time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722100,293.2507019042969,297.1499938964844,293.1499938964844,0.2558102309703827,-4844.4462890625,304.16436767578125,0.7696722149848938,0.3376051783561706,0.308703601360321,293.2430725097656,297.1499938964844,293.1499938964844,0.2213943004608154,-4549.74169921875,304.1636657714844,0.7416006922721863,0.3002622127532959,0.2899398803710937,293.2015075683594,297.1499938964844,293.1499938964844,0.3809563517570495,-5158.95703125,304.15966796875,0.8532816171646118,0.4657503962516784,0.3288643956184387,293.2195129394531,297.1499938964844,293.1499938964844,0.5365105867385864,-9130.796875,304.1593933105469,0.9379497170448304,0.6115447282791138,0.5820654630661011,293.1921691894531,297.1499938964844,293.1499938964844,0.0497996136546134,-6936.7119140625,304.15545654296875,0.4925765991210937,0.0923902094364166,0.4423333406448364,291.1849670410156,291.1499938964844,266.57763671875,264.69097900390625,287.1588439941406,293.226318359375,291.1849975585937,1.0,0.5025830268859863,1.0,0.050000000745058,0.9247374534606934,1.0,-2.3431246280670166,0.000679301796481,2.342445373535156,-0.5328854322433472,0.0,0.0,0.3672817051410675,171.37973022460938,173.0,3.238835334777832,-9503.8583984375,1418.9744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72125244140625,305.55108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.84375,18000.0,0.0,0.0,0.2144651263952255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779494524002075,0.2779540419578552,-4.6060863496677484e-06,0.0,0.0002176548441639,0.0,0.0,12.384830474853516,0.0,0.0,0.0,0.3037506937980652,4.0,0.0,1.0
722160,293.2528076171875,297.1499938964844,293.1499938964844,0.2542898058891296,-4821.58154296875,304.1645202636719,0.7667097449302673,0.3359145820140838,0.3072694838047027,293.24591064453125,297.1499938964844,293.1499938964844,0.2198918908834457,-4525.13134765625,304.1639099121094,0.7387785911560059,0.2985259890556335,0.2883908450603485,293.2040100097656,297.1499938964844,293.1499938964844,0.3798554837703705,-5147.15283203125,304.159912109375,0.8507774472236633,0.4646071493625641,0.3281340301036834,293.2225036621094,297.1499938964844,293.1499938964844,0.5350285768508911,-9110.4912109375,304.1603698730469,0.9346705079078674,0.6100793480873108,0.5807773470878601,293.1932983398437,297.1499938964844,293.1499938964844,0.0492200069129467,-6888.7421875,304.155517578125,0.4901796877384186,0.0916355028748512,0.4393101036548614,291.18603515625,291.1499938964844,266.6209716796875,264.72149658203125,287.1714172363281,293.22930908203125,291.18609619140625,1.0,0.502579391002655,1.0,0.050000000745058,0.9242382645606996,1.0,-2.3334848880767822,0.0006739652017131,2.332810878753662,-0.5306594371795654,0.0,0.0,0.3647672533988952,172.96726989746094,176.0,3.1291613578796387,-9437.5830078125,1413.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287292480469,305.5394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.26171875,18000.0,0.0,0.0,0.2132402062416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753608226776123,0.27536541223526,-4.598388841259293e-06,0.0,0.0002164117031497,0.0,0.0,12.235947608947754,0.0,0.0,0.0,0.303139179944992,4.0,0.0,1.0
722220,293.2568054199219,297.1499938964844,293.1499938964844,0.2512228488922119,-4775.3798828125,304.164794921875,0.7609264254570007,0.3324975371360779,0.304367184638977,293.2513732910156,297.1499938964844,293.1499938964844,0.2168310731649398,-4474.8935546875,304.16436767578125,0.7332255840301514,0.2949831187725067,0.2852243483066559,293.2087707519531,297.1499938964844,293.1499938964844,0.3776009976863861,-5122.97412109375,304.1603698730469,0.8459026217460632,0.4622650146484375,0.3266332149505615,293.2281188964844,297.1499938964844,293.1499938964844,0.5319822430610657,-9068.9912109375,304.1619567871094,0.9282052516937256,0.6070984601974487,0.5781530737876892,293.19537353515625,297.1499938964844,293.1499938964844,0.0480458252131938,-6791.84228515625,304.1556396484375,0.4853646755218506,0.090112380683422,0.4331954717636108,291.18804931640625,291.1499938964844,266.7074584960937,264.782470703125,287.19659423828125,293.235107421875,291.1880798339844,1.0,0.502524197101593,1.0,0.050000000745058,0.9232398867607116,1.0,-2.3138952255249023,0.0006631799042224,2.313231945037842,-0.5261209011077881,0.0,0.0,0.3595472276210785,176.10488891601562,164.0,2.850397109985352,-9303.8603515625,1401.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90625,18000.0,0.0,0.0,0.2106580883264541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700464129447937,0.2700510025024414,-4.582776000461308e-06,0.0,0.0002137911797035,0.0,0.0,11.933147430419922,0.0,0.0,0.0,0.3018955886363983,4.0,0.0,1.0
722280,293.2568054199219,297.1499938964844,293.1499938964844,0.2512228488922119,-4775.3798828125,304.164794921875,0.7609264254570007,0.3324975371360779,0.304367184638977,293.2513732910156,297.1499938964844,293.1499938964844,0.2168310731649398,-4474.8935546875,304.16436767578125,0.7332255840301514,0.2949831187725067,0.2852243483066559,293.2087707519531,297.1499938964844,293.1499938964844,0.3776009976863861,-5122.97412109375,304.1603698730469,0.8459026217460632,0.4622650146484375,0.3266332149505615,293.2281188964844,297.1499938964844,293.1499938964844,0.5319822430610657,-9068.9912109375,304.1619567871094,0.9282052516937256,0.6070984601974487,0.5781530737876892,293.19537353515625,297.1499938964844,293.1499938964844,0.0480458252131938,-6791.84228515625,304.1556396484375,0.4853646755218506,0.090112380683422,0.4331954717636108,291.18804931640625,291.1499938964844,266.7074584960937,264.782470703125,287.19659423828125,293.235107421875,291.1880798339844,1.0,0.502524197101593,1.0,0.050000000745058,0.9232398867607116,1.0,-2.3138952255249023,0.0006631799042224,2.313231945037842,-0.5261209011077881,0.0,0.0,0.3595472276210785,176.10488891601562,164.0,2.850397109985352,-9303.8603515625,1401.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.90625,18000.0,0.0,0.0,0.2106580883264541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700464129447937,0.2700510025024414,-4.582776000461308e-06,0.0,0.0002137911797035,0.0,0.0,11.933147430419922,0.0,0.0,0.0,0.3018955886363983,4.0,0.0,1.0
722340,293.2602233886719,297.1499938964844,293.1499938964844,0.2479225546121597,-4725.42041015625,304.1653747558594,0.7602251768112183,0.3290925323963165,0.3012360632419586,293.25640869140625,297.1499938964844,293.1499938964844,0.2135010659694671,-4419.970703125,304.1651306152344,0.7321758270263672,0.2913964390754699,0.2817691266536712,293.21307373046875,297.1499938964844,293.1499938964844,0.3750542998313904,-5095.513671875,304.1611633300781,0.8465312123298645,0.4599022269248962,0.324934184551239,293.2331848144531,297.1499938964844,293.1499938964844,0.5285900235176086,-9022.7802734375,304.16363525390625,0.929119348526001,0.6040922999382019,0.5752606391906738,293.19708251953125,297.1499938964844,293.1499938964844,0.0466657951474189,-6678.23046875,304.15606689453125,0.4837253391742706,0.0886168479919433,0.426028311252594,291.1908264160156,291.1499938964844,266.7933959960937,264.8431091308594,287.22198486328125,293.2405700683594,291.1908874511719,1.0,0.4977496266365051,1.0,0.050000000745058,0.9222414493560792,1.0,-2.291861057281494,0.0006511266110464,2.291209936141968,-0.5209760665893555,0.0,0.0,0.3539268374443054,173.3401641845703,152.0,3.643154859542847,-9164.314453125,1364.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7806396484375,305.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.041015625,18000.0,0.0,0.0,0.2079001069068908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264492005109787,0.2644965648651123,-4.566900315694511e-06,0.0,0.000210992177017,0.0,0.0,11.62111473083496,0.0,0.0,0.0,0.3006151616573334,4.0,0.0,1.0
722400,293.2602233886719,297.1499938964844,293.1499938964844,0.2479225546121597,-4725.42041015625,304.1653747558594,0.7602251768112183,0.3290925323963165,0.3012360632419586,293.25640869140625,297.1499938964844,293.1499938964844,0.2135010659694671,-4419.970703125,304.1651306152344,0.7321758270263672,0.2913964390754699,0.2817691266536712,293.21307373046875,297.1499938964844,293.1499938964844,0.3750542998313904,-5095.513671875,304.1611633300781,0.8465312123298645,0.4599022269248962,0.324934184551239,293.2331848144531,297.1499938964844,293.1499938964844,0.5285900235176086,-9022.7802734375,304.16363525390625,0.929119348526001,0.6040922999382019,0.5752606391906738,293.19708251953125,297.1499938964844,293.1499938964844,0.0466657951474189,-6678.23046875,304.15606689453125,0.4837253391742706,0.0886168479919433,0.426028311252594,291.1908264160156,291.1499938964844,266.7933959960937,264.8431091308594,287.22198486328125,293.2405700683594,291.1908874511719,1.0,0.4977496266365051,1.0,0.050000000745058,0.9222414493560792,1.0,-2.291861057281494,0.0006511266110464,2.291209936141968,-0.5209760665893555,0.0,0.0,0.3539268374443054,173.3401641845703,152.0,3.643154859542847,-9164.314453125,1364.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7806396484375,305.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.041015625,18000.0,0.0,0.0,0.2079001069068908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264492005109787,0.2644965648651123,-4.566900315694511e-06,0.0,0.000210992177017,0.0,0.0,11.62111473083496,0.0,0.0,0.0,0.3006151616573334,4.0,0.0,1.0
722460,293.2629699707031,297.1499938964844,293.1499938964844,0.2445447146892547,-4674.1708984375,304.1658630371094,0.7629498243331909,0.3257456719875335,0.2980131804943084,293.26080322265625,297.1499938964844,293.1499938964844,0.210039883852005,-4362.720703125,304.1658630371094,0.7341402173042297,0.2878047227859497,0.2781560719013214,293.2167358398437,297.1499938964844,293.1499938964844,0.3723808526992798,-5066.6875,304.1618957519531,0.8509054183959961,0.4575622379779815,0.3231381773948669,293.2375793457031,297.1499938964844,293.1499938964844,0.5250251889228821,-8974.390625,304.1650085449219,0.9350204467773438,0.601091206073761,0.5722214579582214,293.1982116699219,297.1499938964844,293.1499938964844,0.0452060550451278,-6558.5595703125,304.1564636230469,0.4843851923942566,0.0871936380863189,0.4184593260288238,291.1932067871094,291.1499938964844,266.8784484863281,264.9032897949219,287.2467956542969,293.245361328125,291.1932373046875,1.0,0.4904308319091797,1.0,0.050000000745058,0.9212430119514464,1.0,-2.2687504291534424,0.0006385939195752,2.2681117057800293,-0.5155786871910095,0.0,0.0,0.3479986190795898,166.78004455566406,140.0,3.283587694168091,-9019.8017578125,1311.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,305.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73828125,18000.0,0.0,0.0,0.2049372196197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586756944656372,0.2586802542209625,-4.550529865809949e-06,0.0,0.0002079852274619,0.0,0.0,11.298584938049316,0.0,0.0,0.0,0.2992940545082092,4.0,0.0,1.0
722520,293.2629699707031,297.1499938964844,293.1499938964844,0.2445447146892547,-4674.1708984375,304.1658630371094,0.7629498243331909,0.3257456719875335,0.2980131804943084,293.26080322265625,297.1499938964844,293.1499938964844,0.210039883852005,-4362.720703125,304.1658630371094,0.7341402173042297,0.2878047227859497,0.2781560719013214,293.2167358398437,297.1499938964844,293.1499938964844,0.3723808526992798,-5066.6875,304.1618957519531,0.8509054183959961,0.4575622379779815,0.3231381773948669,293.2375793457031,297.1499938964844,293.1499938964844,0.5250251889228821,-8974.390625,304.1650085449219,0.9350204467773438,0.601091206073761,0.5722214579582214,293.1982116699219,297.1499938964844,293.1499938964844,0.0452060550451278,-6558.5595703125,304.1564636230469,0.4843851923942566,0.0871936380863189,0.4184593260288238,291.1932067871094,291.1499938964844,266.8784484863281,264.9032897949219,287.2467956542969,293.245361328125,291.1932373046875,1.0,0.4904308319091797,1.0,0.050000000745058,0.9212430119514464,1.0,-2.2687504291534424,0.0006385939195752,2.2681117057800293,-0.5155786871910095,0.0,0.0,0.3479986190795898,166.78004455566406,140.0,3.283587694168091,-9019.8017578125,1311.56689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81744384765625,305.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73828125,18000.0,0.0,0.0,0.2049372196197509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586756944656372,0.2586802542209625,-4.550529865809949e-06,0.0,0.0002079852274619,0.0,0.0,11.298584938049316,0.0,0.0,0.0,0.2992940545082092,4.0,0.0,1.0
722580,293.2651672363281,297.1499938964844,293.1499938964844,0.241152286529541,-4622.59765625,304.1662292480469,0.7680091857910156,0.322439044713974,0.2947517335414886,293.2647399902344,297.1499938964844,293.1499938964844,0.2065176367759704,-4304.3046875,304.1664428710937,0.7381161451339722,0.2842020392417907,0.2744518220424652,293.2198791503906,297.1499938964844,293.1499938964844,0.3696583807468414,-5037.3525390625,304.1624450683594,0.8578877449035645,0.4552333652973175,0.3212912082672119,293.2414245605469,297.1499938964844,293.1499938964844,0.5213826298713684,-8925.103515625,304.16607666015625,0.944146454334259,0.5980885624885559,0.5690999627113342,293.19891357421875,297.1499938964844,293.1499938964844,0.0437244214117527,-6437.5595703125,304.1567687988281,0.4865797460079193,0.0858274549245834,0.4107781052589416,291.1947326660156,291.1499938964844,266.9623107910156,264.9628295898437,287.2705383300781,293.2486572265625,291.1947021484375,1.0,0.4815251529216766,1.0,0.050000000745058,0.9202445149421692,1.0,-2.245189428329468,0.0006259346264414,2.244563341140747,-0.5100483298301697,0.0,0.0,0.3419257700443268,158.1204376220703,128.0,2.32859754562378,-8874.388671875,1251.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85888671875,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51953125,18000.0,0.0,0.0,0.2017699480056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528022229671478,0.2528067529201507,-4.534162144409493e-06,0.0,0.0002047708403551,0.0,0.0,10.976945877075195,0.0,0.0,0.0,0.2979765832424164,4.0,0.0,1.0
722640,293.2651672363281,297.1499938964844,293.1499938964844,0.241152286529541,-4622.59765625,304.1662292480469,0.7680091857910156,0.322439044713974,0.2947517335414886,293.2647399902344,297.1499938964844,293.1499938964844,0.2065176367759704,-4304.3046875,304.1664428710937,0.7381161451339722,0.2842020392417907,0.2744518220424652,293.2198791503906,297.1499938964844,293.1499938964844,0.3696583807468414,-5037.3525390625,304.1624450683594,0.8578877449035645,0.4552333652973175,0.3212912082672119,293.2414245605469,297.1499938964844,293.1499938964844,0.5213826298713684,-8925.103515625,304.16607666015625,0.944146454334259,0.5980885624885559,0.5690999627113342,293.19891357421875,297.1499938964844,293.1499938964844,0.0437244214117527,-6437.5595703125,304.1567687988281,0.4865797460079193,0.0858274549245834,0.4107781052589416,291.1947326660156,291.1499938964844,266.9623107910156,264.9628295898437,287.2705383300781,293.2486572265625,291.1947021484375,1.0,0.4815251529216766,1.0,0.050000000745058,0.9202445149421692,1.0,-2.245189428329468,0.0006259346264414,2.244563341140747,-0.5100483298301697,0.0,0.0,0.3419257700443268,158.1204376220703,128.0,2.32859754562378,-8874.388671875,1251.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85888671875,305.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.51953125,18000.0,0.0,0.0,0.2017699480056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528022229671478,0.2528067529201507,-4.534162144409493e-06,0.0,0.0002047708403551,0.0,0.0,10.976945877075195,0.0,0.0,0.0,0.2979765832424164,4.0,0.0,1.0
722700,293.2660827636719,297.1499938964844,293.1499938964844,0.2394540309906005,-4596.73486328125,304.1663513183594,0.771270751953125,0.3207956254482269,0.2931126952171325,293.2665405273437,297.1499938964844,293.1499938964844,0.2047393172979354,-4274.7451171875,304.16668701171875,0.7407266497612,0.282393217086792,0.2725741267204284,293.2213134765625,297.1499938964844,293.1499938964844,0.3682824671268463,-5022.52783203125,304.1626892089844,0.8622159957885742,0.4540689587593078,0.3203542232513428,293.2431945800781,297.1499938964844,293.1499938964844,0.5195378065109253,-8900.1787109375,304.16650390625,0.9495968222618104,0.5965837240219116,0.5675172805786133,293.1991577148437,297.1499938964844,293.1499938964844,0.0429803729057312,-6376.9267578125,304.1568908691406,0.4881250262260437,0.0851606577634811,0.4069237112998962,291.1952819824219,291.1499938964844,267.0036926269531,264.9923095703125,287.2823486328125,293.2501525878906,291.1952514648437,1.0,0.4766654372215271,1.0,0.050000000745058,0.9197452664375304,1.0,-2.233309268951416,0.0006195968599058,2.232689619064331,-0.5072476267814636,0.0,0.0,0.3388485312461853,153.2998809814453,128.0,1.944640040397644,-8801.5712890625,1219.3809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802795410156,305.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18031.25390625,18000.0,0.0,0.0,0.2001159936189651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498735040426254,0.2498780339956283,-4.526103111857083e-06,0.0,0.0002030922914855,0.0,0.0,10.818163871765137,0.0,0.0,0.0,0.2973263561725616,4.0,0.0,1.0
722760,293.2669372558594,297.1499938964844,293.1499938964844,0.2377567142248153,-4570.85546875,304.1664733886719,0.774987518787384,0.3191569447517395,0.2914698421955108,293.26824951171875,297.1499938964844,293.1499938964844,0.2029522061347961,-4244.99267578125,304.1669006347656,0.7437261939048767,0.2805776596069336,0.2706816494464874,293.2226257324219,297.1499938964844,293.1499938964844,0.3668999671936035,-5007.63232421875,304.16290283203125,0.8670748472213745,0.4529028832912445,0.3194098472595215,293.244873046875,297.1499938964844,293.1499938964844,0.517681896686554,-8875.123046875,304.1668701171875,0.9555043578147888,0.5950751304626465,0.5659225583076477,293.1993408203125,297.1499938964844,293.1499938964844,0.0422366000711917,-6316.38330078125,304.156982421875,0.4899367690086365,0.0845028683543205,0.4030710160732269,291.1957092285156,291.1499938964844,267.04461669921875,265.02154541015625,287.2940979003906,293.2515563964844,291.1956787109375,1.0,0.4715989232063293,1.0,0.050000000745058,0.9192460179328918,1.0,-2.2213854789733887,0.0006132666021585,2.2207722663879395,-0.5044277310371399,0.0,0.0,0.3357567489147186,148.25486755371094,116.0,1.5559698343276978,-8728.6484375,1187.0223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9016418457031,305.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.916015625,18000.0,0.0,0.0,0.1984194070100784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469559013843536,0.2469604164361953,-4.518148671195377e-06,0.0,0.0002013704797718,0.0,0.0,10.66103744506836,0.0,0.0,0.0,0.2966834306716919,4.0,0.0,1.0
722820,293.2684326171875,297.1499938964844,293.1499938964844,0.2343682646751403,-4519.09033203125,304.1666259765625,0.7837516665458679,0.315889447927475,0.2881770133972168,293.2715148925781,297.1499938964844,293.1499938964844,0.199355810880661,-4184.96875,304.1672668457031,0.7508906722068787,0.2769230604171753,0.2668575048446655,293.22509765625,297.1499938964844,293.1499938964844,0.364119291305542,-4977.66259765625,304.1632385253906,0.8783681988716125,0.4505625069141388,0.3175027966499328,293.2479553222656,297.1499938964844,293.1499938964844,0.5139435529708862,-8824.685546875,304.16748046875,0.9683184623718262,0.5920441150665283,0.5627028942108154,293.1995544433594,297.1499938964844,293.1499938964844,0.0407530069351196,-6195.7373046875,304.1571350097656,0.4943314790725708,0.0832085609436035,0.3953838050365448,291.1961975097656,291.1499938964844,267.1250915527344,265.07928466796875,287.3175048828125,293.2541809082031,291.1961364746094,1.0,0.460982084274292,1.0,0.050000000745058,0.918247401714325,1.0,-2.197446346282959,0.0006006504991091,2.196845531463623,-0.4987379014492035,0.0,0.0,0.3295574784278869,137.7115478515625,104.0,0.8614305257797241,-8582.9072265625,1121.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9426574707031,305.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.99609375,18000.0,0.0,0.0,0.1949175596237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411921620368957,0.2411966621875763,-4.502638148551341e-06,0.0,0.0001978165382752,0.0,0.0,10.35365867614746,0.0,0.0,0.0,0.2954267263412475,4.0,0.0,1.0
722880,293.2684326171875,297.1499938964844,293.1499938964844,0.2343682646751403,-4519.09033203125,304.1666259765625,0.7837516665458679,0.315889447927475,0.2881770133972168,293.2715148925781,297.1499938964844,293.1499938964844,0.199355810880661,-4184.96875,304.1672668457031,0.7508906722068787,0.2769230604171753,0.2668575048446655,293.22509765625,297.1499938964844,293.1499938964844,0.364119291305542,-4977.66259765625,304.1632385253906,0.8783681988716125,0.4505625069141388,0.3175027966499328,293.2479553222656,297.1499938964844,293.1499938964844,0.5139435529708862,-8824.685546875,304.16748046875,0.9683184623718262,0.5920441150665283,0.5627028942108154,293.1995544433594,297.1499938964844,293.1499938964844,0.0407530069351196,-6195.7373046875,304.1571350097656,0.4943314790725708,0.0832085609436035,0.3953838050365448,291.1961975097656,291.1499938964844,267.1250915527344,265.07928466796875,287.3175048828125,293.2541809082031,291.1961364746094,1.0,0.460982084274292,1.0,0.050000000745058,0.918247401714325,1.0,-2.197446346282959,0.0006006504991091,2.196845531463623,-0.4987379014492035,0.0,0.0,0.3295574784278869,137.7115478515625,104.0,0.8614305257797241,-8582.9072265625,1121.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9426574707031,305.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.99609375,18000.0,0.0,0.0,0.1949175596237182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411921620368957,0.2411966621875763,-4.502638148551341e-06,0.0,0.0001978165382752,0.0,0.0,10.35365867614746,0.0,0.0,0.0,0.2954267263412475,4.0,0.0,1.0
722940,293.26971435546875,297.1499938964844,293.1499938964844,0.2309910058975219,-4467.35400390625,304.1667175292969,0.7943687438964844,0.3126313090324402,0.284878522157669,293.2745056152344,297.1499938964844,293.1499938964844,0.195733368396759,-4124.29443359375,304.16754150390625,0.7597613334655762,0.2732331156730652,0.2629851400852203,293.2273254394531,297.1499938964844,293.1499938964844,0.3613215684890747,-4947.48779296875,304.1634826660156,0.8918778300285339,0.4482077360153198,0.3155747652053833,293.2507629394531,297.1499938964844,293.1499938964844,0.5101760029792786,-8773.8671875,304.1679077148437,0.9819449186325072,0.588991641998291,0.5594480037689209,293.1996459960937,297.1499938964844,293.1499938964844,0.039277546107769,-6075.7626953125,304.1572265625,0.4998587667942047,0.0819357857108116,0.3877287209033966,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3407592773437,293.25653076171875,291.1962280273437,1.0,0.449849009513855,1.0,0.050000000745058,0.917248785495758,1.0,-2.1734139919281006,0.0005881104152649,2.172825813293457,-0.4929856956005096,0.0,0.0,0.3233729600906372,126.78192138671876,92.0,0.2796658873558044,-8437.5244140625,1055.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794311523437,305.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.88671875,18000.0,0.0,0.0,0.1913012117147445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355578243732452,0.2355623096227646,-4.487759269977687e-06,0.0,0.0001941464142873,0.0,0.0,10.05704116821289,0.0,0.0,0.0,0.2942157387733459,4.0,0.0,1.0
723000,293.26971435546875,297.1499938964844,293.1499938964844,0.2309910058975219,-4467.35400390625,304.1667175292969,0.7943687438964844,0.3126313090324402,0.284878522157669,293.2745056152344,297.1499938964844,293.1499938964844,0.195733368396759,-4124.29443359375,304.16754150390625,0.7597613334655762,0.2732331156730652,0.2629851400852203,293.2273254394531,297.1499938964844,293.1499938964844,0.3613215684890747,-4947.48779296875,304.1634826660156,0.8918778300285339,0.4482077360153198,0.3155747652053833,293.2507629394531,297.1499938964844,293.1499938964844,0.5101760029792786,-8773.8671875,304.1679077148437,0.9819449186325072,0.588991641998291,0.5594480037689209,293.1996459960937,297.1499938964844,293.1499938964844,0.039277546107769,-6075.7626953125,304.1572265625,0.4998587667942047,0.0819357857108116,0.3877287209033966,291.1963195800781,291.1499938964844,267.2033386230469,265.1358642578125,287.3407592773437,293.25653076171875,291.1962280273437,1.0,0.449849009513855,1.0,0.050000000745058,0.917248785495758,1.0,-2.1734139919281006,0.0005881104152649,2.172825813293457,-0.4929856956005096,0.0,0.0,0.3233729600906372,126.78192138671876,92.0,0.2796658873558044,-8437.5244140625,1055.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9794311523437,305.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.88671875,18000.0,0.0,0.0,0.1913012117147445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355578243732452,0.2355623096227646,-4.487759269977687e-06,0.0,0.0001941464142873,0.0,0.0,10.05704116821289,0.0,0.0,0.0,0.2942157387733459,4.0,0.0,1.0
723060,293.2707824707031,297.1499938964844,293.1499938964844,0.2276278734207153,-4415.6826171875,304.166748046875,0.8070032596588135,0.3093799650669098,0.2815783023834228,293.27734375,297.1499938964844,293.1499938964844,0.1920887529850006,-4063.017578125,304.1677551269531,0.7706445455551147,0.2695056498050689,0.2590691745281219,293.2293395996094,297.1499938964844,293.1499938964844,0.3585106432437897,-4917.14013671875,304.1636657714844,0.9079738855361938,0.4458367228507995,0.3136294484138489,293.2533264160156,297.1499938964844,293.1499938964844,0.5063855648040771,-8722.720703125,304.16827392578125,0.995763897895813,0.5859162211418152,0.5561633706092834,293.1996459960937,297.1499938964844,293.1499938964844,0.0378123596310615,-5956.43603515625,304.1572570800781,0.5067979097366333,0.0806778818368911,0.3801067471504211,291.1960754394531,291.1499938964844,267.279052734375,265.1911315917969,287.3638610839844,293.2586975097656,291.19598388671875,1.0,0.4383042454719543,1.0,0.050000000745058,0.9162501096725464,1.0,-2.149311065673828,0.0005756595055572,2.148735284805298,-0.487174779176712,0.0,0.0,0.3172404766082763,115.64730072021484,80.0,-0.1911958754062652,-8292.81640625,990.3645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0100402832031,305.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.626953125,18000.0,0.0,0.0,0.1876127272844314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300857454538345,0.2300902158021927,-4.4735743358614855e-06,0.0,0.0001904030650621,0.0,0.0,9.772534370422363,0.0,0.0,0.0,0.2930560708045959,4.0,0.0,1.0
723120,293.2707824707031,297.1499938964844,293.1499938964844,0.2276278734207153,-4415.6826171875,304.166748046875,0.8070032596588135,0.3093799650669098,0.2815783023834228,293.27734375,297.1499938964844,293.1499938964844,0.1920887529850006,-4063.017578125,304.1677551269531,0.7706445455551147,0.2695056498050689,0.2590691745281219,293.2293395996094,297.1499938964844,293.1499938964844,0.3585106432437897,-4917.14013671875,304.1636657714844,0.9079738855361938,0.4458367228507995,0.3136294484138489,293.2533264160156,297.1499938964844,293.1499938964844,0.5063855648040771,-8722.720703125,304.16827392578125,0.995763897895813,0.5859162211418152,0.5561633706092834,293.1996459960937,297.1499938964844,293.1499938964844,0.0378123596310615,-5956.43603515625,304.1572570800781,0.5067979097366333,0.0806778818368911,0.3801067471504211,291.1960754394531,291.1499938964844,267.279052734375,265.1911315917969,287.3638610839844,293.2586975097656,291.19598388671875,1.0,0.4383042454719543,1.0,0.050000000745058,0.9162501096725464,1.0,-2.149311065673828,0.0005756595055572,2.148735284805298,-0.487174779176712,0.0,0.0,0.3172404766082763,115.64730072021484,80.0,-0.1911958754062652,-8292.81640625,990.3645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0100402832031,305.3993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18027.626953125,18000.0,0.0,0.0,0.1876127272844314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300857454538345,0.2300902158021927,-4.4735743358614855e-06,0.0,0.0001904030650621,0.0,0.0,9.772534370422363,0.0,0.0,0.0,0.2930560708045959,4.0,0.0,1.0
723180,293.2715148925781,297.1499938964844,293.1499938964844,0.2242035418748855,-4362.71630859375,304.1668701171875,0.8176079988479614,0.3061712980270386,0.2783867716789245,293.27978515625,297.1499938964844,293.1499938964844,0.1883767396211624,-4000.17236328125,304.16802978515625,0.7802778482437134,0.2657856047153473,0.2552298903465271,293.23101806640625,297.1499938964844,293.1499938964844,0.3555179238319397,-4884.59423828125,304.16412353515625,0.923834502696991,0.4434885680675506,0.3117543160915375,293.2462463378906,297.1499938964844,293.1499938964844,0.4870214760303497,-8444.447265625,304.1957397460937,0.9990000128746032,0.5846789479255676,0.5376243591308594,293.1993103027344,297.1499938964844,293.1499938964844,0.0364240556955337,-5842.43798828125,304.1571350097656,0.5131025314331055,0.0794858187437057,0.3730891048908233,291.2043762207031,291.1499938964844,267.3519287109375,265.2449035644531,287.38946533203125,293.2579650878906,291.20513916015625,1.0,0.425647497177124,1.0,0.050000000745058,0.9152514338493348,1.0,-2.107941150665283,0.0005544688319787,2.107386589050293,-0.4770112037658691,0.0,0.0,0.3096833825111389,106.16078186035156,68.0,11.511317253112791,-8118.79736328125,915.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.27734375,18000.0,0.0,0.0,0.1838680356740951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241698056459427,0.2241742610931396,-4.459705905901501e-06,0.0,0.0001866026723291,0.0,0.0,9.47120189666748,0.0,0.0,0.0,0.2918308973312378,4.0,0.0,1.0
723240,293.2715148925781,297.1499938964844,293.1499938964844,0.2242035418748855,-4362.71630859375,304.1668701171875,0.8176079988479614,0.3061712980270386,0.2783867716789245,293.27978515625,297.1499938964844,293.1499938964844,0.1883767396211624,-4000.17236328125,304.16802978515625,0.7802778482437134,0.2657856047153473,0.2552298903465271,293.23101806640625,297.1499938964844,293.1499938964844,0.3555179238319397,-4884.59423828125,304.16412353515625,0.923834502696991,0.4434885680675506,0.3117543160915375,293.2462463378906,297.1499938964844,293.1499938964844,0.4870214760303497,-8444.447265625,304.1957397460937,0.9990000128746032,0.5846789479255676,0.5376243591308594,293.1993103027344,297.1499938964844,293.1499938964844,0.0364240556955337,-5842.43798828125,304.1571350097656,0.5131025314331055,0.0794858187437057,0.3730891048908233,291.2043762207031,291.1499938964844,267.3519287109375,265.2449035644531,287.38946533203125,293.2579650878906,291.20513916015625,1.0,0.425647497177124,1.0,0.050000000745058,0.9152514338493348,1.0,-2.107941150665283,0.0005544688319787,2.107386589050293,-0.4770112037658691,0.0,0.0,0.3096833825111389,106.16078186035156,68.0,11.511317253112791,-8118.79736328125,915.984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.035400390625,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.27734375,18000.0,0.0,0.0,0.1838680356740951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241698056459427,0.2241742610931396,-4.459705905901501e-06,0.0,0.0001866026723291,0.0,0.0,9.47120189666748,0.0,0.0,0.0,0.2918308973312378,4.0,0.0,1.0
723300,293.2719421386719,297.1499938964844,293.1499938964844,0.2224722951650619,-4335.841796875,304.1669616699219,0.8228053450584412,0.30455082654953,0.276801735162735,293.281005859375,297.1499938964844,293.1499938964844,0.1865012943744659,-3968.292236328125,304.16815185546875,0.7851948142051697,0.2639006972312927,0.2533135712146759,293.2318725585937,297.1499938964844,293.1499938964844,0.3539721369743347,-4867.74609375,304.16436767578125,0.9321191906929016,0.4422918558120727,0.3108209371566772,293.2313537597656,297.1499938964844,293.1499938964844,0.4724504649639129,-8235.9169921875,304.2138671875,0.9990000128746032,0.5863782167434692,0.5238669514656067,293.1991271972656,297.1499938964844,293.1499938964844,0.0357545129954814,-5787.1357421875,304.1570739746094,0.5164393186569214,0.0789006650447845,0.3697355091571808,291.2106628417969,291.1499938964844,267.3871765136719,265.2712097167969,287.4001159667969,293.2548522949219,291.2110595703125,1.0,0.4187404215335846,1.0,0.050000000745058,0.9147520661354064,1.0,-2.0820653438568115,0.000541407673154,2.081523895263672,-0.4707505404949188,0.0,0.0,0.3049908578395843,101.58511352539062,68.0,13.16615104675293,-8007.75830078125,875.5957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0513000488281,305.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.859375,18000.0,0.0,0.0,0.1819226145744323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203106433153152,0.2203150987625122,-4.451339918887243e-06,0.0,0.0001846283266786,0.0,0.0,9.277718544006348,0.0,0.0,0.0,0.291061520576477,4.0,0.0,1.0
723360,293.2723693847656,297.1499938964844,293.1499938964844,0.2207472920417785,-4309.0361328125,304.1670227050781,0.8285393118858337,0.3029220104217529,0.275199681520462,293.2822570800781,297.1499938964844,293.1499938964844,0.1846227943897247,-3936.30712890625,304.16827392578125,0.7907162308692932,0.2619956731796264,0.2513704001903534,293.2327575683594,297.1499938964844,293.1499938964844,0.352433830499649,-4850.9853515625,304.16455078125,0.9411743879318236,0.4410804212093353,0.3098705410957336,293.2101135253906,297.1499938964844,293.1499938964844,0.4569300413131714,-8014.3505859375,304.2304077148437,0.9990000128746032,0.5895128846168518,0.509329617023468,293.19891357421875,297.1499938964844,293.1499938964844,0.0350896343588829,-5732.10205078125,304.156982421875,0.5202763676643372,0.0783192887902259,0.3663685619831085,291.2157897949219,291.1499938964844,267.4216003417969,265.2970886230469,287.4113464355469,293.25164794921875,291.2162475585937,1.0,0.4115321934223175,1.0,0.050000000745058,0.9142526388168336,1.0,-2.0551648139953613,0.0005279861507005,2.0546369552612305,-0.4642028212547302,0.0,0.0,0.3000937402248382,96.88319396972656,56.0,14.033872604370115,-7894.21044921875,834.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0722045898437,305.35626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.78125,18000.0,0.0,0.0,0.1798903495073318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163437604904174,0.2163482010364532,-4.442258159542689e-06,0.0,0.0001825658255256,0.0,0.0,9.079245567321776,0.0,0.0,0.0,0.2902659475803375,4.0,0.0,1.0
723420,293.2731628417969,297.1499938964844,293.1499938964844,0.2172476202249527,-4254.455078125,304.16717529296875,0.8420491218566895,0.2996615469455719,0.2719771862030029,293.28472900390625,297.1499938964844,293.1499938964844,0.1807956099510193,-3870.86669921875,304.1685791015625,0.8037559390068054,0.2581434249877929,0.247428610920906,293.2344970703125,297.1499938964844,293.1499938964844,0.3492521643638611,-4816.22021484375,304.1650085449219,0.9610772728919984,0.4386330544948578,0.3079411387443542,293.1515808105469,297.1499938964844,293.1499938964844,0.4231168627738952,-7530.94921875,304.25982666015625,0.9990000128746032,0.5998219847679138,0.4779961705207824,293.1983642578125,297.1499938964844,293.1499938964844,0.0337686650454998,-5621.97998046875,304.1568603515625,0.5297262072563171,0.077190913259983,0.3596867620944977,291.2283630371094,291.1499938964844,267.4877319335937,265.3474426269531,287.440673828125,293.2509460449219,291.2289428710937,1.0,0.3962949812412262,1.0,0.050000000745058,0.913253664970398,1.0,-1.9985928535461424,0.0005002823891118,1.998092532157898,-0.4502780735492706,0.0,0.0,0.2888284027576446,87.20838165283203,74.0,16.939790725708008,-7647.267578125,752.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12908935546875,305.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.185546875,18000.0,0.0,0.0,0.175524890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076271325349807,0.2076315581798553,-4.422861820785329e-06,0.0,0.0001781354512786,0.0,0.0,8.649063110351562,0.0,0.0,0.0,0.288542240858078,4.0,0.0,1.0
723480,293.2731628417969,297.1499938964844,293.1499938964844,0.2172476202249527,-4254.455078125,304.16717529296875,0.8420491218566895,0.2996615469455719,0.2719771862030029,293.28472900390625,297.1499938964844,293.1499938964844,0.1807956099510193,-3870.86669921875,304.1685791015625,0.8037559390068054,0.2581434249877929,0.247428610920906,293.2344970703125,297.1499938964844,293.1499938964844,0.3492521643638611,-4816.22021484375,304.1650085449219,0.9610772728919984,0.4386330544948578,0.3079411387443542,293.1515808105469,297.1499938964844,293.1499938964844,0.4231168627738952,-7530.94921875,304.25982666015625,0.9990000128746032,0.5998219847679138,0.4779961705207824,293.1983642578125,297.1499938964844,293.1499938964844,0.0337686650454998,-5621.97998046875,304.1568603515625,0.5297262072563171,0.077190913259983,0.3596867620944977,291.2283630371094,291.1499938964844,267.4877319335937,265.3474426269531,287.440673828125,293.2509460449219,291.2289428710937,1.0,0.3962949812412262,1.0,0.050000000745058,0.913253664970398,1.0,-1.9985928535461424,0.0005002823891118,1.998092532157898,-0.4502780735492706,0.0,0.0,0.2888284027576446,87.20838165283203,74.0,16.939790725708008,-7647.267578125,752.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12908935546875,305.33319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.185546875,18000.0,0.0,0.0,0.175524890422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076271325349807,0.2076315581798553,-4.422861820785329e-06,0.0,0.0001781354512786,0.0,0.0,8.649063110351562,0.0,0.0,0.0,0.288542240858078,4.0,0.0,1.0
723540,293.2744445800781,297.1499938964844,293.1499938964844,0.2142571061849594,-4208.1767578125,304.1664123535156,0.8437056541442871,0.2962831854820251,0.2689133584499359,293.2877197265625,297.1499938964844,293.1499938964844,0.17737777531147,-3812.651611328125,304.1680603027344,0.804296612739563,0.2541255354881286,0.2436072528362274,293.2366943359375,297.1499938964844,293.1499938964844,0.3467626273632049,-4789.529296875,304.1640930175781,0.9648987650871276,0.4360475540161133,0.3061176836490631,293.0953369140625,297.1499938964844,293.1499938964844,0.4123657643795013,-7391.46826171875,304.2398681640625,0.9990000128746032,0.6112449765205383,0.4696896970272064,293.1978454589844,297.1499938964844,293.1499938964844,0.0327779129147529,-5539.89306640625,304.1562194824219,0.5302466750144958,0.0760721564292907,0.3542938232421875,291.223388671875,291.1499938964844,267.54998779296875,265.3959045410156,287.46746826171875,293.25958251953125,291.22235107421875,1.0,0.3914996683597564,1.0,0.050000000745058,0.9122547507286072,1.0,-1.9716511964797967,0.0004874348815064,1.971163749694824,-0.4437845051288605,0.0,0.0,0.2789918184280395,84.44606018066406,92.0,-5.439761638641357,-7436.47216796875,721.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037353515625,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.740234375,18000.0,0.0,0.0,0.1707154363393783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19919353723526,0.1991979479789734,-4.402557806315599e-06,0.0,0.0001732544624246,0.0,0.0,8.236266136169434,0.0,0.0,0.0,0.2868886291980743,4.0,0.0,1.0
723600,293.2744445800781,297.1499938964844,293.1499938964844,0.2142571061849594,-4208.1767578125,304.1664123535156,0.8437056541442871,0.2962831854820251,0.2689133584499359,293.2877197265625,297.1499938964844,293.1499938964844,0.17737777531147,-3812.651611328125,304.1680603027344,0.804296612739563,0.2541255354881286,0.2436072528362274,293.2366943359375,297.1499938964844,293.1499938964844,0.3467626273632049,-4789.529296875,304.1640930175781,0.9648987650871276,0.4360475540161133,0.3061176836490631,293.0953369140625,297.1499938964844,293.1499938964844,0.4123657643795013,-7391.46826171875,304.2398681640625,0.9990000128746032,0.6112449765205383,0.4696896970272064,293.1978454589844,297.1499938964844,293.1499938964844,0.0327779129147529,-5539.89306640625,304.1562194824219,0.5302466750144958,0.0760721564292907,0.3542938232421875,291.223388671875,291.1499938964844,267.54998779296875,265.3959045410156,287.46746826171875,293.25958251953125,291.22235107421875,1.0,0.3914996683597564,1.0,0.050000000745058,0.9122547507286072,1.0,-1.9716511964797967,0.0004874348815064,1.971163749694824,-0.4437845051288605,0.0,0.0,0.2789918184280395,84.44606018066406,92.0,-5.439761638641357,-7436.47216796875,721.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2037353515625,305.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.740234375,18000.0,0.0,0.0,0.1707154363393783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19919353723526,0.1991979479789734,-4.402557806315599e-06,0.0,0.0001732544624246,0.0,0.0,8.236266136169434,0.0,0.0,0.0,0.2868886291980743,4.0,0.0,1.0
723660,293.27520751953125,297.1499938964844,293.1499938964844,0.2117628306150436,-4169.94384765625,304.1650695800781,0.8348230123519897,0.2929697036743164,0.2660180032253265,293.2901611328125,297.1499938964844,293.1499938964844,0.1743614077568054,-3761.506591796875,304.16705322265625,0.7938742637634277,0.2501386106014251,0.2399256527423858,293.2383117675781,297.1499938964844,293.1499938964844,0.3449771404266357,-4770.8994140625,304.162353515625,0.9554031491279602,0.4335218369960785,0.3044192492961883,293.0767517089844,297.1499938964844,293.1499938964844,0.4218468070030212,-7548.63671875,304.1937255859375,0.9990000128746032,0.6164808869361877,0.4805270731449127,293.1968688964844,297.1499938964844,293.1499938964844,0.032086081802845,-5483.576171875,304.1552734375,0.5229013562202454,0.0750526487827301,0.3500863015651703,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4830017089844,293.2611083984375,291.19879150390625,1.0,0.3940474689006805,1.0,0.050000000745058,0.9112555384635924,1.0,-1.9696606397628784,0.0004866126400884,1.969174027442932,-0.4432923197746277,0.0,0.0,0.2736461460590362,87.1499252319336,110.0,-26.329832077026367,-7325.29052734375,728.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26287841796875,305.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.642578125,18000.0,0.0,0.0,0.1657787263393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942145526409149,0.1942189335823059,-4.388178695080569e-06,0.0,0.000168244325323,0.0,0.0,7.99126386642456,0.0,0.0,0.0,0.2858734130859375,4.0,0.0,1.0
723720,293.27520751953125,297.1499938964844,293.1499938964844,0.2117628306150436,-4169.94384765625,304.1650695800781,0.8348230123519897,0.2929697036743164,0.2660180032253265,293.2901611328125,297.1499938964844,293.1499938964844,0.1743614077568054,-3761.506591796875,304.16705322265625,0.7938742637634277,0.2501386106014251,0.2399256527423858,293.2383117675781,297.1499938964844,293.1499938964844,0.3449771404266357,-4770.8994140625,304.162353515625,0.9554031491279602,0.4335218369960785,0.3044192492961883,293.0767517089844,297.1499938964844,293.1499938964844,0.4218468070030212,-7548.63671875,304.1937255859375,0.9990000128746032,0.6164808869361877,0.4805270731449127,293.1968688964844,297.1499938964844,293.1499938964844,0.032086081802845,-5483.576171875,304.1552734375,0.5229013562202454,0.0750526487827301,0.3500863015651703,291.20050048828125,291.1499938964844,267.6101989746094,265.4433288574219,287.4830017089844,293.2611083984375,291.19879150390625,1.0,0.3940474689006805,1.0,0.050000000745058,0.9112555384635924,1.0,-1.9696606397628784,0.0004866126400884,1.969174027442932,-0.4432923197746277,0.0,0.0,0.2736461460590362,87.1499252319336,110.0,-26.329832077026367,-7325.29052734375,728.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26287841796875,305.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.642578125,18000.0,0.0,0.0,0.1657787263393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1942145526409149,0.1942189335823059,-4.388178695080569e-06,0.0,0.000168244325323,0.0,0.0,7.99126386642456,0.0,0.0,0.0,0.2858734130859375,4.0,0.0,1.0
723780,293.2755126953125,297.1499938964844,293.1499938964844,0.2096159160137176,-4137.18310546875,304.16363525390625,0.8196553587913513,0.2897360920906067,0.2633557915687561,293.2918701171875,297.1499938964844,293.1499938964844,0.1716598719358444,-3715.739501953125,304.1658630371094,0.7768818140029907,0.2462385594844818,0.2364878058433532,293.2392883300781,297.1499938964844,293.1499938964844,0.34364914894104,-4757.34228515625,304.16046142578125,0.9363669753074646,0.4310876429080963,0.3029065132141113,293.0980834960937,297.1499938964844,293.1499938964844,0.4457240402698517,-7911.197265625,304.1392822265625,0.9990000128746032,0.6140922904014587,0.5045715570449829,293.1962890625,297.1499938964844,293.1499938964844,0.03156603500247,-5441.8544921875,304.1543884277344,0.5111527442932129,0.073988988995552,0.3466532826423645,291.1711120605469,291.1499938964844,267.6703186035156,265.4908142089844,287.4901733398437,293.260009765625,291.1692199707031,1.0,0.4020701050758362,1.0,0.050000000745058,0.910256326198578,1.0,-1.9852603673934937,0.0004942570230923,1.984766125679016,-0.4472343027591705,0.0,0.0,0.2727618217468261,93.85303497314452,128.0,-37.50212097167969,-7298.1298828125,764.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2689819335937,305.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.1612322479486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926445215940475,0.1926489025354385,-4.381288817967288e-06,0.0,0.0001636302331462,0.0,0.0,7.91038179397583,0.0,0.0,0.0,0.2855111062526703,4.0,0.0,1.0
