time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
723840,293.2755126953125,297.1499938964844,293.1499938964844,0.2096159160137176,-4137.18310546875,304.16363525390625,0.8196553587913513,0.2897360920906067,0.2633557915687561,293.2918701171875,297.1499938964844,293.1499938964844,0.1716598719358444,-3715.739501953125,304.1658630371094,0.7768818140029907,0.2462385594844818,0.2364878058433532,293.2392883300781,297.1499938964844,293.1499938964844,0.34364914894104,-4757.34228515625,304.16046142578125,0.9363669753074646,0.4310876429080963,0.3029065132141113,293.0980834960937,297.1499938964844,293.1499938964844,0.4457240402698517,-7911.197265625,304.1392822265625,0.9990000128746032,0.6140922904014587,0.5045715570449829,293.1962890625,297.1499938964844,293.1499938964844,0.03156603500247,-5441.8544921875,304.1543884277344,0.5111527442932129,0.073988988995552,0.3466532826423645,291.1711120605469,291.1499938964844,267.6703186035156,265.4908142089844,287.4901733398437,293.260009765625,291.1692199707031,1.0,0.4020701050758362,1.0,0.050000000745058,0.910256326198578,1.0,-1.9852603673934937,0.0004942570230923,1.984766125679016,-0.4472343027591705,0.0,0.0,0.2727618217468261,93.85303497314452,128.0,-37.50212097167969,-7298.1298828125,764.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2689819335937,305.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.26953125,18000.0,0.0,0.0,0.1612322479486465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926445215940475,0.1926489025354385,-4.381288817967288e-06,0.0,0.0001636302331462,0.0,0.0,7.91038179397583,0.0,0.0,0.0,0.2855111062526703,4.0,0.0,1.0
723900,293.27569580078125,297.1499938964844,293.1499938964844,0.2086091637611389,-4121.81982421875,304.1629943847656,0.8103426098823547,0.2881088554859161,0.2620663642883301,293.2926940917969,297.1499938964844,293.1499938964844,0.1703724712133407,-3693.899658203125,304.1653137207031,0.7670196890830994,0.2442815005779266,0.2348169088363647,293.23974609375,297.1499938964844,293.1499938964844,0.3430818915367126,-4751.599609375,304.1595764160156,0.9243624806404114,0.4298662543296814,0.3021867573261261,293.12286376953125,297.1499938964844,293.1499938964844,0.4619660675525665,-8151.5634765625,304.1117248535156,0.9990000128746032,0.6098901033401489,0.5203604698181152,293.1964111328125,297.1499938964844,293.1499938964844,0.0312947332859039,-5420.00634765625,304.1540832519531,0.5043569803237915,0.0733741596341133,0.3448418974876404,291.1550598144531,291.1499938964844,267.7003479003906,265.5145263671875,287.4900207519531,293.25653076171875,291.1532287597656,1.0,0.4076276421546936,1.0,0.050000000745058,0.9097567796707152,1.0,-1.997622847557068,0.0005003193509764,1.9971225261688232,-0.4503499567508697,0.0,0.0,0.2740373909473419,98.47625732421876,128.0,-40.39037322998047,-7312.29833984375,790.1563110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24444580078125,305.19256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.1592615693807602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931114047765731,0.1931157857179641,-4.380553491500905e-06,0.0,0.000161630247021,0.0,0.0,7.929528713226318,0.0,0.0,0.0,0.2855688035488128,4.0,0.0,1.0
723960,293.2759704589844,297.1499938964844,293.1499938964844,0.2075874507427215,-4106.13818359375,304.1624755859375,0.7998876571655273,0.2864666879177093,0.2607909440994262,293.2935485839844,297.1499938964844,293.1499938964844,0.16907499730587,-3671.7900390625,304.1648864746094,0.7568188905715942,0.2423088401556015,0.2331612259149551,293.240234375,297.1499938964844,293.1499938964844,0.3424891233444214,-4745.49365234375,304.158935546875,0.9117592573165894,0.4286326766014099,0.3014802932739258,293.1561584472656,297.1499938964844,293.1499938964844,0.480434775352478,-8420.9462890625,304.08514404296875,0.9990000128746032,0.6037036776542664,0.5380609035491943,293.1968688964844,297.1499938964844,293.1499938964844,0.0309915505349636,-5395.240234375,304.1539001464844,0.4972972273826599,0.0727012529969215,0.3428913652896881,291.1405944824219,291.1499938964844,267.7303771972656,265.53826904296875,287.4897766113281,293.2536315917969,291.1390686035156,1.0,0.4139809012413025,1.0,0.050000000745058,0.909257471561432,1.0,-2.0121655464172363,0.00050748657668,2.011657953262329,-0.4540031552314758,0.0,0.0,0.2761226594448089,103.83736419677734,131.0,-39.6527099609375,-7340.9765625,820.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1990661621094,305.1660461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.607421875,18000.0,0.0,0.0,0.1575690805912017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943297833204269,0.1943341642618179,-4.381637609185418e-06,0.0,0.0001599125826032,0.0,0.0,7.984798431396484,0.0,0.0,0.0,0.2857706248760223,4.0,0.0,1.0
724020,293.2762451171875,297.1499938964844,293.1499938964844,0.2052109092473983,-4068.979736328125,304.1623229980469,0.7826529145240784,0.2832193374633789,0.2581944465637207,293.2949523925781,297.1499938964844,293.1499938964844,0.1661958694458007,-3622.061279296875,304.1647644042969,0.740556001663208,0.2383867353200912,0.2297925651073455,293.240966796875,297.1499938964844,293.1499938964844,0.3407857418060303,-4727.0537109375,304.1588439941406,0.8932545781135559,0.4261958003044128,0.300031840801239,293.2354736328125,297.1499938964844,293.1499938964844,0.5066353678703308,-8782.59765625,304.0647888183594,0.9972019791603088,0.5874797701835632,0.5609862804412842,293.1976928710937,297.1499938964844,293.1499938964844,0.0302083045244216,-5329.05419921875,304.1539001464844,0.4855650961399078,0.0713429749011993,0.3383709788322449,291.1277160644531,291.1499938964844,267.790283203125,265.58575439453125,287.5080261230469,293.260986328125,291.12799072265625,1.0,0.422802597284317,1.0,0.050000000745058,0.9082589745521544,1.0,-2.026485681533813,0.0005146261537447,2.0259711742401123,-0.457226425409317,0.0,0.0,0.2803028523921966,112.94275665283205,134.0,-17.423261642456055,-7385.11328125,864.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,305.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.1551506072282791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976404041051864,0.1976447999477386,-4.387675289763138e-06,0.0,0.0001574581401655,0.0,0.0,8.140959739685059,0.0,0.0,0.0,0.2863711714744568,4.0,0.0,1.0
724080,293.2762451171875,297.1499938964844,293.1499938964844,0.2052109092473983,-4068.979736328125,304.1623229980469,0.7826529145240784,0.2832193374633789,0.2581944465637207,293.2949523925781,297.1499938964844,293.1499938964844,0.1661958694458007,-3622.061279296875,304.1647644042969,0.740556001663208,0.2383867353200912,0.2297925651073455,293.240966796875,297.1499938964844,293.1499938964844,0.3407857418060303,-4727.0537109375,304.1588439941406,0.8932545781135559,0.4261958003044128,0.300031840801239,293.2354736328125,297.1499938964844,293.1499938964844,0.5066353678703308,-8782.59765625,304.0647888183594,0.9972019791603088,0.5874797701835632,0.5609862804412842,293.1976928710937,297.1499938964844,293.1499938964844,0.0302083045244216,-5329.05419921875,304.1539001464844,0.4855650961399078,0.0713429749011993,0.3383709788322449,291.1277160644531,291.1499938964844,267.790283203125,265.58575439453125,287.5080261230469,293.260986328125,291.12799072265625,1.0,0.422802597284317,1.0,0.050000000745058,0.9082589745521544,1.0,-2.026485681533813,0.0005146261537447,2.0259711742401123,-0.457226425409317,0.0,0.0,0.2803028523921966,112.94275665283205,134.0,-17.423261642456055,-7385.11328125,864.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0489807128906,305.1073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.15625,18000.0,0.0,0.0,0.1551506072282791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976404041051864,0.1976447999477386,-4.387675289763138e-06,0.0,0.0001574581401655,0.0,0.0,8.140959739685059,0.0,0.0,0.0,0.2863711714744568,4.0,0.0,1.0
724140,293.2762451171875,297.1499938964844,293.1499938964844,0.2023648470640182,-4023.517333984375,304.1629333496094,0.7644060850143433,0.2800192236900329,0.2557557821273803,293.29595947265625,297.1499938964844,293.1499938964844,0.1629623174667358,-3565.20263671875,304.16522216796875,0.7236957550048828,0.2345102280378341,0.2265832722187042,293.2414855957031,297.1499938964844,293.1499938964844,0.3381911814212799,-4698.0390625,304.1601867675781,0.8737151622772217,0.4237870275974273,0.298694908618927,293.2785339355469,297.1499938964844,293.1499938964844,0.4951168596744537,-8604.935546875,304.1112060546875,0.9748606085777284,0.5764804482460022,0.5491403341293335,293.1978759765625,297.1499938964844,293.1499938964844,0.0294903293251991,-5263.71435546875,304.15380859375,0.4718448519706726,0.0700994506478309,0.3348245620727539,291.15087890625,291.1499938964844,267.8500671386719,265.6332092285156,287.5355224609375,293.27490234375,291.1514892578125,1.0,0.4278214275836944,1.0,0.050000000745058,0.9072604775428772,1.0,-1.9985305070877075,0.0005011252360418,1.998029351234436,-0.4507386684417724,0.0,0.0,0.2785605490207672,123.29074096679688,137.0,14.774191856384276,-7297.84912109375,875.3709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,305.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.153809055685997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974522769451141,0.1974566727876663,-4.391001766634872e-06,0.0,0.0001560966484248,0.0,0.0,8.138631820678711,0.0,0.0,0.0,0.2863959372043609,4.0,0.0,1.0
724200,293.2762451171875,297.1499938964844,293.1499938964844,0.2023648470640182,-4023.517333984375,304.1629333496094,0.7644060850143433,0.2800192236900329,0.2557557821273803,293.29595947265625,297.1499938964844,293.1499938964844,0.1629623174667358,-3565.20263671875,304.16522216796875,0.7236957550048828,0.2345102280378341,0.2265832722187042,293.2414855957031,297.1499938964844,293.1499938964844,0.3381911814212799,-4698.0390625,304.1601867675781,0.8737151622772217,0.4237870275974273,0.298694908618927,293.2785339355469,297.1499938964844,293.1499938964844,0.4951168596744537,-8604.935546875,304.1112060546875,0.9748606085777284,0.5764804482460022,0.5491403341293335,293.1978759765625,297.1499938964844,293.1499938964844,0.0294903293251991,-5263.71435546875,304.15380859375,0.4718448519706726,0.0700994506478309,0.3348245620727539,291.15087890625,291.1499938964844,267.8500671386719,265.6332092285156,287.5355224609375,293.27490234375,291.1514892578125,1.0,0.4278214275836944,1.0,0.050000000745058,0.9072604775428772,1.0,-1.9985305070877075,0.0005011252360418,1.998029351234436,-0.4507386684417724,0.0,0.0,0.2785605490207672,123.29074096679688,137.0,14.774191856384276,-7297.84912109375,875.3709106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8612060546875,305.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.705078125,18000.0,0.0,0.0,0.153809055685997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974522769451141,0.1974566727876663,-4.391001766634872e-06,0.0,0.0001560966484248,0.0,0.0,8.138631820678711,0.0,0.0,0.0,0.2863959372043609,4.0,0.0,1.0
724260,293.2764892578125,297.1499938964844,293.1499938964844,0.1996122747659683,-3979.7373046875,304.1632080078125,0.7525036931037903,0.2767708301544189,0.2531316578388214,293.2973022460937,297.1499938964844,293.1499938964844,0.1597607582807541,-3508.966064453125,304.1654968261719,0.7115035057067871,0.2305391281843185,0.223149225115776,293.2423400878906,297.1499938964844,293.1499938964844,0.3358016014099121,-4671.6201171875,304.1607666015625,0.8613561391830444,0.4212986528873443,0.2971946597099304,293.2919311523437,297.1499938964844,293.1499938964844,0.48963263630867,-8517.5126953125,304.13287353515625,0.95918869972229,0.5704804062843323,0.5430147647857666,293.1980285644531,297.1499938964844,293.1499938964844,0.0287137739360332,-5208.4228515625,304.1537475585937,0.4593159854412079,0.0688526481389999,0.3305892646312713,291.1594543457031,291.1499938964844,267.90972900390625,265.6806335449219,287.5531005859375,293.2804870605469,291.1597900390625,1.0,0.4309748411178589,1.0,0.050000000745058,0.9062618613243104,1.0,-1.977008819580078,0.0004909033305011,1.976517915725708,-0.4459084868431091,0.0,0.0,0.27669358253479,130.33863830566406,140.0,12.30178928375244,-7196.3671875,879.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,304.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.1529888212680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960732042789459,0.1960775852203369,-4.388722118164878e-06,0.0,0.0001552642061142,0.0,0.0,8.073872566223145,0.0,0.0,0.0,0.2861512005329132,4.0,0.0,1.0
724320,293.2764892578125,297.1499938964844,293.1499938964844,0.1996122747659683,-3979.7373046875,304.1632080078125,0.7525036931037903,0.2767708301544189,0.2531316578388214,293.2973022460937,297.1499938964844,293.1499938964844,0.1597607582807541,-3508.966064453125,304.1654968261719,0.7115035057067871,0.2305391281843185,0.223149225115776,293.2423400878906,297.1499938964844,293.1499938964844,0.3358016014099121,-4671.6201171875,304.1607666015625,0.8613561391830444,0.4212986528873443,0.2971946597099304,293.2919311523437,297.1499938964844,293.1499938964844,0.48963263630867,-8517.5126953125,304.13287353515625,0.95918869972229,0.5704804062843323,0.5430147647857666,293.1980285644531,297.1499938964844,293.1499938964844,0.0287137739360332,-5208.4228515625,304.1537475585937,0.4593159854412079,0.0688526481389999,0.3305892646312713,291.1594543457031,291.1499938964844,267.90972900390625,265.6806335449219,287.5531005859375,293.2804870605469,291.1597900390625,1.0,0.4309748411178589,1.0,0.050000000745058,0.9062618613243104,1.0,-1.977008819580078,0.0004909033305011,1.976517915725708,-0.4459084868431091,0.0,0.0,0.27669358253479,130.33863830566406,140.0,12.30178928375244,-7196.3671875,879.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693359375,304.9168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.1529888212680816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960732042789459,0.1960775852203369,-4.388722118164878e-06,0.0,0.0001552642061142,0.0,0.0,8.073872566223145,0.0,0.0,0.0,0.2861512005329132,4.0,0.0,1.0
724380,293.27642822265625,297.1499938964844,293.1499938964844,0.1969138383865356,-3936.79931640625,304.1632995605469,0.7435516715049744,0.2735787630081177,0.2504800260066986,293.2984924316406,297.1499938964844,293.1499938964844,0.1565589755773544,-3452.572509765625,304.1656494140625,0.7008979320526123,0.2265680283308029,0.2196311205625534,293.2429504394531,297.1499938964844,293.1499938964844,0.3334693014621734,-4645.92138671875,304.1610717773437,0.8523145318031311,0.4188327193260193,0.295648992061615,293.2963256835937,297.1499938964844,293.1499938964844,0.4856626689434051,-8456.3291015625,304.14501953125,0.9471437931060792,0.5659804344177246,0.5387881994247437,293.1977233886719,297.1499938964844,293.1499938964844,0.0277374722063541,-5126.28076171875,304.15399169921875,0.4490123391151428,0.0677003860473632,0.3263949751853943,291.1637878417969,291.1499938964844,267.9691772460937,265.72802734375,287.5665283203125,293.2825622558594,291.1639099121094,1.0,0.4330314695835113,1.0,0.050000000745058,0.9052633047103882,1.0,-1.957629919052124,0.0004818163579329,1.957148194313049,-0.441671073436737,0.0,0.0,0.2745249271392822,135.67617797851562,143.0,7.344580173492432,-7100.96630859375,880.6200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55377197265625,304.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1525024026632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944714933633804,0.1944758892059326,-4.385484771773918e-06,0.0,0.000154770546942,0.0,0.0,7.997792243957519,0.0,0.0,0.0,0.2858511507511139,4.0,0.0,1.0
724440,293.27642822265625,297.1499938964844,293.1499938964844,0.1969138383865356,-3936.79931640625,304.1632995605469,0.7435516715049744,0.2735787630081177,0.2504800260066986,293.2984924316406,297.1499938964844,293.1499938964844,0.1565589755773544,-3452.572509765625,304.1656494140625,0.7008979320526123,0.2265680283308029,0.2196311205625534,293.2429504394531,297.1499938964844,293.1499938964844,0.3334693014621734,-4645.92138671875,304.1610717773437,0.8523145318031311,0.4188327193260193,0.295648992061615,293.2963256835937,297.1499938964844,293.1499938964844,0.4856626689434051,-8456.3291015625,304.14501953125,0.9471437931060792,0.5659804344177246,0.5387881994247437,293.1977233886719,297.1499938964844,293.1499938964844,0.0277374722063541,-5126.28076171875,304.15399169921875,0.4490123391151428,0.0677003860473632,0.3263949751853943,291.1637878417969,291.1499938964844,267.9691772460937,265.72802734375,287.5665283203125,293.2825622558594,291.1639099121094,1.0,0.4330314695835113,1.0,0.050000000745058,0.9052633047103882,1.0,-1.957629919052124,0.0004818163579329,1.957148194313049,-0.441671073436737,0.0,0.0,0.2745249271392822,135.67617797851562,143.0,7.344580173492432,-7100.96630859375,880.6200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55377197265625,304.8233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.25,18000.0,0.0,0.0,0.1525024026632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944714933633804,0.1944758892059326,-4.385484771773918e-06,0.0,0.000154770546942,0.0,0.0,7.997792243957519,0.0,0.0,0.0,0.2858511507511139,4.0,0.0,1.0
724500,293.2762756347656,297.1499938964844,293.1499938964844,0.1955869346857071,-3915.662353515625,304.1632995605469,0.7397214770317078,0.2720056474208832,0.2491598129272461,293.2989807128906,297.1499938964844,293.1499938964844,0.1549649685621261,-3424.423828125,304.16571044921875,0.696115255355835,0.2245888262987136,0.2178610414266586,293.2431945800781,297.1499938964844,293.1499938964844,0.3323218524456024,-4633.29150390625,304.1611328125,0.8485212326049805,0.4176118671894073,0.2948725819587707,293.2973022460937,297.1499938964844,293.1499938964844,0.4838340580463409,-8428.9521484375,304.14923095703125,0.941920518875122,0.5639368295669556,0.5369234085083008,293.1973876953125,297.1499938964844,293.1499938964844,0.0274687763303518,-5094.091796875,304.1537780761719,0.4446977078914642,0.067159317433834,0.3243850469589233,291.16510009765625,291.1499938964844,267.9988708496094,265.751708984375,287.57232666015625,293.2830810546875,291.1651916503906,1.0,0.4337991774082184,1.0,0.050000000745058,0.9047639966011048,1.0,-1.9483332633972168,0.0004774947883561,1.9478557109832764,-0.4396757185459137,0.0,0.0,0.2733856439590454,137.95094299316406,143.0,5.581146240234375,-7056.423828125,879.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,304.78302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.51171875,18000.0,0.0,0.0,0.1523391008377075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193640187382698,0.193644568324089,-4.38373172073625e-06,0.0,0.0001546048151794,0.0,0.0,7.958259105682373,0.0,0.0,0.0,0.2856937348842621,4.0,0.0,1.0
724560,293.2760925292969,297.1499938964844,293.1499938964844,0.1942716389894485,-3894.687255859375,304.16326904296875,0.7361820340156555,0.2704462110996246,0.2478453069925308,293.2994384765625,297.1499938964844,293.1499938964844,0.1533747315406799,-3396.286376953125,304.1657409667969,0.6915903687477112,0.2226137220859527,0.2160875052213668,293.24334716796875,297.1499938964844,293.1499938964844,0.3311812877655029,-4620.73779296875,304.16119384765625,0.8450595736503601,0.4163980782032013,0.294095903635025,293.2978820800781,297.1499938964844,293.1499938964844,0.482030302286148,-8402.380859375,304.15264892578125,0.937067210674286,0.5619604587554932,0.5351337790489197,293.1969909667969,297.1499938964844,293.1499938964844,0.0271971225738525,-5062.98583984375,304.153564453125,0.4407919049263,0.0666376501321792,0.3224345445632934,291.1661682128906,291.1499938964844,268.0284729003906,265.775390625,287.57769775390625,293.2833557128906,291.1662292480469,1.0,0.4344453811645508,1.0,0.050000000745058,0.9042645692825316,1.0,-1.939200639724732,0.0004732727829832,1.9387273788452148,-0.4377377927303314,0.0,0.0,0.2722013294696808,140.0431671142578,131.0,4.322796821594238,-7013.611328125,878.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444885253906,304.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.771484375,18000.0,0.0,0.0,0.1522086709737777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927784979343414,0.1927828788757324,-4.381919097795617e-06,0.0,0.0001544724509585,0.0,0.0,7.917345523834228,0.0,0.0,0.0,0.2855308949947357,4.0,0.0,1.0
724620,293.2752990722656,297.1499938964844,293.1499938964844,0.1914889067411422,-3850.12451171875,304.1634826660156,0.7347046136856079,0.2674116790294647,0.2450600713491439,293.3000183105469,297.1499938964844,293.1499938964844,0.1500278711318969,-3336.788330078125,304.16607666015625,0.6884750127792358,0.2187099307775497,0.2123438566923141,293.2433776855469,297.1499938964844,293.1499938964844,0.328698456287384,-4593.271484375,304.1615905761719,0.8448004126548767,0.4140262007713318,0.2924037575721741,293.2981262207031,297.1499938964844,293.1499938964844,0.4781829416751861,-8346.7001953125,304.1581420898437,0.936330795288086,0.558158278465271,0.5314831137657166,293.1958312988281,297.1499938964844,293.1499938964844,0.0263938102871179,-4988.9404296875,304.1537475585937,0.4385024607181549,0.065680406987667,0.3177892565727234,291.1690673828125,291.1499938964844,268.0875549316406,265.8226928710937,287.5878295898437,293.2834167480469,291.169189453125,1.0,0.4305852055549621,1.0,0.050000000745058,0.903265655040741,1.0,-1.9193674325942995,0.0004641583655029,1.918903350830078,-0.433514654636383,0.0,0.0,0.2694851458072662,138.45309448242188,119.0,4.354918956756592,-6929.13134765625,856.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,304.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1519868671894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908785551786422,0.190882921218872,-4.378057383291889e-06,0.0,0.0001542473619338,0.0,0.0,7.82758092880249,0.0,0.0,0.0,0.2851743102073669,4.0,0.0,1.0
724680,293.2752990722656,297.1499938964844,293.1499938964844,0.1914889067411422,-3850.12451171875,304.1634826660156,0.7347046136856079,0.2674116790294647,0.2450600713491439,293.3000183105469,297.1499938964844,293.1499938964844,0.1500278711318969,-3336.788330078125,304.16607666015625,0.6884750127792358,0.2187099307775497,0.2123438566923141,293.2433776855469,297.1499938964844,293.1499938964844,0.328698456287384,-4593.271484375,304.1615905761719,0.8448004126548767,0.4140262007713318,0.2924037575721741,293.2981262207031,297.1499938964844,293.1499938964844,0.4781829416751861,-8346.7001953125,304.1581420898437,0.936330795288086,0.558158278465271,0.5314831137657166,293.1958312988281,297.1499938964844,293.1499938964844,0.0263938102871179,-4988.9404296875,304.1537475585937,0.4385024607181549,0.065680406987667,0.3177892565727234,291.1690673828125,291.1499938964844,268.0875549316406,265.8226928710937,287.5878295898437,293.2834167480469,291.169189453125,1.0,0.4305852055549621,1.0,0.050000000745058,0.903265655040741,1.0,-1.9193674325942995,0.0004641583655029,1.918903350830078,-0.433514654636383,0.0,0.0,0.2694851458072662,138.45309448242188,119.0,4.354918956756592,-6929.13134765625,856.1915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,304.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1519868671894073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908785551786422,0.190882921218872,-4.378057383291889e-06,0.0,0.0001542473619338,0.0,0.0,7.82758092880249,0.0,0.0,0.0,0.2851743102073669,4.0,0.0,1.0
724740,293.27392578125,297.1499938964844,293.1499938964844,0.1886830627918243,-3805.05859375,304.1636657714844,0.7372807264328003,0.2645124495029449,0.2422449439764022,293.30010986328125,297.1499938964844,293.1499938964844,0.1466244310140609,-3275.996826171875,304.1663818359375,0.6896250247955322,0.2148907333612442,0.2085190117359161,293.2429504394531,297.1499938964844,293.1499938964844,0.3261398077011108,-4564.93115234375,304.1619873046875,0.8493735194206238,0.4117479026317596,0.2906587421894073,293.2975769042969,297.1499938964844,293.1499938964844,0.4741954505443573,-8289.96875,304.1620178222656,0.9420813918113708,0.5545168519020081,0.5278365612030029,293.19415283203125,297.1499938964844,293.1499938964844,0.0255680736154317,-4912.53857421875,304.15386962890625,0.4403000175952911,0.0648568421602249,0.312987357378006,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.5964660644531,293.2828674316406,291.1722412109375,1.0,0.4237052202224731,1.0,0.050000000745058,0.9022667407989502,1.0,-1.8991533517837524,0.0004549696459434,1.898698329925537,-0.4292759001255035,0.0,0.0,0.2663262188434601,132.8549346923828,107.0,4.248931884765625,-6845.4287109375,820.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1328125,18000.0,0.0,0.0,0.1517155915498733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886479407548904,0.1886523216962814,-4.373568572191289e-06,0.0,0.0001539720396976,0.0,0.0,7.722633361816406,0.0,0.0,0.0,0.2847593426704407,4.0,0.0,1.0
724800,293.27392578125,297.1499938964844,293.1499938964844,0.1886830627918243,-3805.05859375,304.1636657714844,0.7372807264328003,0.2645124495029449,0.2422449439764022,293.30010986328125,297.1499938964844,293.1499938964844,0.1466244310140609,-3275.996826171875,304.1663818359375,0.6896250247955322,0.2148907333612442,0.2085190117359161,293.2429504394531,297.1499938964844,293.1499938964844,0.3261398077011108,-4564.93115234375,304.1619873046875,0.8493735194206238,0.4117479026317596,0.2906587421894073,293.2975769042969,297.1499938964844,293.1499938964844,0.4741954505443573,-8289.96875,304.1620178222656,0.9420813918113708,0.5545168519020081,0.5278365612030029,293.19415283203125,297.1499938964844,293.1499938964844,0.0255680736154317,-4912.53857421875,304.15386962890625,0.4403000175952911,0.0648568421602249,0.312987357378006,291.172119140625,291.1499938964844,268.1464233398437,265.86993408203125,287.5964660644531,293.2828674316406,291.1722412109375,1.0,0.4237052202224731,1.0,0.050000000745058,0.9022667407989502,1.0,-1.8991533517837524,0.0004549696459434,1.898698329925537,-0.4292759001255035,0.0,0.0,0.2663262188434601,132.8549346923828,107.0,4.248931884765625,-6845.4287109375,820.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,304.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1328125,18000.0,0.0,0.0,0.1517155915498733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886479407548904,0.1886523216962814,-4.373568572191289e-06,0.0,0.0001539720396976,0.0,0.0,7.722633361816406,0.0,0.0,0.0,0.2847593426704407,4.0,0.0,1.0
724860,293.2725524902344,297.1499938964844,293.1499938964844,0.1864574253559112,-3769.22607421875,304.1637268066406,0.7414459586143494,0.2622744143009186,0.2400047332048416,293.2998962402344,297.1499938964844,293.1499938964844,0.1439010947942733,-3227.150146484375,304.16656494140625,0.6927059888839722,0.2118886113166809,0.2054433375597,293.24237060546875,297.1499938964844,293.1499938964844,0.324083924293518,-4542.15087890625,304.1622314453125,0.8555948734283447,0.4099822640419006,0.2892539501190185,293.2967529296875,297.1499938964844,293.1499938964844,0.4709627330303192,-8244.4462890625,304.1642761230469,0.9498351216316224,0.5516932010650635,0.5249404311180115,293.19256591796875,297.1499938964844,293.1499938964844,0.0249292533844709,-4852.544921875,304.1539001464844,0.443967193365097,0.0642827600240707,0.3092188537120819,291.1744384765625,291.1499938964844,268.193359375,265.9076843261719,287.6025085449219,293.2820739746094,291.1745300292969,1.0,0.4167689979076385,1.0,0.050000000745058,0.9014675617218018,1.0,-1.8830796480178835,0.0004477382753975,1.8826318979263303,-0.4259466528892517,0.0,0.0,0.2635318338871002,126.65213012695312,107.0,4.058885097503662,-6780.1455078125,787.3013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.984375,18000.0,0.0,0.0,0.1513969153165817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866869181394577,0.1866912841796875,-4.369593170849839e-06,0.0,0.0001536486233817,0.0,0.0,7.630640506744385,0.0,0.0,0.0,0.284395158290863,4.0,0.0,1.0
724920,293.2721862792969,297.1499938964844,293.1499938964844,0.1859051287174224,-3760.322265625,304.1637268066406,0.742744505405426,0.2617246806621551,0.2394475489854812,293.2998352050781,297.1499938964844,293.1499938964844,0.1432220190763473,-3214.941650390625,304.1665954589844,0.6937311887741089,0.2111443430185318,0.2046740502119064,293.2421875,297.1499938964844,293.1499938964844,0.323570966720581,-4536.4658203125,304.1622619628906,0.8574686646461487,0.4095475673675537,0.2889028191566467,293.2964782714844,297.1499938964844,293.1499938964844,0.4701525866985321,-8233.0869140625,304.16473388671875,0.9521142840385436,0.5509978532791138,0.5242201685905457,293.192138671875,297.1499938964844,293.1499938964844,0.0247739069163799,-4837.82568359375,304.1539001464844,0.4451675415039062,0.0641494169831276,0.3082936704158783,291.17498779296875,291.1499938964844,268.2050476074219,265.9171142578125,287.6039123535156,293.2818298339844,291.1750793457031,1.0,0.4148882329463959,1.0,0.050000000745058,0.9012677669525146,1.0,-1.87908935546875,0.0004459534829948,1.8786433935165403,-0.4251255095005035,0.0,0.0,0.2628008127212524,124.93529510498048,95.0,3.9839465618133545,-6764.03955078125,778.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.296875,304.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.171875,18000.0,0.0,0.0,0.1512983441352844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861748248338699,0.1861791908740997,-4.368553163658362e-06,0.0,0.0001535485789645,0.0,0.0,7.606663703918457,0.0,0.0,0.0,0.2843002378940582,4.0,0.0,1.0
724980,293.2702331542969,297.1499938964844,293.1499938964844,0.1831728518009185,-3716.205078125,304.1636962890625,0.7507764101028442,0.2590280175209045,0.2366830557584762,293.2992858886719,297.1499938964844,293.1499938964844,0.1398422420024871,-3154.006591796875,304.16668701171875,0.7003023624420166,0.2074550241231918,0.2008307427167892,293.2412109375,297.1499938964844,293.1499938964844,0.3210190236568451,-4508.1767578125,304.1624450683594,0.8687444925308228,0.4074092209339142,0.287151426076889,293.2950439453125,297.1499938964844,293.1499938964844,0.4661044776439667,-8176.54833984375,304.1665344238281,0.9651424884796144,0.5475773215293884,0.5206453204154968,293.1898803710937,297.1499938964844,293.1499938964844,0.0240259375423192,-4766.19482421875,304.1538391113281,0.4529076516628265,0.0635370835661888,0.3037872314453125,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.61041259765625,293.2805480957031,291.1775207519531,1.0,0.404782235622406,1.0,0.050000000745058,0.9002687931060791,1.0,-1.859347224235535,0.0004371848190203,1.858910083770752,-0.4210918545722961,0.0,0.0,0.2589698433876037,115.6168975830078,83.0,3.513141870498657,-6684.8017578125,732.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008728027344,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.1506688594818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835031509399414,0.1835075169801712,-4.3631157495838124e-06,0.0,0.0001529097353341,0.0,0.0,7.481886863708496,0.0,0.0,0.0,0.2838062644004822,4.0,0.0,1.0
725040,293.2702331542969,297.1499938964844,293.1499938964844,0.1831728518009185,-3716.205078125,304.1636962890625,0.7507764101028442,0.2590280175209045,0.2366830557584762,293.2992858886719,297.1499938964844,293.1499938964844,0.1398422420024871,-3154.006591796875,304.16668701171875,0.7003023624420166,0.2074550241231918,0.2008307427167892,293.2412109375,297.1499938964844,293.1499938964844,0.3210190236568451,-4508.1767578125,304.1624450683594,0.8687444925308228,0.4074092209339142,0.287151426076889,293.2950439453125,297.1499938964844,293.1499938964844,0.4661044776439667,-8176.54833984375,304.1665344238281,0.9651424884796144,0.5475773215293884,0.5206453204154968,293.1898803710937,297.1499938964844,293.1499938964844,0.0240259375423192,-4766.19482421875,304.1538391113281,0.4529076516628265,0.0635370835661888,0.3037872314453125,291.1774597167969,291.1499938964844,268.263427734375,265.9642028808594,287.61041259765625,293.2805480957031,291.1775207519531,1.0,0.404782235622406,1.0,0.050000000745058,0.9002687931060791,1.0,-1.859347224235535,0.0004371848190203,1.858910083770752,-0.4210918545722961,0.0,0.0,0.2589698433876037,115.6168975830078,83.0,3.513141870498657,-6684.8017578125,732.9976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008728027344,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.958984375,18000.0,0.0,0.0,0.1506688594818115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835031509399414,0.1835075169801712,-4.3631157495838124e-06,0.0,0.0001529097353341,0.0,0.0,7.481886863708496,0.0,0.0,0.0,0.2838062644004822,4.0,0.0,1.0
725100,293.2691955566406,297.1499938964844,293.1499938964844,0.1818262785673141,-3694.41796875,304.1636657714844,0.7557715177536011,0.2577086389064789,0.2353153079748153,293.2989807128906,297.1499938964844,293.1499938964844,0.1381638050079345,-3123.635498046875,304.1667175292969,0.7044522762298584,0.2056271433830261,0.1989127248525619,293.2406616210937,297.1499938964844,293.1499938964844,0.3197535574436188,-4494.142578125,304.1624755859375,0.8755808472633362,0.406358927488327,0.2862798273563385,293.29425048828125,297.1499938964844,293.1499938964844,0.4640883803367615,-8148.49560546875,304.1672058105469,0.9724251627922058,0.5458980798721313,0.5188750624656677,293.188720703125,297.1499938964844,293.1499938964844,0.0236700009554624,-4731.64208984375,304.1537780761719,0.4578915536403656,0.0632603168487548,0.3016105890274048,291.17852783203125,291.1499938964844,268.2925109863281,265.9877319335937,287.61334228515625,293.27984619140625,291.1785888671875,1.0,0.3993771374225616,1.0,0.050000000745058,0.8997693061828613,1.0,-1.849615454673767,0.0004329000075813,1.849182605743408,-0.4191195070743561,0.0,0.0,0.2569597661495209,110.62525939941406,83.0,3.231110095977783,-6645.9111328125,709.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,304.591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.259765625,18000.0,0.0,0.0,0.1502620875835418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821101009845733,0.1821144670248031,-4.360278580861632e-06,0.0,0.0001524969120509,0.0,0.0,7.417043209075928,0.0,0.0,0.0,0.2835496068000793,4.0,0.0,1.0
725160,293.26812744140625,297.1499938964844,293.1499938964844,0.1804935336112976,-3672.824951171875,304.1636047363281,0.7614774703979492,0.2564068734645843,0.233957827091217,293.2986145019531,297.1499938964844,293.1499938964844,0.1364937573671341,-3093.341552734375,304.1667175292969,0.7091808319091797,0.2038086205720901,0.1969977915287017,293.2401123046875,297.1499938964844,293.1499938964844,0.3184964954853058,-4480.19677734375,304.1624755859375,0.8832632899284363,0.4053196310997009,0.2854115962982178,293.2933959960937,297.1499938964844,293.1499938964844,0.4620814323425293,-8120.6201171875,304.167724609375,0.9800474643707277,0.5442375540733337,0.5171166658401489,293.18756103515625,297.1499938964844,293.1499938964844,0.0233259908854961,-4697.943359375,304.1537170410156,0.4636727571487427,0.0630006790161132,0.2994855642318725,291.1794738769531,291.1499938964844,268.321533203125,266.0111999511719,287.6161499023437,293.2790832519531,291.17950439453125,1.0,0.3937808275222778,1.0,0.050000000745058,0.8992698192596436,1.0,-1.839980244636536,0.00042868219316,1.839551568031311,-0.4171757996082306,0.0,0.0,0.2548969984054565,105.47796630859376,71.0,2.927792549133301,-6607.4482421875,686.0610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32421875,304.5874328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.49609375,18000.0,0.0,0.0,0.1497890949249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806872934103012,0.180691659450531,-4.357381840236485e-06,0.0,0.0001520169025752,0.0,0.0,7.350971221923828,0.0,0.0,0.0,0.2832881510257721,4.0,0.0,1.0
725220,293.2659912109375,297.1499938964844,293.1499938964844,0.1778699457645416,-3630.227783203125,304.1634521484375,0.7752697467803955,0.2538500428199768,0.2312740832567215,293.2978820800781,297.1499938964844,293.1499938964844,0.1331797540187835,-3033.00048828125,304.1666564941406,0.7198851108551025,0.2001943588256836,0.1931780576705932,293.2389831542969,297.1499938964844,293.1499938964844,0.3160095810890198,-4452.58935546875,304.1624755859375,0.9013457298278807,0.4032690525054931,0.2836861312389374,293.2916259765625,297.1499938964844,293.1499938964844,0.4581023454666137,-8065.45068359375,304.1684265136719,0.9957571029663086,0.5409655570983887,0.5136348605155945,293.1852111816406,297.1499938964844,293.1499938964844,0.0226716212928295,-4632.974609375,304.153564453125,0.4754875898361206,0.0625250861048698,0.2953816652297973,291.1809997558594,291.1499938964844,268.3793334960937,266.05810546875,287.6213684082031,293.2775573730469,291.1810302734375,1.0,0.3821160197257995,1.0,0.050000000745058,0.8982707858085632,1.0,-1.820990204811096,0.0004204406577628,1.8205697536468504,-0.4133671522140503,0.0,0.0,0.2506513297557831,94.87152862548828,59.0,2.277210235595703,-6531.625,638.8578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7890625,18000.0,0.0,0.0,0.1486480832099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777818351984024,0.177786186337471,-4.351472853159066e-06,0.0,0.0001508589048171,0.0,0.0,7.216543197631836,0.0,0.0,0.0,0.282756358385086,4.0,0.0,1.0
725280,293.2659912109375,297.1499938964844,293.1499938964844,0.1778699457645416,-3630.227783203125,304.1634521484375,0.7752697467803955,0.2538500428199768,0.2312740832567215,293.2978820800781,297.1499938964844,293.1499938964844,0.1331797540187835,-3033.00048828125,304.1666564941406,0.7198851108551025,0.2001943588256836,0.1931780576705932,293.2389831542969,297.1499938964844,293.1499938964844,0.3160095810890198,-4452.58935546875,304.1624755859375,0.9013457298278807,0.4032690525054931,0.2836861312389374,293.2916259765625,297.1499938964844,293.1499938964844,0.4581023454666137,-8065.45068359375,304.1684265136719,0.9957571029663086,0.5409655570983887,0.5136348605155945,293.1852111816406,297.1499938964844,293.1499938964844,0.0226716212928295,-4632.974609375,304.153564453125,0.4754875898361206,0.0625250861048698,0.2953816652297973,291.1809997558594,291.1499938964844,268.3793334960937,266.05810546875,287.6213684082031,293.2775573730469,291.1810302734375,1.0,0.3821160197257995,1.0,0.050000000745058,0.8982707858085632,1.0,-1.820990204811096,0.0004204406577628,1.8205697536468504,-0.4133671522140503,0.0,0.0,0.2506513297557831,94.87152862548828,59.0,2.277210235595703,-6531.625,638.8578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7890625,18000.0,0.0,0.0,0.1486480832099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777818351984024,0.177786186337471,-4.351472853159066e-06,0.0,0.0001508589048171,0.0,0.0,7.216543197631836,0.0,0.0,0.0,0.282756358385086,4.0,0.0,1.0
725340,293.2636413574219,297.1499938964844,293.1499938964844,0.1752439737319946,-3587.269287109375,304.1633605957031,0.788223147392273,0.2513847947120666,0.2287406623363495,293.296875,297.1499938964844,293.1499938964844,0.1298824399709701,-2972.471435546875,304.1665954589844,0.7289618253707886,0.1966491341590881,0.189490720629692,293.2376403808594,297.1499938964844,293.1499938964844,0.313390165567398,-4423.27001953125,304.1626892089844,0.9193385243415833,0.401288241147995,0.282061755657196,293.278564453125,297.1499938964844,293.1499938964844,0.4362834692001343,-7746.45703125,304.199951171875,0.9990000128746032,0.5399592518806458,0.4925775825977325,293.1825866699219,297.1499938964844,293.1499938964844,0.0221216175705194,-4576.67919921875,304.1532897949219,0.4846092462539673,0.0621615163981914,0.2920568883419037,291.1918334960937,291.1499938964844,268.43682861328125,266.1048889160156,287.627685546875,293.27203369140625,291.1930847167969,1.0,0.3691311478614807,1.0,0.050000000745058,0.8972717523574829,1.0,-1.7822061777114868,0.0004036705649923,1.781802535057068,-0.4047315418720245,0.0,0.0,0.2446325868368148,85.80615997314453,47.0,15.858637809753418,-6428.01318359375,583.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6640625,18000.0,0.0,0.0,0.1472337543964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742914766073227,0.1742958277463913,-4.345261004345957e-06,0.0,0.0001494235475547,0.0,0.0,7.057308673858643,0.0,0.0,0.0,0.2821294963359833,4.0,0.0,1.0
725400,293.2636413574219,297.1499938964844,293.1499938964844,0.1752439737319946,-3587.269287109375,304.1633605957031,0.788223147392273,0.2513847947120666,0.2287406623363495,293.296875,297.1499938964844,293.1499938964844,0.1298824399709701,-2972.471435546875,304.1665954589844,0.7289618253707886,0.1966491341590881,0.189490720629692,293.2376403808594,297.1499938964844,293.1499938964844,0.313390165567398,-4423.27001953125,304.1626892089844,0.9193385243415833,0.401288241147995,0.282061755657196,293.278564453125,297.1499938964844,293.1499938964844,0.4362834692001343,-7746.45703125,304.199951171875,0.9990000128746032,0.5399592518806458,0.4925775825977325,293.1825866699219,297.1499938964844,293.1499938964844,0.0221216175705194,-4576.67919921875,304.1532897949219,0.4846092462539673,0.0621615163981914,0.2920568883419037,291.1918334960937,291.1499938964844,268.43682861328125,266.1048889160156,287.627685546875,293.27203369140625,291.1930847167969,1.0,0.3691311478614807,1.0,0.050000000745058,0.8972717523574829,1.0,-1.7822061777114868,0.0004036705649923,1.781802535057068,-0.4047315418720245,0.0,0.0,0.2446325868368148,85.80615997314453,47.0,15.858637809753418,-6428.01318359375,583.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090576171875,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.6640625,18000.0,0.0,0.0,0.1472337543964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742914766073227,0.1742958277463913,-4.345261004345957e-06,0.0,0.0001494235475547,0.0,0.0,7.057308673858643,0.0,0.0,0.0,0.2821294963359833,4.0,0.0,1.0
725460,293.2615661621094,297.1499938964844,293.1499938964844,0.1726196110248565,-3544.14404296875,304.16326904296875,0.8030238747596741,0.2489302605390548,0.2262464463710785,293.2960510253906,297.1499938964844,293.1499938964844,0.1265965849161148,-2911.773681640625,304.1665344238281,0.7393317818641663,0.1930970102548599,0.1858309805393219,293.23651123046875,297.1499938964844,293.1499938964844,0.3107093572616577,-4393.1845703125,304.1629333496094,0.9407768845558168,0.3992957770824432,0.2804537117481231,293.2347106933594,297.1499938964844,293.1499938964844,0.4037580490112304,-7270.8603515625,304.2373352050781,0.9990000128746032,0.5455360412597656,0.4614883363246918,293.1797180175781,297.1499938964844,293.1499938964844,0.0216658916324377,-4528.9541015625,304.1529541015625,0.494428813457489,0.0619179345667362,0.2893444299697876,291.20660400390625,291.1499938964844,268.4939880371094,266.15155029296875,287.62518310546875,293.258056640625,291.20733642578125,1.0,0.3545730412006378,1.0,0.050000000745058,0.896272599697113,1.0,-1.7324082851409912,0.0003826877218671,1.7320256233215332,-0.3937693536281585,0.0,0.0,0.2360042929649353,76.80431365966797,50.0,17.89276695251465,-6276.15966796875,523.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,304.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.1453747749328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688320636749267,0.1688363850116729,-4.335825906309765e-06,0.0,0.0001475369208492,0.0,0.0,6.81041431427002,0.0,0.0,0.0,0.2811792492866516,4.0,0.0,1.0
725520,293.2615661621094,297.1499938964844,293.1499938964844,0.1726196110248565,-3544.14404296875,304.16326904296875,0.8030238747596741,0.2489302605390548,0.2262464463710785,293.2960510253906,297.1499938964844,293.1499938964844,0.1265965849161148,-2911.773681640625,304.1665344238281,0.7393317818641663,0.1930970102548599,0.1858309805393219,293.23651123046875,297.1499938964844,293.1499938964844,0.3107093572616577,-4393.1845703125,304.1629333496094,0.9407768845558168,0.3992957770824432,0.2804537117481231,293.2347106933594,297.1499938964844,293.1499938964844,0.4037580490112304,-7270.8603515625,304.2373352050781,0.9990000128746032,0.5455360412597656,0.4614883363246918,293.1797180175781,297.1499938964844,293.1499938964844,0.0216658916324377,-4528.9541015625,304.1529541015625,0.494428813457489,0.0619179345667362,0.2893444299697876,291.20660400390625,291.1499938964844,268.4939880371094,266.15155029296875,287.62518310546875,293.258056640625,291.20733642578125,1.0,0.3545730412006378,1.0,0.050000000745058,0.896272599697113,1.0,-1.7324082851409912,0.0003826877218671,1.7320256233215332,-0.3937693536281585,0.0,0.0,0.2360042929649353,76.80431365966797,50.0,17.89276695251465,-6276.15966796875,523.3131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4783935546875,304.6009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.130859375,18000.0,0.0,0.0,0.1453747749328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688320636749267,0.1688363850116729,-4.335825906309765e-06,0.0,0.0001475369208492,0.0,0.0,6.81041431427002,0.0,0.0,0.0,0.2811792492866516,4.0,0.0,1.0
