time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725580,293.25982666015625,297.1499938964844,293.1499938964844,0.1702382564544677,-3505.112060546875,304.1628112792969,0.8131749629974365,0.2464580833911895,0.2238450795412063,293.29559326171875,297.1499938964844,293.1499938964844,0.1234942972660064,-2854.355712890625,304.16619873046875,0.7460451126098633,0.1894936859607696,0.1822384595870971,293.2357482910156,297.1499938964844,293.1499938964844,0.3083649277687073,-4367.09228515625,304.1625061035156,0.9558065533638,0.3972608745098114,0.278899610042572,293.1761474609375,297.1499938964844,293.1499938964844,0.3800980746746063,-6930.24365234375,304.2469482421875,0.9990000128746032,0.5552559494972229,0.4397258758544922,293.1770324707031,297.1499938964844,293.1499938964844,0.021365525200963,-4497.52587890625,304.1524658203125,0.5018602609634399,0.0617107413709163,0.2874531149864197,291.2117919921875,291.1499938964844,268.5508117675781,266.1980895996094,287.6224060058594,293.24908447265625,291.2116394042969,1.0,0.3445734977722168,1.0,0.050000000745058,0.8952734470367432,1.0,-1.6949328184127808,0.0003673901956062,1.6945654153823853,-0.3858756422996521,0.0,0.0,0.2272411733865738,70.76878356933594,68.0,7.472362995147705,-6133.08349609375,482.1399536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,304.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6015625,18000.0,0.0,0.0,0.1429420858621597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631108373403549,0.1631151586771011,-4.324754627305083e-06,0.0,0.0001450680429115,0.0,0.0,6.552148342132568,0.0,0.0,0.0,0.2801714241504669,4.0,0.0,1.0
725640,293.25982666015625,297.1499938964844,293.1499938964844,0.1702382564544677,-3505.112060546875,304.1628112792969,0.8131749629974365,0.2464580833911895,0.2238450795412063,293.29559326171875,297.1499938964844,293.1499938964844,0.1234942972660064,-2854.355712890625,304.16619873046875,0.7460451126098633,0.1894936859607696,0.1822384595870971,293.2357482910156,297.1499938964844,293.1499938964844,0.3083649277687073,-4367.09228515625,304.1625061035156,0.9558065533638,0.3972608745098114,0.278899610042572,293.1761474609375,297.1499938964844,293.1499938964844,0.3800980746746063,-6930.24365234375,304.2469482421875,0.9990000128746032,0.5552559494972229,0.4397258758544922,293.1770324707031,297.1499938964844,293.1499938964844,0.021365525200963,-4497.52587890625,304.1524658203125,0.5018602609634399,0.0617107413709163,0.2874531149864197,291.2117919921875,291.1499938964844,268.5508117675781,266.1980895996094,287.6224060058594,293.24908447265625,291.2116394042969,1.0,0.3445734977722168,1.0,0.050000000745058,0.8952734470367432,1.0,-1.6949328184127808,0.0003673901956062,1.6945654153823853,-0.3858756422996521,0.0,0.0,0.2272411733865738,70.76878356933594,68.0,7.472362995147705,-6133.08349609375,482.1399536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,304.5955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.6015625,18000.0,0.0,0.0,0.1429420858621597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631108373403549,0.1631151586771011,-4.324754627305083e-06,0.0,0.0001450680429115,0.0,0.0,6.552148342132568,0.0,0.0,0.0,0.2801714241504669,4.0,0.0,1.0
725700,293.2591552734375,297.1499938964844,293.1499938964844,0.1691787391901016,-3487.826904296875,304.1623840332031,0.8135297298431396,0.2451974749565124,0.2227031588554382,293.2955322265625,297.1499938964844,293.1499938964844,0.1220448166131973,-2827.526123046875,304.1658935546875,0.7453008890151978,0.1876570135354995,0.1804933845996856,293.23553466796875,297.1499938964844,293.1499938964844,0.3073816895484924,-4356.27734375,304.1620178222656,0.9571109414100648,0.3962129354476928,0.2781632542610168,293.14996337890625,297.1499938964844,293.1499938964844,0.3762774765491485,-6880.9208984375,304.236083984375,0.9990000128746032,0.5600731372833252,0.4368906319141388,293.1759948730469,297.1499938964844,293.1499938964844,0.0212704949080944,-4487.845703125,304.1521911621094,0.5026118755340576,0.0615731365978717,0.2867826521396637,291.20953369140625,291.1499938964844,268.5791015625,266.2212829589844,287.6226501464844,293.2494201660156,291.2086486816406,1.0,0.3431510031223297,1.0,0.050000000745058,0.8947739005088806,1.0,-1.6863603591918943,0.0003640044888015,1.6859962940216064,-0.3843777477741241,0.0,0.0,0.2234655171632766,69.91758728027344,68.0,-1.3764748573303225,-6077.67431640625,474.4684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62322998046875,304.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.83203125,18000.0,0.0,0.0,0.1415358632802963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605787277221679,0.1605830490589141,-4.319485015003011e-06,0.0,0.0001436409074813,0.0,0.0,6.438058853149414,0.0,0.0,0.0,0.2797209620475769,4.0,0.0,1.0
725760,293.25860595703125,297.1499938964844,293.1499938964844,0.1682268530130386,-3472.40576171875,304.161865234375,0.8107940554618835,0.2439194768667221,0.2215865105390548,293.2956237792969,297.1499938964844,293.1499938964844,0.120674729347229,-2802.2109375,304.1654968261719,0.7418017387390137,0.1857970058917999,0.1787692010402679,293.2354736328125,297.1499938964844,293.1499938964844,0.3065741956233978,-4347.54443359375,304.1612854003906,0.9543936252593994,0.3951451480388641,0.2774444818496704,293.1321105957031,297.1499938964844,293.1499938964844,0.3778401613235473,-6912.2900390625,304.217529296875,0.9990000128746032,0.5635911822319031,0.439236581325531,293.17510986328125,297.1499938964844,293.1499938964844,0.0212070532143116,-4481.86279296875,304.15191650390625,0.5012858510017395,0.061416033655405,0.286224365234375,291.2015991210937,291.1499938964844,268.6072998046875,266.2444763183594,287.6244201660156,293.25103759765625,291.2001953125,1.0,0.3436269164085388,1.0,0.050000000745058,0.8942741751670837,1.0,-1.6842262744903564,0.0003632364387158,1.6838630437850952,-0.3842974901199341,0.0,0.0,0.2208001166582107,70.41255187988281,86.0,-12.273054122924805,-6038.70263671875,474.5970458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.672607421875,304.5814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.951171875,18000.0,0.0,0.0,0.1400453746318817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585686206817627,0.1585729271173477,-4.314774741942529e-06,0.0,0.0001421282504452,0.0,0.0,6.347070217132568,0.0,0.0,0.0,0.2793574631214142,4.0,0.0,1.0
725820,293.2578430175781,297.1499938964844,293.1499938964844,0.1665005087852478,-3444.556396484375,304.1607971191406,0.798061728477478,0.241327553987503,0.2194236069917678,293.2960510253906,297.1499938964844,293.1499938964844,0.1180644407868385,-2753.942626953125,304.1646728515625,0.7290372252464294,0.1820235401391983,0.1753780245780944,293.2355651855469,297.1499938964844,293.1499938964844,0.3052318692207336,-4333.2197265625,304.1597595214844,0.9396003484725952,0.3929621875286102,0.2760545909404754,293.12701416015625,297.1499938964844,293.1499938964844,0.3933600187301636,-7158.23974609375,304.1688537597656,0.9990000128746032,0.5651645064353943,0.4557387232780456,293.1740417480469,297.1499938964844,293.1499938964844,0.0211259797215461,-4475.20849609375,304.1513977050781,0.4941489994525909,0.0610028766095638,0.2852843403816223,291.1781005859375,291.1499938964844,268.6633605957031,266.29071044921875,287.6256103515625,293.25030517578125,291.1762084960937,1.0,0.3493711650371551,1.0,0.050000000745058,0.8932747840881348,1.0,-1.6945627927780151,0.0003676313499454,1.6941951513290403,-0.3874081075191498,0.0,0.0,0.2185332477092743,74.54895782470703,104.0,-28.55252456665039,-6013.53955078125,492.8283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503356933594,304.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1370097398757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564946621656417,0.1564989686012268,-4.308572897571139e-06,0.0,0.0001390474790241,0.0,0.0,6.251619338989258,0.0,0.0,0.0,0.2789563536643982,4.0,0.0,1.0
725880,293.2578430175781,297.1499938964844,293.1499938964844,0.1665005087852478,-3444.556396484375,304.1607971191406,0.798061728477478,0.241327553987503,0.2194236069917678,293.2960510253906,297.1499938964844,293.1499938964844,0.1180644407868385,-2753.942626953125,304.1646728515625,0.7290372252464294,0.1820235401391983,0.1753780245780944,293.2355651855469,297.1499938964844,293.1499938964844,0.3052318692207336,-4333.2197265625,304.1597595214844,0.9396003484725952,0.3929621875286102,0.2760545909404754,293.12701416015625,297.1499938964844,293.1499938964844,0.3933600187301636,-7158.23974609375,304.1688537597656,0.9990000128746032,0.5651645064353943,0.4557387232780456,293.1740417480469,297.1499938964844,293.1499938964844,0.0211259797215461,-4475.20849609375,304.1513977050781,0.4941489994525909,0.0610028766095638,0.2852843403816223,291.1781005859375,291.1499938964844,268.6633605957031,266.29071044921875,287.6256103515625,293.25030517578125,291.1762084960937,1.0,0.3493711650371551,1.0,0.050000000745058,0.8932747840881348,1.0,-1.6945627927780151,0.0003676313499454,1.6941951513290403,-0.3874081075191498,0.0,0.0,0.2185332477092743,74.54895782470703,104.0,-28.55252456665039,-6013.53955078125,492.8283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7503356933594,304.5726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.87890625,18000.0,0.0,0.0,0.1370097398757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564946621656417,0.1564989686012268,-4.308572897571139e-06,0.0,0.0001390474790241,0.0,0.0,6.251619338989258,0.0,0.0,0.0,0.2789563536643982,4.0,0.0,1.0
725940,293.2574157714844,297.1499938964844,293.1499938964844,0.1649123877286911,-3418.965087890625,304.15985107421875,0.7789807915687561,0.238684594631195,0.2173380553722381,293.2967529296875,297.1499938964844,293.1499938964844,0.1155546009540557,-2707.374267578125,304.1639709472656,0.7106307744979858,0.1781797111034393,0.1720488965511322,293.2359924316406,297.1499938964844,293.1499938964844,0.3040843605995178,-4321.052734375,304.158447265625,0.9158949851989746,0.3907087743282318,0.2747120261192322,293.16387939453125,297.1499938964844,293.1499938964844,0.4221245944499969,-7593.99267578125,304.1146240234375,0.9990000128746032,0.558355987071991,0.484453409910202,293.1741943359375,297.1499938964844,293.1499938964844,0.0210110694169998,-4465.2451171875,304.1511535644531,0.4825823605060577,0.0603612102568149,0.2840384840965271,291.15008544921875,291.1499938964844,268.71905517578125,266.3367919921875,287.62652587890625,293.2456359863281,291.1482849121094,1.0,0.3601083159446716,1.0,0.050000000745058,0.8922753930091858,1.0,-1.7194225788116455,0.0003780412953346,1.71904456615448,-0.3936569392681122,0.0,0.0,0.2204003483057022,82.25891876220703,107.0,-35.549644470214844,-6048.708984375,530.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,304.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1342618614435196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569688618183136,0.1569731682538986,-4.307103608880425e-06,0.0,0.0001362587208859,0.0,0.0,6.269301414489746,0.0,0.0,0.0,0.278994470834732,4.0,0.0,1.0
726000,293.2574157714844,297.1499938964844,293.1499938964844,0.1649123877286911,-3418.965087890625,304.15985107421875,0.7789807915687561,0.238684594631195,0.2173380553722381,293.2967529296875,297.1499938964844,293.1499938964844,0.1155546009540557,-2707.374267578125,304.1639709472656,0.7106307744979858,0.1781797111034393,0.1720488965511322,293.2359924316406,297.1499938964844,293.1499938964844,0.3040843605995178,-4321.052734375,304.158447265625,0.9158949851989746,0.3907087743282318,0.2747120261192322,293.16387939453125,297.1499938964844,293.1499938964844,0.4221245944499969,-7593.99267578125,304.1146240234375,0.9990000128746032,0.558355987071991,0.484453409910202,293.1741943359375,297.1499938964844,293.1499938964844,0.0210110694169998,-4465.2451171875,304.1511535644531,0.4825823605060577,0.0603612102568149,0.2840384840965271,291.15008544921875,291.1499938964844,268.71905517578125,266.3367919921875,287.62652587890625,293.2456359863281,291.1482849121094,1.0,0.3601083159446716,1.0,0.050000000745058,0.8922753930091858,1.0,-1.7194225788116455,0.0003780412953346,1.71904456615448,-0.3936569392681122,0.0,0.0,0.2204003483057022,82.25891876220703,107.0,-35.549644470214844,-6048.708984375,530.969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,304.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.42578125,18000.0,0.0,0.0,0.1342618614435196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569688618183136,0.1569731682538986,-4.307103608880425e-06,0.0,0.0001362587208859,0.0,0.0,6.269301414489746,0.0,0.0,0.0,0.278994470834732,4.0,0.0,1.0
726060,293.2569580078125,297.1499938964844,293.1499938964844,0.1631013303995132,-3389.236328125,304.1596069335937,0.7634156942367554,0.2360534369945526,0.2152196317911148,293.29742431640625,297.1499938964844,293.1499938964844,0.112871341407299,-2656.97998046875,304.1637878417969,0.6932891011238098,0.174326866865158,0.1686663627624511,293.2364501953125,297.1499938964844,293.1499938964844,0.3025293052196502,-4303.81201171875,304.15826416015625,0.8978855609893799,0.3884332776069641,0.2733243107795715,293.22900390625,297.1499938964844,293.1499938964844,0.4481295645236969,-7974.82177734375,304.083740234375,0.9990000128746032,0.5448305606842041,0.5093885660171509,293.175048828125,297.1499938964844,293.1499938964844,0.0207260716706514,-4436.0615234375,304.1512451171875,0.4710756540298462,0.0595791302621364,0.2818745970726013,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6418151855469,293.25347900390625,291.1351623535156,1.0,0.3686946034431457,1.0,0.050000000745058,0.8912765383720398,1.0,-1.7385005950927734,0.0003861571894958,1.7381144762039185,-0.3982675969600677,0.0,0.0,0.2236007153987884,89.27228546142578,110.0,-19.805339813232425,-6097.56005859375,564.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405700683594,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.1321751624345779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589401066303253,0.1589444130659103,-4.3097488742205314e-06,0.0,0.0001341409952146,0.0,0.0,6.3553667068481445,0.0,0.0,0.0,0.2793095111846924,4.0,0.0,1.0
726120,293.2569580078125,297.1499938964844,293.1499938964844,0.1631013303995132,-3389.236328125,304.1596069335937,0.7634156942367554,0.2360534369945526,0.2152196317911148,293.29742431640625,297.1499938964844,293.1499938964844,0.112871341407299,-2656.97998046875,304.1637878417969,0.6932891011238098,0.174326866865158,0.1686663627624511,293.2364501953125,297.1499938964844,293.1499938964844,0.3025293052196502,-4303.81201171875,304.15826416015625,0.8978855609893799,0.3884332776069641,0.2733243107795715,293.22900390625,297.1499938964844,293.1499938964844,0.4481295645236969,-7974.82177734375,304.083740234375,0.9990000128746032,0.5448305606842041,0.5093885660171509,293.175048828125,297.1499938964844,293.1499938964844,0.0207260716706514,-4436.0615234375,304.1512451171875,0.4710756540298462,0.0595791302621364,0.2818745970726013,291.1354064941406,291.1499938964844,268.7743225097656,266.3827209472656,287.6418151855469,293.25347900390625,291.1351623535156,1.0,0.3686946034431457,1.0,0.050000000745058,0.8912765383720398,1.0,-1.7385005950927734,0.0003861571894958,1.7381144762039185,-0.3982675969600677,0.0,0.0,0.2236007153987884,89.27228546142578,110.0,-19.805339813232425,-6097.56005859375,564.1727905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405700683594,304.5662536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.1321751624345779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589401066303253,0.1589444130659103,-4.3097488742205314e-06,0.0,0.0001341409952146,0.0,0.0,6.3553667068481445,0.0,0.0,0.0,0.2793095111846924,4.0,0.0,1.0
726180,293.2561950683594,297.1499938964844,293.1499938964844,0.1610436886548996,-3354.792236328125,304.15985107421875,0.7467434406280518,0.2334953993558883,0.2132394164800644,293.2976989746094,297.1499938964844,293.1499938964844,0.1100482940673828,-2603.18994140625,304.1639099121094,0.6742680668830872,0.1705380380153656,0.1654139757156372,293.2367553710937,297.1499938964844,293.1499938964844,0.3003749549388885,-4279.21826171875,304.1591491699219,0.87855464220047,0.3861856758594513,0.2720131576061249,293.28192138671875,297.1499938964844,293.1499938964844,0.447207897901535,-7947.58642578125,304.1093139648437,0.9837444424629213,0.5319960713386536,0.5071372985839844,293.1761169433594,297.1499938964844,293.1499938964844,0.0203835014253854,-4398.35888671875,304.1513977050781,0.4542010128498077,0.058728277683258,0.2797525823116302,291.1473388671875,291.1499938964844,268.8291320800781,266.4284362792969,287.66583251953125,293.2706604003906,291.1490783691406,1.0,0.3748052716255188,1.0,0.050000000745058,0.8902776837348938,1.0,-1.7253706455230713,0.0003807922767009,1.724989891052246,-0.3953854441642761,0.0,0.0,0.2236264646053314,97.64219665527344,113.0,12.92674446105957,-6081.69189453125,580.0184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552429199219,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.1308286190032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597783863544464,0.1597826927900314,-4.312676082918188e-06,0.0,0.0001327744103036,0.0,0.0,6.394647598266602,0.0,0.0,0.0,0.2794696390628814,4.0,0.0,1.0
726240,293.2561950683594,297.1499938964844,293.1499938964844,0.1610436886548996,-3354.792236328125,304.15985107421875,0.7467434406280518,0.2334953993558883,0.2132394164800644,293.2976989746094,297.1499938964844,293.1499938964844,0.1100482940673828,-2603.18994140625,304.1639099121094,0.6742680668830872,0.1705380380153656,0.1654139757156372,293.2367553710937,297.1499938964844,293.1499938964844,0.3003749549388885,-4279.21826171875,304.1591491699219,0.87855464220047,0.3861856758594513,0.2720131576061249,293.28192138671875,297.1499938964844,293.1499938964844,0.447207897901535,-7947.58642578125,304.1093139648437,0.9837444424629213,0.5319960713386536,0.5071372985839844,293.1761169433594,297.1499938964844,293.1499938964844,0.0203835014253854,-4398.35888671875,304.1513977050781,0.4542010128498077,0.058728277683258,0.2797525823116302,291.1473388671875,291.1499938964844,268.8291320800781,266.4284362792969,287.66583251953125,293.2706604003906,291.1490783691406,1.0,0.3748052716255188,1.0,0.050000000745058,0.8902776837348938,1.0,-1.7253706455230713,0.0003807922767009,1.724989891052246,-0.3953854441642761,0.0,0.0,0.2236264646053314,97.64219665527344,113.0,12.92674446105957,-6081.69189453125,580.0184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552429199219,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.486328125,18000.0,0.0,0.0,0.1308286190032959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597783863544464,0.1597826927900314,-4.312676082918188e-06,0.0,0.0001327744103036,0.0,0.0,6.394647598266602,0.0,0.0,0.0,0.2794696390628814,4.0,0.0,1.0
726300,293.2559814453125,297.1499938964844,293.1499938964844,0.1599678695201873,-3336.70751953125,304.1600036621094,0.7398883104324341,0.2321963310241699,0.2122319489717483,293.29791259765625,297.1499938964844,293.1499938964844,0.1086086556315422,-2575.607666015625,304.1640014648437,0.6661458611488342,0.1686241179704666,0.1637718379497528,293.237060546875,297.1499938964844,293.1499938964844,0.299199491739273,-4265.771484375,304.1596069335937,0.8705493211746216,0.3850259780883789,0.2713336646556854,293.29266357421875,297.1499938964844,293.1499938964844,0.4434010982513428,-7886.56982421875,304.12353515625,0.9741221070289612,0.5282093286514282,0.5030242204666138,293.1767578125,297.1499938964844,293.1499938964844,0.0201773606240749,-4375.365234375,304.1515197753906,0.4468033611774444,0.0582706406712532,0.2784772515296936,291.1566772460937,291.1499938964844,268.8563842773437,266.45123291015625,287.6719055175781,293.2750549316406,291.1574401855469,1.0,0.3769992887973785,1.0,0.050000000745058,0.8897782564163208,1.0,-1.7149474620819092,0.000376545562176,1.7145709991455078,-0.3932529389858246,0.0,0.0,0.2222084701061248,101.34859466552734,113.0,16.131458282470703,-6042.57080078125,583.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,304.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1303346455097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589966565370559,0.1590009778738021,-4.312420060159639e-06,0.0,0.000132273096824,0.0,0.0,6.361579895019531,0.0,0.0,0.0,0.2793611586093902,4.0,0.0,1.0
726360,293.2557373046875,297.1499938964844,293.1499938964844,0.1589293926954269,-3319.30908203125,304.1600952148437,0.7341249585151672,0.2309002876281738,0.2111964374780655,293.29815673828125,297.1499938964844,293.1499938964844,0.1071868911385536,-2548.366943359375,304.1640319824219,0.6591480374336243,0.1667042970657348,0.1620946079492569,293.2373962402344,297.1499938964844,293.1499938964844,0.2980968058109283,-4253.23876953125,304.15985107421875,0.8639029860496521,0.3838559687137604,0.2706236839294433,293.2983093261719,297.1499938964844,293.1499938964844,0.4406406283378601,-7842.814453125,304.13330078125,0.9658343195915222,0.5252907872200012,0.5000321865081787,293.17730712890625,297.1499938964844,293.1499938964844,0.0199648700654506,-4351.841796875,304.1516418457031,0.4406362771987915,0.0578207373619079,0.2770725786685943,291.1612854003906,291.1499938964844,268.8835144042969,266.4739990234375,287.6768493652344,293.2774658203125,291.1617736816406,1.0,0.3788416087627411,1.0,0.050000000745058,0.889278769493103,1.0,-1.705557942390442,0.0003727487346623,1.7051852941513062,-0.3913212418556213,0.0,0.0,0.2209842652082443,104.54627990722656,116.0,14.220135688781738,-6005.380859375,586.7616577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564697265625,304.49041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5625,18000.0,0.0,0.0,0.129899650812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582131683826446,0.1582174897193908,-4.311298198445002e-06,0.0,0.0001318316353717,0.0,0.0,6.3272223472595215,0.0,0.0,0.0,0.2792357504367828,4.0,0.0,1.0
726420,293.25506591796875,297.1499938964844,293.1499938964844,0.1568906158208847,-3285.144775390625,304.1601257324219,0.7246094346046448,0.2283590286970138,0.2091178596019745,293.2984313964844,297.1499938964844,293.1499938964844,0.1043570861220359,-2493.97119140625,304.1640625,0.6474273204803467,0.1628897488117218,0.1587068438529968,293.23797607421875,297.1499938964844,293.1499938964844,0.2959200143814087,-4228.54736328125,304.1601867675781,0.8532522320747375,0.3815245628356933,0.2691689431667328,293.30279541015625,297.1499938964844,293.1499938964844,0.4363618195056915,-7776.38671875,304.14581298828125,0.9519034028053284,0.5206137895584106,0.4955507218837738,293.17803955078125,297.1499938964844,293.1499938964844,0.0195551495999097,-4306.17236328125,304.1517639160156,0.4309324324131012,0.0569843240082263,0.2742878794670105,291.1673889160156,291.1499938964844,268.9374389648437,266.51934814453125,287.6849060058594,293.2794494628906,291.1676025390625,1.0,0.3817707300186157,1.0,0.050000000745058,0.8882798552513123,1.0,-1.6885229349136353,0.0003659293870441,1.6881569623947144,-0.3878200054168701,0.0,0.0,0.2182176858186721,109.89580535888672,119.0,9.45863914489746,-5934.35986328125,590.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,304.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1291610449552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565924435853958,0.1565967500209808,-4.30850650445791e-06,0.0,0.0001310820371145,0.0,0.0,6.255601406097412,0.0,0.0,0.0,0.2789599895477295,4.0,0.0,1.0
726480,293.25506591796875,297.1499938964844,293.1499938964844,0.1568906158208847,-3285.144775390625,304.1601257324219,0.7246094346046448,0.2283590286970138,0.2091178596019745,293.2984313964844,297.1499938964844,293.1499938964844,0.1043570861220359,-2493.97119140625,304.1640625,0.6474273204803467,0.1628897488117218,0.1587068438529968,293.23797607421875,297.1499938964844,293.1499938964844,0.2959200143814087,-4228.54736328125,304.1601867675781,0.8532522320747375,0.3815245628356933,0.2691689431667328,293.30279541015625,297.1499938964844,293.1499938964844,0.4363618195056915,-7776.38671875,304.14581298828125,0.9519034028053284,0.5206137895584106,0.4955507218837738,293.17803955078125,297.1499938964844,293.1499938964844,0.0195551495999097,-4306.17236328125,304.1517639160156,0.4309324324131012,0.0569843240082263,0.2742878794670105,291.1673889160156,291.1499938964844,268.9374389648437,266.51934814453125,287.6849060058594,293.2794494628906,291.1676025390625,1.0,0.3817707300186157,1.0,0.050000000745058,0.8882798552513123,1.0,-1.6885229349136353,0.0003659293870441,1.6881569623947144,-0.3878200054168701,0.0,0.0,0.2182176858186721,109.89580535888672,119.0,9.45863914489746,-5934.35986328125,590.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,304.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1291610449552536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565924435853958,0.1565967500209808,-4.30850650445791e-06,0.0,0.0001310820371145,0.0,0.0,6.255601406097412,0.0,0.0,0.0,0.2789599895477295,4.0,0.0,1.0
726540,293.2540588378906,297.1499938964844,293.1499938964844,0.1549348682165146,-3252.359375,304.1600036621094,0.7165785431861877,0.2258994877338409,0.2070748805999755,293.29840087890625,297.1499938964844,293.1499938964844,0.1015847623348236,-2440.44091796875,304.1640014648437,0.6376726627349854,0.1591359674930572,0.1553328931331634,293.23834228515625,297.1499938964844,293.1499938964844,0.2938132584095001,-4204.70556640625,304.1603088378906,0.8447943329811096,0.3792209029197693,0.2677035629749298,293.3037109375,297.1499938964844,293.1499938964844,0.4326684772968292,-7720.8076171875,304.1532592773437,0.9401856660842896,0.5165503621101379,0.4918287694454193,293.17822265625,297.1499938964844,293.1499938964844,0.0191878788173198,-4264.84326171875,304.1517944335937,0.4235506653785705,0.0562307052314281,0.2717105150222778,291.1701354980469,291.1499938964844,268.9908447265625,266.5644836425781,287.6920471191406,293.2797546386719,291.17022705078125,1.0,0.3840155601501465,1.0,0.050000000745058,0.8872808814048767,1.0,-1.6726959943771362,0.0003596676979213,1.6723363399505615,-0.3845570981502533,0.0,0.0,0.2153252959251403,114.33617401123048,107.0,5.1023688316345215,-5865.96337890625,592.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,304.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1484375,18000.0,0.0,0.0,0.1285340934991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548613458871841,0.1548656523227691,-4.305339189158985e-06,0.0,0.0001304457546211,0.0,0.0,6.179035663604736,0.0,0.0,0.0,0.2786628007888794,4.0,0.0,1.0
726600,293.2540588378906,297.1499938964844,293.1499938964844,0.1549348682165146,-3252.359375,304.1600036621094,0.7165785431861877,0.2258994877338409,0.2070748805999755,293.29840087890625,297.1499938964844,293.1499938964844,0.1015847623348236,-2440.44091796875,304.1640014648437,0.6376726627349854,0.1591359674930572,0.1553328931331634,293.23834228515625,297.1499938964844,293.1499938964844,0.2938132584095001,-4204.70556640625,304.1603088378906,0.8447943329811096,0.3792209029197693,0.2677035629749298,293.3037109375,297.1499938964844,293.1499938964844,0.4326684772968292,-7720.8076171875,304.1532592773437,0.9401856660842896,0.5165503621101379,0.4918287694454193,293.17822265625,297.1499938964844,293.1499938964844,0.0191878788173198,-4264.84326171875,304.1517944335937,0.4235506653785705,0.0562307052314281,0.2717105150222778,291.1701354980469,291.1499938964844,268.9908447265625,266.5644836425781,287.6920471191406,293.2797546386719,291.17022705078125,1.0,0.3840155601501465,1.0,0.050000000745058,0.8872808814048767,1.0,-1.6726959943771362,0.0003596676979213,1.6723363399505615,-0.3845570981502533,0.0,0.0,0.2153252959251403,114.33617401123048,107.0,5.1023688316345215,-5865.96337890625,592.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284973144531,304.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1484375,18000.0,0.0,0.0,0.1285340934991836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548613458871841,0.1548656523227691,-4.305339189158985e-06,0.0,0.0001304457546211,0.0,0.0,6.179035663604736,0.0,0.0,0.0,0.2786628007888794,4.0,0.0,1.0
726660,293.2525939941406,297.1499938964844,293.1499938964844,0.1528881341218948,-3217.914794921875,304.1600952148437,0.7150714993476868,0.2235613763332367,0.2049177289009094,293.2978820800781,297.1499938964844,293.1499938964844,0.0987245067954063,-2384.865478515625,304.1640930175781,0.6338801980018616,0.1554837524890899,0.1518218517303466,293.23834228515625,297.1499938964844,293.1499938964844,0.2915530204772949,-4179.02587890625,304.16064453125,0.8442596793174744,0.3769787549972534,0.2661100029945373,293.30328369140625,297.1499938964844,293.1499938964844,0.4288831651210785,-7665.08642578125,304.1584167480469,0.9389341473579408,0.5127403736114502,0.4881744384765625,293.1779479980469,297.1499938964844,293.1499938964844,0.0187385641038417,-4213.5009765625,304.1519470214844,0.4219455420970917,0.0555726625025272,0.2684847116470337,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.6988525390625,293.2792358398437,291.17266845703125,1.0,0.380755752325058,1.0,0.050000000745058,0.8862817287445068,1.0,-1.6557179689407349,0.0003530076937749,1.655364990234375,-0.3809961974620819,0.0,0.0,0.212174192070961,113.22956848144533,95.0,3.9725513458251953,-5798.765625,578.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849182128906,304.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.1279485076665878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153042197227478,0.1530464887619018,-4.302050911064725e-06,0.0,0.0001298514689551,0.0,0.0,6.098850250244141,0.0,0.0,0.0,0.2783511281013489,4.0,0.0,1.0
726720,293.2525939941406,297.1499938964844,293.1499938964844,0.1528881341218948,-3217.914794921875,304.1600952148437,0.7150714993476868,0.2235613763332367,0.2049177289009094,293.2978820800781,297.1499938964844,293.1499938964844,0.0987245067954063,-2384.865478515625,304.1640930175781,0.6338801980018616,0.1554837524890899,0.1518218517303466,293.23834228515625,297.1499938964844,293.1499938964844,0.2915530204772949,-4179.02587890625,304.16064453125,0.8442596793174744,0.3769787549972534,0.2661100029945373,293.30328369140625,297.1499938964844,293.1499938964844,0.4288831651210785,-7665.08642578125,304.1584167480469,0.9389341473579408,0.5127403736114502,0.4881744384765625,293.1779479980469,297.1499938964844,293.1499938964844,0.0187385641038417,-4213.5009765625,304.1519470214844,0.4219455420970917,0.0555726625025272,0.2684847116470337,291.1725158691406,291.1499938964844,269.04376220703125,266.60943603515625,287.6988525390625,293.2792358398437,291.17266845703125,1.0,0.380755752325058,1.0,0.050000000745058,0.8862817287445068,1.0,-1.6557179689407349,0.0003530076937749,1.655364990234375,-0.3809961974620819,0.0,0.0,0.212174192070961,113.22956848144533,95.0,3.9725513458251953,-5798.765625,578.2330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849182128906,304.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.625,18000.0,0.0,0.0,0.1279485076665878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153042197227478,0.1530464887619018,-4.302050911064725e-06,0.0,0.0001298514689551,0.0,0.0,6.098850250244141,0.0,0.0,0.0,0.2783511281013489,4.0,0.0,1.0
726780,293.25048828125,297.1499938964844,293.1499938964844,0.1508446335792541,-3183.435302734375,304.1601257324219,0.7184090614318848,0.2213839888572693,0.2027574181556701,293.29669189453125,297.1499938964844,293.1499938964844,0.095860831439495,-2328.9462890625,304.1641845703125,0.6341790556907654,0.1519740372896194,0.1482875645160675,293.2379150390625,297.1499938964844,293.1499938964844,0.2892293632030487,-4152.58984375,304.16094970703125,0.8493660092353821,0.3748308718204498,0.2644670009613037,293.30206298828125,297.1499938964844,293.1499938964844,0.4250076413154602,-7608.8505859375,304.1620483398437,0.9452319145202636,0.509105384349823,0.4845448136329651,293.1770935058594,297.1499938964844,293.1499938964844,0.0182723030447959,-4159.23828125,304.1520690917969,0.4244280159473419,0.0550364889204502,0.2650717198848724,291.1748962402344,291.1499938964844,269.0961608886719,266.6541442871094,287.70513916015625,293.2780456542969,291.17498779296875,1.0,0.3741939663887024,1.0,0.050000000745058,0.885282576084137,1.0,-1.6384528875350952,0.0003463075845502,1.6381065845489502,-0.3773553371429443,0.0,0.0,0.2086946815252304,108.23776245117188,83.0,3.394780397415161,-5731.16796875,552.9550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1273345053195953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510372161865234,0.1510415077209472,-4.298479325370863e-06,0.0,0.0001292283413931,0.0,0.0,6.010804176330566,0.0,0.0,0.0,0.2780104577541351,4.0,0.0,1.0
726840,293.25048828125,297.1499938964844,293.1499938964844,0.1508446335792541,-3183.435302734375,304.1601257324219,0.7184090614318848,0.2213839888572693,0.2027574181556701,293.29669189453125,297.1499938964844,293.1499938964844,0.095860831439495,-2328.9462890625,304.1641845703125,0.6341790556907654,0.1519740372896194,0.1482875645160675,293.2379150390625,297.1499938964844,293.1499938964844,0.2892293632030487,-4152.58984375,304.16094970703125,0.8493660092353821,0.3748308718204498,0.2644670009613037,293.30206298828125,297.1499938964844,293.1499938964844,0.4250076413154602,-7608.8505859375,304.1620483398437,0.9452319145202636,0.509105384349823,0.4845448136329651,293.1770935058594,297.1499938964844,293.1499938964844,0.0182723030447959,-4159.23828125,304.1520690917969,0.4244280159473419,0.0550364889204502,0.2650717198848724,291.1748962402344,291.1499938964844,269.0961608886719,266.6541442871094,287.70513916015625,293.2780456542969,291.17498779296875,1.0,0.3741939663887024,1.0,0.050000000745058,0.885282576084137,1.0,-1.6384528875350952,0.0003463075845502,1.6381065845489502,-0.3773553371429443,0.0,0.0,0.2086946815252304,108.23776245117188,83.0,3.394780397415161,-5731.16796875,552.9550170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3581848144531,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.263671875,18000.0,0.0,0.0,0.1273345053195953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510372161865234,0.1510415077209472,-4.298479325370863e-06,0.0,0.0001292283413931,0.0,0.0,6.010804176330566,0.0,0.0,0.0,0.2780104577541351,4.0,0.0,1.0
726900,293.2492980957031,297.1499938964844,293.1499938964844,0.149838849902153,-3166.434814453125,304.1601257324219,0.721415638923645,0.2203492075204849,0.2016915082931518,293.2958984375,297.1499938964844,293.1499938964844,0.0944427996873855,-2301.18798828125,304.1641845703125,0.6354965567588806,0.1502710282802581,0.1465322822332382,293.237548828125,297.1499938964844,293.1499938964844,0.28806272149086,-4139.3095703125,304.1611022949219,0.8535941243171692,0.3737885653972626,0.263640433549881,293.3012390136719,297.1499938964844,293.1499938964844,0.4230558574199676,-7580.74072265625,304.16339111328125,0.9504407048225404,0.5073404312133789,0.4827445447444916,293.176513671875,297.1499938964844,293.1499938964844,0.0180444214493036,-4132.3349609375,304.152099609375,0.4269392788410187,0.0548096373677253,0.263378232717514,291.1759948730469,291.1499938964844,269.12213134765625,266.6763916015625,287.708251953125,293.2772827148437,291.17608642578125,1.0,0.3700218200683594,1.0,0.050000000745058,0.8847829699516296,1.0,-1.6298787593841553,0.0003430081706028,1.6295357942581177,-0.3755362033843994,0.0,0.0,0.2068521678447723,104.78523254394533,83.0,3.2160069942474365,-5697.70068359375,537.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509216308594,304.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.1269985884428024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499848663806915,0.1499891579151153,-4.296598945074948e-06,0.0,0.0001288874191232,0.0,0.0,5.964690208435059,0.0,0.0,0.0,0.277831882238388,4.0,0.0,1.0
726960,293.2479858398437,297.1499938964844,293.1499938964844,0.1488465964794159,-3149.6435546875,304.1600646972656,0.7251847386360168,0.2193466424942016,0.2006383538246154,293.2950134277344,297.1499938964844,293.1499938964844,0.0930372551083564,-2273.646484375,304.1641540527344,0.6375125646591187,0.1486004889011383,0.1447902023792266,293.23712158203125,297.1499938964844,293.1499938964844,0.2868973314762115,-4126.03955078125,304.16119384765625,0.8588614463806152,0.3727648556232452,0.262813925743103,293.3003234863281,297.1499938964844,293.1499938964844,0.4211016595363617,-7552.69873046875,304.1645202636719,0.9567433595657348,0.5056057572364807,0.4809558689594269,293.1758117675781,297.1499938964844,293.1499938964844,0.0178224798291921,-4105.880859375,304.1521301269531,0.4302828013896942,0.0546068809926509,0.2617125511169433,291.1770324707031,291.1499938964844,269.14801025390625,266.6986083984375,287.7113647460937,293.2763977050781,291.1771240234375,1.0,0.365394651889801,1.0,0.050000000745058,0.8842833638191223,1.0,-1.6213830709457395,0.0003397574182599,1.62104332447052,-0.3737252354621887,0.0,0.0,0.2049437910318374,100.8735809326172,71.0,3.053534984588623,-5664.4150390625,521.7135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3474426269531,304.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76953125,18000.0,0.0,0.0,0.1266356706619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489002853631973,0.1489045768976211,-4.294663085602224e-06,0.0,0.0001285190955968,0.0,0.0,5.917243480682373,0.0,0.0,0.0,0.2776482701301574,4.0,0.0,1.0
727020,293.2452087402344,297.1499938964844,293.1499938964844,0.1469074785709381,-3116.771240234375,304.1599426269531,0.7349395155906677,0.2174275517463684,0.1985751241445541,293.2929077148437,297.1499938964844,293.1499938964844,0.0902677476406097,-2219.342529296875,304.1640625,0.643595278263092,0.1453487277030944,0.1413536816835403,293.236083984375,297.1499938964844,293.1499938964844,0.2845794558525085,-4099.630859375,304.16131591796875,0.8725148439407349,0.3707652986049652,0.2611671090126037,293.2982482910156,297.1499938964844,293.1499938964844,0.4172037839889526,-7496.986328125,304.1661682128906,0.9718509316444396,0.5022160410881042,0.477417379617691,293.1742858886719,297.1499938964844,293.1499938964844,0.0173990353941917,-4054.694580078125,304.1521301269531,0.4396367073059082,0.054262675344944,0.2584876418113708,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.7178039550781,293.2744140625,291.1790466308594,1.0,0.3550748825073242,1.0,0.050000000745058,0.8832841515541077,1.0,-1.6046828031539917,0.0003334208740852,1.6043493747711182,-0.3701356947422027,0.0,0.0,0.2009494602680206,92.06781768798828,59.0,2.7503604888916016,-5598.416015625,487.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1796875,18000.0,0.0,0.0,0.1258125454187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466492414474487,0.1466535329818725,-4.2906494854833e-06,0.0,0.0001276837429031,0.0,0.0,5.819019794464111,0.0,0.0,0.0,0.2772682607173919,4.0,0.0,1.0
727080,293.2452087402344,297.1499938964844,293.1499938964844,0.1469074785709381,-3116.771240234375,304.1599426269531,0.7349395155906677,0.2174275517463684,0.1985751241445541,293.2929077148437,297.1499938964844,293.1499938964844,0.0902677476406097,-2219.342529296875,304.1640625,0.643595278263092,0.1453487277030944,0.1413536816835403,293.236083984375,297.1499938964844,293.1499938964844,0.2845794558525085,-4099.630859375,304.16131591796875,0.8725148439407349,0.3707652986049652,0.2611671090126037,293.2982482910156,297.1499938964844,293.1499938964844,0.4172037839889526,-7496.986328125,304.1661682128906,0.9718509316444396,0.5022160410881042,0.477417379617691,293.1742858886719,297.1499938964844,293.1499938964844,0.0173990353941917,-4054.694580078125,304.1521301269531,0.4396367073059082,0.054262675344944,0.2584876418113708,291.178955078125,291.1499938964844,269.19927978515625,266.74285888671875,287.7178039550781,293.2744140625,291.1790466308594,1.0,0.3550748825073242,1.0,0.050000000745058,0.8832841515541077,1.0,-1.6046828031539917,0.0003334208740852,1.6043493747711182,-0.3701356947422027,0.0,0.0,0.2009494602680206,92.06781768798828,59.0,2.7503604888916016,-5598.416015625,487.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,304.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1796875,18000.0,0.0,0.0,0.1258125454187393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466492414474487,0.1466535329818725,-4.2906494854833e-06,0.0,0.0001276837429031,0.0,0.0,5.819019794464111,0.0,0.0,0.0,0.2772682607173919,4.0,0.0,1.0
727140,293.2422790527344,297.1499938964844,293.1499938964844,0.1450323462486267,-3084.9072265625,304.1597595214844,0.7481246590614319,0.2156109511852264,0.1965734958648681,293.2905578613281,297.1499938964844,293.1499938964844,0.0875555947422981,-2166.18603515625,304.16387939453125,0.6527295708656311,0.1422060579061508,0.1379877477884292,293.23492431640625,297.1499938964844,293.1499938964844,0.2822863459587097,-4073.480224609375,304.161376953125,0.8907113075256348,0.3688203990459442,0.2595340013504028,293.2959899902344,297.1499938964844,293.1499938964844,0.4133380651473999,-7441.92578125,304.1672058105469,0.9890847206115724,0.4989199340343475,0.4739347398281097,293.1726379394531,297.1499938964844,293.1499938964844,0.0170036982744932,-4006.02001953125,304.1520690917969,0.4532163143157959,0.0539862662553787,0.2554188966751098,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.7247314453125,293.272216796875,291.1807861328125,1.0,0.3436417579650879,1.0,0.050000000745058,0.882284939289093,1.0,-1.5884122848510742,0.0003273150359746,1.5880849361419678,-0.3665896356105804,0.0,0.0,0.1967361718416214,82.3807373046875,47.0,2.4754559993743896,-5533.00390625,451.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,304.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1248418167233467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443052738904953,0.1443095654249191,-4.2864817260124255e-06,0.0,0.0001266985782422,0.0,0.0,5.717107772827148,0.0,0.0,0.0,0.2768742740154266,4.0,0.0,1.0
727200,293.2422790527344,297.1499938964844,293.1499938964844,0.1450323462486267,-3084.9072265625,304.1597595214844,0.7481246590614319,0.2156109511852264,0.1965734958648681,293.2905578613281,297.1499938964844,293.1499938964844,0.0875555947422981,-2166.18603515625,304.16387939453125,0.6527295708656311,0.1422060579061508,0.1379877477884292,293.23492431640625,297.1499938964844,293.1499938964844,0.2822863459587097,-4073.480224609375,304.161376953125,0.8907113075256348,0.3688203990459442,0.2595340013504028,293.2959899902344,297.1499938964844,293.1499938964844,0.4133380651473999,-7441.92578125,304.1672058105469,0.9890847206115724,0.4989199340343475,0.4739347398281097,293.1726379394531,297.1499938964844,293.1499938964844,0.0170036982744932,-4006.02001953125,304.1520690917969,0.4532163143157959,0.0539862662553787,0.2554188966751098,291.1806945800781,291.1499938964844,269.25,266.7868347167969,287.7247314453125,293.272216796875,291.1807861328125,1.0,0.3436417579650879,1.0,0.050000000745058,0.882284939289093,1.0,-1.5884122848510742,0.0003273150359746,1.5880849361419678,-0.3665896356105804,0.0,0.0,0.1967361718416214,82.3807373046875,47.0,2.4754559993743896,-5533.00390625,451.5001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,304.2054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.501953125,18000.0,0.0,0.0,0.1248418167233467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443052738904953,0.1443095654249191,-4.2864817260124255e-06,0.0,0.0001266985782422,0.0,0.0,5.717107772827148,0.0,0.0,0.0,0.2768742740154266,4.0,0.0,1.0
727260,293.2391357421875,297.1499938964844,293.1499938964844,0.1432297527790069,-3054.150634765625,304.1595153808594,0.7633748054504395,0.2139073610305786,0.1946884095668792,293.2878723144531,297.1499938964844,293.1499938964844,0.0849203765392303,-2114.589599609375,304.16363525390625,0.6634771823883057,0.1391874700784683,0.1347526907920837,293.2335510253906,297.1499938964844,293.1499938964844,0.2799988389015198,-4047.311279296875,304.1614074707031,0.9114044904708862,0.3669448494911194,0.2579601407051086,293.2898254394531,297.1499938964844,293.1499938964844,0.4000766575336456,-7244.62890625,304.1852722167969,0.9990000128746032,0.4964386224746704,0.460869163274765,293.1707458496094,297.1499938964844,293.1499938964844,0.0166631806641817,-3963.127685546875,304.1519470214844,0.4690618813037872,0.0537932589650154,0.2527792751789093,291.1849670410156,291.1499938964844,269.299072265625,266.8296813964844,287.7321472167969,293.2684936523437,291.18609619140625,1.0,0.3310094177722931,1.0,0.050000000745058,0.8812856674194336,1.0,-1.561537742614746,0.0003172844008076,1.561220407485962,-0.3604681193828583,0.0,0.0,0.1919143348932266,73.13093566894531,35.0,9.539934158325195,-5458.35009765625,411.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875427246094,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2890625,18000.0,0.0,0.0,0.1237111091613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418235003948211,0.1418277770280838,-4.282209374650847e-06,0.0,0.0001255510433111,0.0,0.0,5.609769821166992,0.0,0.0,0.0,0.2764591574668884,4.0,0.0,1.0
