time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727320,293.2391357421875,297.1499938964844,293.1499938964844,0.1432297527790069,-3054.150634765625,304.1595153808594,0.7633748054504395,0.2139073610305786,0.1946884095668792,293.2878723144531,297.1499938964844,293.1499938964844,0.0849203765392303,-2114.589599609375,304.16363525390625,0.6634771823883057,0.1391874700784683,0.1347526907920837,293.2335510253906,297.1499938964844,293.1499938964844,0.2799988389015198,-4047.311279296875,304.1614074707031,0.9114044904708862,0.3669448494911194,0.2579601407051086,293.2898254394531,297.1499938964844,293.1499938964844,0.4000766575336456,-7244.62890625,304.1852722167969,0.9990000128746032,0.4964386224746704,0.460869163274765,293.1707458496094,297.1499938964844,293.1499938964844,0.0166631806641817,-3963.127685546875,304.1519470214844,0.4690618813037872,0.0537932589650154,0.2527792751789093,291.1849670410156,291.1499938964844,269.299072265625,266.8296813964844,287.7321472167969,293.2684936523437,291.18609619140625,1.0,0.3310094177722931,1.0,0.050000000745058,0.8812856674194336,1.0,-1.561537742614746,0.0003172844008076,1.561220407485962,-0.3604681193828583,0.0,0.0,0.1919143348932266,73.13093566894531,35.0,9.539934158325195,-5458.35009765625,411.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875427246094,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.2890625,18000.0,0.0,0.0,0.1237111091613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418235003948211,0.1418277770280838,-4.282209374650847e-06,0.0,0.0001255510433111,0.0,0.0,5.609769821166992,0.0,0.0,0.0,0.2764591574668884,4.0,0.0,1.0
727380,293.236083984375,297.1499938964844,293.1499938964844,0.1413750946521759,-3022.15673828125,304.159423828125,0.7794451713562012,0.2122677862644195,0.1929338872432708,293.2850952148437,297.1499938964844,293.1499938964844,0.0823040530085563,-2063.301513671875,304.1634521484375,0.6746840476989746,0.1362620592117309,0.1316798478364944,293.23223876953125,297.1499938964844,293.1499938964844,0.2774664163589477,-4018.0244140625,304.16180419921875,0.9345957040786744,0.3650980591773987,0.2564625442028045,293.2525634765625,297.1499938964844,293.1499938964844,0.3676685988903045,-6760.31298828125,304.227294921875,0.9990000128746032,0.5003859400749207,0.429303914308548,293.1684265136719,297.1499938964844,293.1499938964844,0.0164053365588188,-3929.000244140625,304.1517333984375,0.4820524752140045,0.0537383109331131,0.2509762048721313,291.2040100097656,291.1499938964844,269.3455810546875,266.8706359863281,287.7256164550781,293.2534484863281,291.2051086425781,1.0,0.3164691925048828,1.0,0.050000000745058,0.880286455154419,1.0,-1.5138859748840332,0.0002999129355885,1.5135860443115234,-0.3498286008834839,0.0,0.0,0.1834014058113098,64.75374603271484,25.0,20.469221115112305,-5336.52392578125,364.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.859375,18000.0,0.0,0.0,0.1223274394869804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377158910036087,0.1377201676368713,-4.276416802895255e-06,0.0,0.0001241467980435,0.0,0.0,5.434559345245361,0.0,0.0,0.0,0.2758013308048248,4.0,0.0,1.0
727440,293.236083984375,297.1499938964844,293.1499938964844,0.1413750946521759,-3022.15673828125,304.159423828125,0.7794451713562012,0.2122677862644195,0.1929338872432708,293.2850952148437,297.1499938964844,293.1499938964844,0.0823040530085563,-2063.301513671875,304.1634521484375,0.6746840476989746,0.1362620592117309,0.1316798478364944,293.23223876953125,297.1499938964844,293.1499938964844,0.2774664163589477,-4018.0244140625,304.16180419921875,0.9345957040786744,0.3650980591773987,0.2564625442028045,293.2525634765625,297.1499938964844,293.1499938964844,0.3676685988903045,-6760.31298828125,304.227294921875,0.9990000128746032,0.5003859400749207,0.429303914308548,293.1684265136719,297.1499938964844,293.1499938964844,0.0164053365588188,-3929.000244140625,304.1517333984375,0.4820524752140045,0.0537383109331131,0.2509762048721313,291.2040100097656,291.1499938964844,269.3455810546875,266.8706359863281,287.7256164550781,293.2534484863281,291.2051086425781,1.0,0.3164691925048828,1.0,0.050000000745058,0.880286455154419,1.0,-1.5138859748840332,0.0002999129355885,1.5135860443115234,-0.3498286008834839,0.0,0.0,0.1834014058113098,64.75374603271484,25.0,20.469221115112305,-5336.52392578125,364.8966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242248535156,304.1722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.859375,18000.0,0.0,0.0,0.1223274394869804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377158910036087,0.1377201676368713,-4.276416802895255e-06,0.0,0.0001241467980435,0.0,0.0,5.434559345245361,0.0,0.0,0.0,0.2758013308048248,4.0,0.0,1.0
727500,293.2346496582031,297.1499938964844,293.1499938964844,0.1404833942651748,-3006.77783203125,304.1593322753906,0.788943886756897,0.2114626616239547,0.1920658648014068,293.2837219238281,297.1499938964844,293.1499938964844,0.0810218751430511,-2038.2734375,304.163330078125,0.6814919710159302,0.1348187327384948,0.130159854888916,293.23162841796875,297.1499938964844,293.1499938964844,0.2762453854084015,-4003.933349609375,304.1618957519531,0.947850227355957,0.3641752898693084,0.2557113468647003,293.2232971191406,297.1499938964844,293.1499938964844,0.3503157496452331,-6500.58056640625,304.2447509765625,0.9990000128746032,0.5048272013664246,0.4124999940395355,293.1670837402344,297.1499938964844,293.1499938964844,0.0163098238408565,-3916.220458984375,304.1515808105469,0.4887084364891052,0.0537650249898433,0.2503091990947723,291.21160888671875,291.1499938964844,269.367919921875,266.8904724121094,287.72119140625,293.2441711425781,291.212646484375,1.0,0.3089268803596496,1.0,0.050000000745058,0.8797867894172668,1.0,-1.489142894744873,0.0002911277988459,1.48885178565979,-0.3442688584327698,0.0,0.0,0.1785299926996231,60.53602600097656,25.0,20.81170082092285,-5267.62646484375,341.92340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,304.15460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75390625,18000.0,0.0,0.0,0.1214774027466774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352478861808776,0.1352521628141403,-4.2725232560769655e-06,0.0,0.0001232841314049,0.0,0.0,5.329236030578613,0.0,0.0,0.0,0.2754028141498565,4.0,0.0,1.0
727560,293.23321533203125,297.1499938964844,293.1499938964844,0.1396051794290542,-2991.60986328125,304.15924072265625,0.7994836568832397,0.2106726467609405,0.1912105977535247,293.2823486328125,297.1499938964844,293.1499938964844,0.0797502920031547,-2013.5103759765625,304.1632385253906,0.6891821622848511,0.1333921998739242,0.1286550909280777,293.23101806640625,297.1499938964844,293.1499938964844,0.2750300765037536,-3989.89892578125,304.16192626953125,0.9616472721099854,0.3632586002349853,0.2549635767936706,293.1882019042969,297.1499938964844,293.1499938964844,0.3323164582252502,-6229.8759765625,304.2602233886719,0.9990000128746032,0.5107884407043457,0.3950852453708648,293.1657409667969,297.1499938964844,293.1499938964844,0.0162320937961339,-3905.66943359375,304.15142822265625,0.4958938658237457,0.05381615832448,0.249784231185913,291.2191467285156,291.1499938964844,269.38970947265625,266.90985107421875,287.71881103515625,293.2368469238281,291.22027587890625,1.0,0.3011834323406219,1.0,0.050000000745058,0.87928706407547,1.0,-1.4638761281967163,0.0002823201357387,1.46359384059906,-0.3385418951511383,0.0,0.0,0.1731627285480499,56.3406867980957,43.0,21.395606994628903,-5195.06640625,319.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,304.13531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3046875,18000.0,0.0,0.0,0.120503045618534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325985789299011,0.1326028406620025,-4.268276370567037e-06,0.0,0.0001222952705575,0.0,0.0,5.216490745544434,0.0,0.0,0.0,0.2749740779399872,4.0,0.0,1.0
727620,293.2308959960937,297.1499938964844,293.1499938964844,0.1381576955318451,-2966.824951171875,304.1585388183594,0.8056412935256958,0.2090360522270202,0.1896701008081436,293.2801208496094,297.1499938964844,293.1499938964844,0.0774400159716606,-1968.9036865234373,304.16265869140625,0.6912274956703186,0.1304927766323089,0.1258327811956405,293.2303161621094,297.1499938964844,293.1499938964844,0.2730569243431091,-3967.4150390625,304.16119384765625,0.9697791934013368,0.3613539636135101,0.2535859644412994,293.1195983886719,297.1499938964844,293.1499938964844,0.3186535537242889,-6034.0556640625,304.2449951171875,0.9990000128746032,0.5237671732902527,0.3832180202007293,293.1636657714844,297.1499938964844,293.1499938964844,0.0161978956311941,-3901.138916015625,304.1510009765625,0.5011602640151978,0.0538392402231693,0.2495469599962234,291.22247314453125,291.1499938964844,269.4316101074219,266.9474182128906,287.7258605957031,293.2377624511719,291.2215881347656,1.0,0.2963029742240906,1.0,0.050000000745058,0.8782874941825867,1.0,-1.4424315690994265,0.0002750442363321,1.4421565532684326,-0.3337956666946411,0.0,0.0,0.1629431843757629,53.5056037902832,61.0,2.5745654106140137,-5070.55712890625,302.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,304.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09765625,18000.0,0.0,0.0,0.1181781217455864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272052228450775,0.1272094696760177,-4.2590013435983565e-06,0.0,0.0001199357720906,0.0,0.0,4.987499237060547,0.0,0.0,0.0,0.2741006314754486,4.0,0.0,1.0
727680,293.2308959960937,297.1499938964844,293.1499938964844,0.1381576955318451,-2966.824951171875,304.1585388183594,0.8056412935256958,0.2090360522270202,0.1896701008081436,293.2801208496094,297.1499938964844,293.1499938964844,0.0774400159716606,-1968.9036865234373,304.16265869140625,0.6912274956703186,0.1304927766323089,0.1258327811956405,293.2303161621094,297.1499938964844,293.1499938964844,0.2730569243431091,-3967.4150390625,304.16119384765625,0.9697791934013368,0.3613539636135101,0.2535859644412994,293.1195983886719,297.1499938964844,293.1499938964844,0.3186535537242889,-6034.0556640625,304.2449951171875,0.9990000128746032,0.5237671732902527,0.3832180202007293,293.1636657714844,297.1499938964844,293.1499938964844,0.0161978956311941,-3901.138916015625,304.1510009765625,0.5011602640151978,0.0538392402231693,0.2495469599962234,291.22247314453125,291.1499938964844,269.4316101074219,266.9474182128906,287.7258605957031,293.2377624511719,291.2215881347656,1.0,0.2963029742240906,1.0,0.050000000745058,0.8782874941825867,1.0,-1.4424315690994265,0.0002750442363321,1.4421565532684326,-0.3337956666946411,0.0,0.0,0.1629431843757629,53.5056037902832,61.0,2.5745654106140137,-5070.55712890625,302.6639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,304.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.09765625,18000.0,0.0,0.0,0.1181781217455864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272052228450775,0.1272094696760177,-4.2590013435983565e-06,0.0,0.0001199357720906,0.0,0.0,4.987499237060547,0.0,0.0,0.0,0.2741006314754486,4.0,0.0,1.0
727740,293.2290954589844,297.1499938964844,293.1499938964844,0.1370436400175094,-2948.0947265625,304.1575622558594,0.7976940274238586,0.2073530405759811,0.1882341057062149,293.2783508300781,297.1499938964844,293.1499938964844,0.0753525123000145,-1929.1136474609373,304.16192626953125,0.6807120442390442,0.1275566965341568,0.1231313645839691,293.2299499511719,297.1499938964844,293.1499938964844,0.2716566026210785,-3951.88427734375,304.1597900390625,0.9611756205558776,0.3593931198120117,0.2522816956043243,293.0857849121094,297.1499938964844,293.1499938964844,0.3253424763679504,-6151.8056640625,304.20172119140625,0.9990000128746032,0.5314808487892151,0.3914841413497925,293.1621398925781,297.1499938964844,293.1499938964844,0.016256358474493,-3910.05029296875,304.15057373046875,0.4975154399871826,0.0538050644099712,0.2497892826795578,291.20574951171875,291.1499938964844,269.4715270996094,266.9835205078125,287.7420349121094,293.2450866699219,291.2037048339844,1.0,0.2992534935474396,1.0,0.050000000745058,0.8772879838943481,1.0,-1.4461023807525637,0.0002763869124464,1.4458259344100952,-0.3345555365085602,0.0,0.0,0.1564671397209167,55.28003692626953,79.0,-19.89805030822754,-5002.103515625,308.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1154946386814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235421448945999,0.1235463991761207,-4.2513511289143935e-06,0.0,0.0001172123738797,0.0,0.0,4.83143949508667,0.0,0.0,0.0,0.2734834849834442,4.0,0.0,1.0
727800,293.2290954589844,297.1499938964844,293.1499938964844,0.1370436400175094,-2948.0947265625,304.1575622558594,0.7976940274238586,0.2073530405759811,0.1882341057062149,293.2783508300781,297.1499938964844,293.1499938964844,0.0753525123000145,-1929.1136474609373,304.16192626953125,0.6807120442390442,0.1275566965341568,0.1231313645839691,293.2299499511719,297.1499938964844,293.1499938964844,0.2716566026210785,-3951.88427734375,304.1597900390625,0.9611756205558776,0.3593931198120117,0.2522816956043243,293.0857849121094,297.1499938964844,293.1499938964844,0.3253424763679504,-6151.8056640625,304.20172119140625,0.9990000128746032,0.5314808487892151,0.3914841413497925,293.1621398925781,297.1499938964844,293.1499938964844,0.016256358474493,-3910.05029296875,304.15057373046875,0.4975154399871826,0.0538050644099712,0.2497892826795578,291.20574951171875,291.1499938964844,269.4715270996094,266.9835205078125,287.7420349121094,293.2450866699219,291.2037048339844,1.0,0.2992534935474396,1.0,0.050000000745058,0.8772879838943481,1.0,-1.4461023807525637,0.0002763869124464,1.4458259344100952,-0.3345555365085602,0.0,0.0,0.1564671397209167,55.28003692626953,79.0,-19.89805030822754,-5002.103515625,308.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,303.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1154946386814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235421448945999,0.1235463991761207,-4.2513511289143935e-06,0.0,0.0001172123738797,0.0,0.0,4.83143949508667,0.0,0.0,0.0,0.2734834849834442,4.0,0.0,1.0
727860,293.2276916503906,297.1499938964844,293.1499938964844,0.1361865252256393,-2934.014892578125,304.1564636230469,0.7801406979560852,0.2056308537721634,0.186887577176094,293.2769775390625,297.1499938964844,293.1499938964844,0.0734315887093544,-1892.9354248046875,304.1611328125,0.662074863910675,0.124587558209896,0.1205306723713874,293.2298889160156,297.1499938964844,293.1499938964844,0.2706971168518066,-3941.64892578125,304.1581420898437,0.9393197298049928,0.3573805391788482,0.2510384619235992,293.09716796875,297.1499938964844,293.1499938964844,0.3476877212524414,-6506.28515625,304.1470947265625,0.9990000128746032,0.530896782875061,0.4147628247737884,293.1617431640625,297.1499938964844,293.1499938964844,0.0163378585129976,-3923.009765625,304.1502685546875,0.4875318109989166,0.0535784885287284,0.2500028908252716,291.1742553710937,291.1499938964844,269.5096130371094,267.0182189941406,287.7493591308594,293.2382507324219,291.1712646484375,1.0,0.3083305954933166,1.0,0.050000000745058,0.8762885928153992,1.0,-1.4680652618408203,0.0002840589731931,1.4677811861038208,-0.3393885791301727,0.0,0.0,0.1552079766988754,60.6723747253418,97.0,-39.94255447387695,-4995.71337890625,332.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70977783203125,303.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1127789542078971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222105547785759,0.1222148016095161,-4.24703011958627e-06,0.0,0.0001144562993431,0.0,0.0,4.773218631744385,0.0,0.0,0.0,0.2732323408126831,4.0,0.0,1.0
727920,293.2276916503906,297.1499938964844,293.1499938964844,0.1361865252256393,-2934.014892578125,304.1564636230469,0.7801406979560852,0.2056308537721634,0.186887577176094,293.2769775390625,297.1499938964844,293.1499938964844,0.0734315887093544,-1892.9354248046875,304.1611328125,0.662074863910675,0.124587558209896,0.1205306723713874,293.2298889160156,297.1499938964844,293.1499938964844,0.2706971168518066,-3941.64892578125,304.1581420898437,0.9393197298049928,0.3573805391788482,0.2510384619235992,293.09716796875,297.1499938964844,293.1499938964844,0.3476877212524414,-6506.28515625,304.1470947265625,0.9990000128746032,0.530896782875061,0.4147628247737884,293.1617431640625,297.1499938964844,293.1499938964844,0.0163378585129976,-3923.009765625,304.1502685546875,0.4875318109989166,0.0535784885287284,0.2500028908252716,291.1742553710937,291.1499938964844,269.5096130371094,267.0182189941406,287.7493591308594,293.2382507324219,291.1712646484375,1.0,0.3083305954933166,1.0,0.050000000745058,0.8762885928153992,1.0,-1.4680652618408203,0.0002840589731931,1.4677811861038208,-0.3393885791301727,0.0,0.0,0.1552079766988754,60.6723747253418,97.0,-39.94255447387695,-4995.71337890625,332.2085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70977783203125,303.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.283203125,18000.0,0.0,0.0,0.1127789542078971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222105547785759,0.1222148016095161,-4.24703011958627e-06,0.0,0.0001144562993431,0.0,0.0,4.773218631744385,0.0,0.0,0.0,0.2732323408126831,4.0,0.0,1.0
727980,293.2267761230469,297.1499938964844,293.1499938964844,0.1354428678750991,-2921.91357421875,304.1555480957031,0.7578309178352356,0.2038527131080627,0.1856043934822082,293.2760009765625,297.1499938964844,293.1499938964844,0.0715808942914009,-1858.3431396484373,304.1605224609375,0.6402139663696289,0.121564507484436,0.1179998517036438,293.2301940917969,297.1499938964844,293.1499938964844,0.2699142098426819,-3933.419677734375,304.15673828125,0.9092621803283693,0.3552959561347961,0.2498340308666229,293.15234375,297.1499938964844,293.1499938964844,0.3821881115436554,-7035.7685546875,304.09063720703125,0.9990000128746032,0.5211352705955505,0.4491954445838928,293.1629638671875,297.1499938964844,293.1499938964844,0.0163308773189783,-3924.95068359375,304.1501770019531,0.4718331694602966,0.0530372150242328,0.249421164393425,291.13751220703125,291.1499938964844,269.5460205078125,267.0517272949219,287.755615234375,293.2275390625,291.1348876953125,1.0,0.3219974040985107,1.0,0.050000000745058,0.8752891421318054,1.0,-1.5026724338531494,0.0002963674778584,1.5023760795593262,-0.3470017910003662,0.0,0.0,0.1593482941389084,69.22955322265625,100.0,-46.86422729492188,-5049.1943359375,370.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1104340925812721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235431730747222,0.1235474199056625,-4.247007836966077e-06,0.0,0.0001120765664381,0.0,0.0,4.826616764068604,0.0,0.0,0.0,0.2734035849571228,4.0,0.0,1.0
728040,293.2267761230469,297.1499938964844,293.1499938964844,0.1354428678750991,-2921.91357421875,304.1555480957031,0.7578309178352356,0.2038527131080627,0.1856043934822082,293.2760009765625,297.1499938964844,293.1499938964844,0.0715808942914009,-1858.3431396484373,304.1605224609375,0.6402139663696289,0.121564507484436,0.1179998517036438,293.2301940917969,297.1499938964844,293.1499938964844,0.2699142098426819,-3933.419677734375,304.15673828125,0.9092621803283693,0.3552959561347961,0.2498340308666229,293.15234375,297.1499938964844,293.1499938964844,0.3821881115436554,-7035.7685546875,304.09063720703125,0.9990000128746032,0.5211352705955505,0.4491954445838928,293.1629638671875,297.1499938964844,293.1499938964844,0.0163308773189783,-3924.95068359375,304.1501770019531,0.4718331694602966,0.0530372150242328,0.249421164393425,291.13751220703125,291.1499938964844,269.5460205078125,267.0517272949219,287.755615234375,293.2275390625,291.1348876953125,1.0,0.3219974040985107,1.0,0.050000000745058,0.8752891421318054,1.0,-1.5026724338531494,0.0002963674778584,1.5023760795593262,-0.3470017910003662,0.0,0.0,0.1593482941389084,69.22955322265625,100.0,-46.86422729492188,-5049.1943359375,370.7506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,303.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1104340925812721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235431730747222,0.1235474199056625,-4.247007836966077e-06,0.0,0.0001120765664381,0.0,0.0,4.826616764068604,0.0,0.0,0.0,0.2734035849571228,4.0,0.0,1.0
728100,293.2263488769531,297.1499938964844,293.1499938964844,0.1349991858005523,-2914.48876953125,304.1553649902344,0.7486060857772827,0.2029600590467453,0.1849438846111297,293.2756042480469,297.1499938964844,293.1499938964844,0.0705995708703994,-1839.97607421875,304.160400390625,0.6311144232749939,0.1200475841760635,0.1167137399315834,293.2303771972656,297.1499938964844,293.1499938964844,0.2693907022476196,-3927.609619140625,304.1564636230469,0.8975949287414551,0.3542407155036926,0.249211773276329,293.1927185058594,297.1499938964844,293.1499938964844,0.3984534442424774,-7278.92822265625,304.0719909667969,0.9990000128746032,0.5131829977035522,0.464888334274292,293.1638488769531,297.1499938964844,293.1499938964844,0.016263036057353,-3917.27587890625,304.1502685546875,0.4627763330936432,0.0526990443468093,0.2486737370491027,291.12353515625,291.1499938964844,269.56365966796875,267.0680847167969,287.7664489746094,293.2303161621094,291.12213134765625,1.0,0.3278030455112457,1.0,0.050000000745058,0.8747894763946533,1.0,-1.5175368785858154,0.0003017522976733,1.5172351598739624,-0.350142627954483,0.0,0.0,0.1625547558069229,73.33190155029297,100.0,-39.12567138671875,-5085.8759765625,388.9043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963195800781,303.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.580078125,18000.0,0.0,0.0,0.1095246374607086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249768882989883,0.1249811351299285,-4.248562618158758e-06,0.0,0.000111153582111,0.0,0.0,4.885907173156738,0.0,0.0,0.0,0.2736161351203918,4.0,0.0,1.0
728160,293.2259521484375,297.1499938964844,293.1499938964844,0.1344557851552963,-2905.161865234375,304.1553649902344,0.7407492399215698,0.2020744830369949,0.1842796802520752,293.27520751953125,297.1499938964844,293.1499938964844,0.0695533081889152,-1820.317626953125,304.160400390625,0.6230635643005371,0.1185351535677909,0.1154214590787887,293.2305908203125,297.1499938964844,293.1499938964844,0.268663078546524,-3919.239501953125,304.1566162109375,0.8876798748970032,0.3531824350357055,0.248580515384674,293.2354736328125,297.1499938964844,293.1499938964844,0.4129362404346466,-7493.26220703125,304.0599365234375,0.9990000128746032,0.5042413473129272,0.4789330959320068,293.1648254394531,297.1499938964844,293.1499938964844,0.0161619875580072,-3904.63623046875,304.1504211425781,0.4539334177970886,0.0523338839411735,0.247771680355072,291.1179504394531,291.1499938964844,269.5809631347656,267.0841369628906,287.7822570800781,293.2407531738281,291.11767578125,1.0,0.3331013023853302,1.0,0.050000000745058,0.8742899894714355,1.0,-1.5299696922302246,0.0003063131589442,1.529663324356079,-0.3527696430683136,0.0,0.0,0.1652874201536178,77.10933685302734,103.0,-25.32280921936035,-5117.4248046875,405.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65972900390625,303.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5234375,18000.0,0.0,0.0,0.1088327690958976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264330893754959,0.1264373362064361,-4.25077996624168e-06,0.0,0.0001104514303733,0.0,0.0,4.946956634521484,0.0,0.0,0.0,0.2738426029682159,4.0,0.0,1.0
728220,293.2249450683594,297.1499938964844,293.1499938964844,0.1331350952386856,-2881.82275390625,304.1557922363281,0.7218117117881775,0.200357437133789,0.1831217855215072,293.2741394042969,297.1499938964844,293.1499938964844,0.0673833116889,-1779.2989501953125,304.1605834960937,0.602461040019989,0.1155793219804763,0.1130219474434852,293.2308044433594,297.1499938964844,293.1499938964844,0.266577661037445,-3894.550048828125,304.1579284667969,0.8634307980537415,0.3510977327823639,0.2474336475133896,293.2894897460937,297.1499938964844,293.1499938964844,0.404130071401596,-7342.82421875,304.1048889160156,0.9729836583137512,0.490994781255722,0.4683967530727386,293.1668395996094,297.1499938964844,293.1499938964844,0.0159412305802106,-3874.134765625,304.150634765625,0.4337247312068939,0.0515480376780033,0.2462740093469619,291.1400146484375,291.1499938964844,269.6146545410156,267.1156005859375,287.8133239746094,293.26226806640625,291.1424865722656,1.0,0.3408345580101013,1.0,0.050000000745058,0.8732910752296448,1.0,-1.5101503133773804,0.0002991733781527,1.509851098060608,-0.3477779328823089,0.0,0.0,0.165659561753273,87.01643371582031,106.0,21.696876525878903,-5104.19580078125,420.24505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,303.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1080344393849372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276141554117202,0.1276184022426605,-4.254609393683495e-06,0.0,0.0001096412161132,0.0,0.0,4.998907089233398,0.0,0.0,0.0,0.2740575075149536,4.0,0.0,1.0
728280,293.2249450683594,297.1499938964844,293.1499938964844,0.1331350952386856,-2881.82275390625,304.1557922363281,0.7218117117881775,0.200357437133789,0.1831217855215072,293.2741394042969,297.1499938964844,293.1499938964844,0.0673833116889,-1779.2989501953125,304.1605834960937,0.602461040019989,0.1155793219804763,0.1130219474434852,293.2308044433594,297.1499938964844,293.1499938964844,0.266577661037445,-3894.550048828125,304.1579284667969,0.8634307980537415,0.3510977327823639,0.2474336475133896,293.2894897460937,297.1499938964844,293.1499938964844,0.404130071401596,-7342.82421875,304.1048889160156,0.9729836583137512,0.490994781255722,0.4683967530727386,293.1668395996094,297.1499938964844,293.1499938964844,0.0159412305802106,-3874.134765625,304.150634765625,0.4337247312068939,0.0515480376780033,0.2462740093469619,291.1400146484375,291.1499938964844,269.6146545410156,267.1156005859375,287.8133239746094,293.26226806640625,291.1424865722656,1.0,0.3408345580101013,1.0,0.050000000745058,0.8732910752296448,1.0,-1.5101503133773804,0.0002991733781527,1.509851098060608,-0.3477779328823089,0.0,0.0,0.165659561753273,87.01643371582031,106.0,21.696876525878903,-5104.19580078125,420.24505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55572509765625,303.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1080344393849372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276141554117202,0.1276184022426605,-4.254609393683495e-06,0.0,0.0001096412161132,0.0,0.0,4.998907089233398,0.0,0.0,0.0,0.2740575075149536,4.0,0.0,1.0
728340,293.2243347167969,297.1499938964844,293.1499938964844,0.1317446678876876,-2857.306640625,304.1561889648437,0.7080219388008118,0.1985825300216674,0.1818256378173828,293.2735290527344,297.1499938964844,293.1499938964844,0.065112717449665,-1736.8077392578125,304.16082763671875,0.5856793522834778,0.1125599518418312,0.1104827225208282,293.2314147949219,297.1499938964844,293.1499938964844,0.2644151151180267,-3869.081298828125,304.15887451171875,0.8475810885429382,0.3489252030849457,0.2461592108011245,293.3044738769531,297.1499938964844,293.1499938964844,0.3975887596607208,-7236.83154296875,304.1303100585937,0.950973093509674,0.4843827486038208,0.4614259302616119,293.1688232421875,297.1499938964844,293.1499938964844,0.0156363062560558,-3832.499755859375,304.15093994140625,0.4208584129810333,0.0507209450006485,0.2439802139997482,291.1598205566406,291.1499938964844,269.647216796875,267.146240234375,287.8302307128906,293.2694396972656,291.1608581542969,1.0,0.3463578522205353,1.0,0.050000000745058,0.872292160987854,1.0,-1.49288010597229,0.0002930621849372,1.492586970329285,-0.3435504138469696,0.0,0.0,0.1628280282020568,94.50291442871094,94.0,22.6044921875,-5038.72900390625,430.0410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,303.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1076666712760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126319870352745,0.1263241171836853,-4.253929091646569e-06,0.0,0.0001092679813154,0.0,0.0,4.946009635925293,0.0,0.0,0.0,0.2738846838474273,4.0,0.0,1.0
728400,293.2243347167969,297.1499938964844,293.1499938964844,0.1317446678876876,-2857.306640625,304.1561889648437,0.7080219388008118,0.1985825300216674,0.1818256378173828,293.2735290527344,297.1499938964844,293.1499938964844,0.065112717449665,-1736.8077392578125,304.16082763671875,0.5856793522834778,0.1125599518418312,0.1104827225208282,293.2314147949219,297.1499938964844,293.1499938964844,0.2644151151180267,-3869.081298828125,304.15887451171875,0.8475810885429382,0.3489252030849457,0.2461592108011245,293.3044738769531,297.1499938964844,293.1499938964844,0.3975887596607208,-7236.83154296875,304.1303100585937,0.950973093509674,0.4843827486038208,0.4614259302616119,293.1688232421875,297.1499938964844,293.1499938964844,0.0156363062560558,-3832.499755859375,304.15093994140625,0.4208584129810333,0.0507209450006485,0.2439802139997482,291.1598205566406,291.1499938964844,269.647216796875,267.146240234375,287.8302307128906,293.2694396972656,291.1608581542969,1.0,0.3463578522205353,1.0,0.050000000745058,0.872292160987854,1.0,-1.49288010597229,0.0002930621849372,1.492586970329285,-0.3435504138469696,0.0,0.0,0.1628280282020568,94.50291442871094,94.0,22.6044921875,-5038.72900390625,430.0410461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,303.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.296875,18000.0,0.0,0.0,0.1076666712760925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126319870352745,0.1263241171836853,-4.253929091646569e-06,0.0,0.0001092679813154,0.0,0.0,4.946009635925293,0.0,0.0,0.0,0.2738846838474273,4.0,0.0,1.0
728460,293.22332763671875,297.1499938964844,293.1499938964844,0.1302834451198578,-2831.624267578125,304.15655517578125,0.7037590742111206,0.1969015598297119,0.180341824889183,293.272705078125,297.1499938964844,293.1499938964844,0.0626840069890022,-1691.891357421875,304.1612548828125,0.5777627825737,0.1095972061157226,0.1077146828174591,293.231689453125,297.1499938964844,293.1499938964844,0.2622127532958984,-3843.25146484375,304.1595764160156,0.8435748815536499,0.3468080163002014,0.2447137832641601,293.3079833984375,297.1499938964844,293.1499938964844,0.3931062817573547,-7165.87060546875,304.1441650390625,0.944263219833374,0.4797501862049103,0.4568134248256683,293.1698608398437,297.1499938964844,293.1499938964844,0.0153168784454464,-3786.834716796875,304.1511535644531,0.4167177975177765,0.0500295013189315,0.2409629672765731,291.1712646484375,291.1499938964844,269.6788635253906,267.1762084960937,287.84490966796875,293.2711486816406,291.1719665527344,1.0,0.3453028798103332,1.0,0.050000000745058,0.8712928891181946,1.0,-1.4768813848495483,0.0002874635974876,1.4765939712524414,-0.3394864201545715,0.0,0.0,0.1591889262199401,95.66908264160156,82.0,17.082490921020508,-4971.26904296875,424.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,303.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1074706241488456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246793866157531,0.124683640897274,-4.251649897923926e-06,0.0,0.0001090690202545,0.0,0.0,4.877449989318848,0.0,0.0,0.0,0.273629367351532,4.0,0.0,1.0
728520,293.22332763671875,297.1499938964844,293.1499938964844,0.1302834451198578,-2831.624267578125,304.15655517578125,0.7037590742111206,0.1969015598297119,0.180341824889183,293.272705078125,297.1499938964844,293.1499938964844,0.0626840069890022,-1691.891357421875,304.1612548828125,0.5777627825737,0.1095972061157226,0.1077146828174591,293.231689453125,297.1499938964844,293.1499938964844,0.2622127532958984,-3843.25146484375,304.1595764160156,0.8435748815536499,0.3468080163002014,0.2447137832641601,293.3079833984375,297.1499938964844,293.1499938964844,0.3931062817573547,-7165.87060546875,304.1441650390625,0.944263219833374,0.4797501862049103,0.4568134248256683,293.1698608398437,297.1499938964844,293.1499938964844,0.0153168784454464,-3786.834716796875,304.1511535644531,0.4167177975177765,0.0500295013189315,0.2409629672765731,291.1712646484375,291.1499938964844,269.6788635253906,267.1762084960937,287.84490966796875,293.2711486816406,291.1719665527344,1.0,0.3453028798103332,1.0,0.050000000745058,0.8712928891181946,1.0,-1.4768813848495483,0.0002874635974876,1.4765939712524414,-0.3394864201545715,0.0,0.0,0.1591889262199401,95.66908264160156,82.0,17.082490921020508,-4971.26904296875,424.3545837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,303.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44140625,18000.0,0.0,0.0,0.1074706241488456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246793866157531,0.124683640897274,-4.251649897923926e-06,0.0,0.0001090690202545,0.0,0.0,4.877449989318848,0.0,0.0,0.0,0.273629367351532,4.0,0.0,1.0
728580,293.2217102050781,297.1499938964844,293.1499938964844,0.1288427114486694,-2806.3486328125,304.1567687988281,0.7067574262619019,0.1953719705343246,0.1788150668144226,293.2713928222656,297.1499938964844,293.1499938964844,0.0601979568600654,-1646.4593505859375,304.1616516113281,0.5763280987739563,0.1067563369870185,0.1048695221543312,293.2313842773437,297.1499938964844,293.1499938964844,0.2600393295288086,-3817.84521484375,304.1600036621094,0.8474535942077637,0.3448011577129364,0.243205040693283,293.3077697753906,297.1499938964844,293.1499938964844,0.3891353607177734,-7104.84375,304.1526184082031,0.9484630823135376,0.4757849276065826,0.452847808599472,293.1701965332031,297.1499938964844,293.1499938964844,0.0150634907186031,-3754.887939453125,304.143798828125,0.4194957017898559,0.050000000745058,0.2394960969686508,291.1777648925781,291.1499938964844,269.7098083496094,267.2055969238281,287.8594055175781,293.27081298828125,291.17803955078125,1.0,0.3401817977428436,1.0,0.050000000745058,0.8702936172485352,1.0,-1.4632991552352903,0.0002827636199072,1.463016390800476,-0.3358841240406036,0.0,0.0,0.154987946152687,92.19014739990234,70.0,10.04867172241211,-4903.03515625,408.4500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,303.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1073169335722923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226974204182624,0.1227016672492027,-4.248586265021004e-06,0.0,0.0001089130455511,0.0,0.0,4.794461250305176,0.0,0.0,0.0,0.2733163237571716,4.0,0.0,1.0
728640,293.2217102050781,297.1499938964844,293.1499938964844,0.1288427114486694,-2806.3486328125,304.1567687988281,0.7067574262619019,0.1953719705343246,0.1788150668144226,293.2713928222656,297.1499938964844,293.1499938964844,0.0601979568600654,-1646.4593505859375,304.1616516113281,0.5763280987739563,0.1067563369870185,0.1048695221543312,293.2313842773437,297.1499938964844,293.1499938964844,0.2600393295288086,-3817.84521484375,304.1600036621094,0.8474535942077637,0.3448011577129364,0.243205040693283,293.3077697753906,297.1499938964844,293.1499938964844,0.3891353607177734,-7104.84375,304.1526184082031,0.9484630823135376,0.4757849276065826,0.452847808599472,293.1701965332031,297.1499938964844,293.1499938964844,0.0150634907186031,-3754.887939453125,304.143798828125,0.4194957017898559,0.050000000745058,0.2394960969686508,291.1777648925781,291.1499938964844,269.7098083496094,267.2055969238281,287.8594055175781,293.27081298828125,291.17803955078125,1.0,0.3401817977428436,1.0,0.050000000745058,0.8702936172485352,1.0,-1.4632991552352903,0.0002827636199072,1.463016390800476,-0.3358841240406036,0.0,0.0,0.154987946152687,92.19014739990234,70.0,10.04867172241211,-4903.03515625,408.4500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088684082031,303.7616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.572265625,18000.0,0.0,0.0,0.1073169335722923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226974204182624,0.1227016672492027,-4.248586265021004e-06,0.0,0.0001089130455511,0.0,0.0,4.794461250305176,0.0,0.0,0.0,0.2733163237571716,4.0,0.0,1.0
728700,293.220703125,297.1499938964844,293.1499938964844,0.1281421184539795,-2794.0654296875,304.15679931640625,0.7101662755012512,0.1946565359830856,0.1780563294887542,293.27056884765625,297.1499938964844,293.1499938964844,0.058952160179615,-1623.8919677734375,304.16180419921875,0.5773429274559021,0.1053794398903846,0.1034452021121978,293.2310485839844,297.1499938964844,293.1499938964844,0.2589752674102783,-3805.426025390625,304.1601257324219,0.8515329957008362,0.3438350558280945,0.2424451112747192,293.3070983886719,297.1499938964844,293.1499938964844,0.3872149884700775,-7075.837890625,304.1556091308594,0.9533041715621948,0.4739204943180084,0.4509572982788086,293.1703186035156,297.1499938964844,293.1499938964844,0.0149851376190781,-3744.595947265625,304.1398620605469,0.4226312935352325,0.050000000745058,0.2389648258686065,291.1795959472656,291.1499938964844,269.7250366210937,267.2201232910156,287.86749267578125,293.270263671875,291.1798400878906,1.0,0.3365330994129181,1.0,0.050000000745058,0.8697940111160278,1.0,-1.45685875415802,0.00028054631548,1.456578254699707,-0.3340942561626434,0.0,0.0,0.1528327167034149,89.33814239501953,70.0,7.777881622314453,-4870.568359375,398.0159301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,303.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.708984375,18000.0,0.0,0.0,0.1072233691811561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216895505785942,0.1216937974095344,-4.2469373511266895e-06,0.0,0.0001088180870283,0.0,0.0,4.752242565155029,0.0,0.0,0.0,0.2731552422046661,4.0,0.0,1.0
728760,293.2196655273437,297.1499938964844,293.1499938964844,0.1274450421333313,-2781.827392578125,304.1568298339844,0.7145060896873474,0.1939676105976104,0.1773038059473037,293.2696838378906,297.1499938964844,293.1499938964844,0.0577017217874527,-1601.356689453125,304.16192626953125,0.5793329477310181,0.1040264219045639,0.1020246222615242,293.23065185546875,297.1499938964844,293.1499938964844,0.2579057216644287,-3792.931640625,304.16021728515625,0.8568921685218811,0.342888742685318,0.2416849285364151,293.3061828613281,297.1499938964844,293.1499938964844,0.3852873742580414,-7046.95947265625,304.1580810546875,0.9595465660095216,0.4721068143844604,0.449101984500885,293.17041015625,297.1499938964844,293.1499938964844,0.0149010121822357,-3733.292724609375,304.13604736328125,0.4267143905162811,0.050000000745058,0.2383505403995514,291.1816101074219,291.1499938964844,269.7401733398437,267.23455810546875,287.87701416015625,293.2696228027344,291.18194580078125,1.0,0.3323104977607727,1.0,0.050000000745058,0.8692943453788757,1.0,-1.4503729343414309,0.0002783141680993,1.4500946998596191,-0.3321930468082428,0.0,0.0,0.150522232055664,85.9576416015625,58.0,6.989482879638672,-4838.0673828125,386.3374633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2740783691406,303.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.1071065813302993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206413507461547,0.1206455901265144,-4.245258878654568e-06,0.0,0.0001086995616788,0.0,0.0,4.708433628082275,0.0,0.0,0.0,0.2729882001876831,4.0,0.0,1.0
728820,293.2174377441406,297.1499938964844,293.1499938964844,0.1260494291782379,-2757.254638671875,304.1568908691406,0.7256277203559875,0.1926555037498474,0.1758181303739547,293.2677917480469,297.1499938964844,293.1499938964844,0.05518214777112,-1556.2781982421875,304.1621398925781,0.5860345363616943,0.101378358900547,0.0991966947913169,293.2296447753906,297.1499938964844,293.1499938964844,0.2557281851768493,-3767.432373046875,304.1604309082031,0.8715034127235413,0.3410446643829345,0.2401667833328247,293.30401611328125,297.1499938964844,293.1499938964844,0.3813646733760834,-6988.68408203125,304.1618957519531,0.9752651453018188,0.4685928225517273,0.4454638659954071,293.17047119140625,297.1499938964844,293.1499938964844,0.0147081641480326,-3706.87060546875,304.1288452148437,0.4380394220352173,0.050000000745058,0.2369032204151153,291.18756103515625,291.1499938964844,269.7701721191406,267.26324462890625,287.9034423828125,293.2680358886719,291.18817138671875,1.0,0.3224836885929107,1.0,0.050000000745058,0.8682949542999268,1.0,-1.437267780303955,0.0002737912582233,1.436993956565857,-0.3278952240943908,0.0,0.0,0.1451482623815536,78.03645324707031,46.0,8.736870765686035,-4769.0078125,360.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,303.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1067657545208931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182786673307418,0.1182829067111015,-4.241635906510055e-06,0.0,0.0001083536699297,0.0,0.0,4.610080242156982,0.0,0.0,0.0,0.2726155519485473,4.0,0.0,1.0
728880,293.2174377441406,297.1499938964844,293.1499938964844,0.1260494291782379,-2757.254638671875,304.1568908691406,0.7256277203559875,0.1926555037498474,0.1758181303739547,293.2677917480469,297.1499938964844,293.1499938964844,0.05518214777112,-1556.2781982421875,304.1621398925781,0.5860345363616943,0.101378358900547,0.0991966947913169,293.2296447753906,297.1499938964844,293.1499938964844,0.2557281851768493,-3767.432373046875,304.1604309082031,0.8715034127235413,0.3410446643829345,0.2401667833328247,293.30401611328125,297.1499938964844,293.1499938964844,0.3813646733760834,-6988.68408203125,304.1618957519531,0.9752651453018188,0.4685928225517273,0.4454638659954071,293.17047119140625,297.1499938964844,293.1499938964844,0.0147081641480326,-3706.87060546875,304.1288452148437,0.4380394220352173,0.050000000745058,0.2369032204151153,291.18756103515625,291.1499938964844,269.7701721191406,267.26324462890625,287.9034423828125,293.2680358886719,291.18817138671875,1.0,0.3224836885929107,1.0,0.050000000745058,0.8682949542999268,1.0,-1.437267780303955,0.0002737912582233,1.436993956565857,-0.3278952240943908,0.0,0.0,0.1451482623815536,78.03645324707031,46.0,8.736870765686035,-4769.0078125,360.3641662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616577148437,303.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.21484375,18000.0,0.0,0.0,0.1067657545208931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1182786673307418,0.1182829067111015,-4.241635906510055e-06,0.0,0.0001083536699297,0.0,0.0,4.610080242156982,0.0,0.0,0.0,0.2726155519485473,4.0,0.0,1.0
728940,293.2151184082031,297.1499938964844,293.1499938964844,0.1246453747153282,-2732.419677734375,304.15692138671875,0.7405779957771301,0.1914164870977401,0.1743615865707397,293.2658386230469,297.1499938964844,293.1499938964844,0.0526357442140579,-1511.1319580078125,304.162353515625,0.5963767766952515,0.0987906083464622,0.0963882133364677,293.228515625,297.1499938964844,293.1499938964844,0.2534864544868469,-3741.08349609375,304.16070556640625,0.8919036388397217,0.3392548263072967,0.2386571019887924,293.3014831542969,297.1499938964844,293.1499938964844,0.3773340582847595,-6929.2099609375,304.16461181640625,0.9937027096748352,0.4651993811130523,0.4419040381908417,293.1702880859375,297.1499938964844,293.1499938964844,0.0144924800843,-3676.556640625,304.122314453125,0.4546457529067993,0.050000000745058,0.2352553904056549,291.1969909667969,291.1499938964844,269.79998779296875,267.291748046875,287.9421691894531,293.2662353515625,291.1979064941406,1.0,0.3111995458602905,1.0,0.050000000745058,0.8672956228256226,1.0,-1.4240845441818235,0.0002692141279112,1.423815369606018,-0.3228377103805542,0.0,0.0,0.1382872760295868,69.0620346069336,34.0,12.844141006469728,-4689.66845703125,332.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.330078125,18000.0,0.0,0.0,0.1062119156122207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153599023818969,0.1153641417622566,-4.237337179802125e-06,0.0,0.0001077915949281,0.0,0.0,4.489171981811523,0.0,0.0,0.0,0.2721602022647857,4.0,0.0,1.0
729000,293.2151184082031,297.1499938964844,293.1499938964844,0.1246453747153282,-2732.419677734375,304.15692138671875,0.7405779957771301,0.1914164870977401,0.1743615865707397,293.2658386230469,297.1499938964844,293.1499938964844,0.0526357442140579,-1511.1319580078125,304.162353515625,0.5963767766952515,0.0987906083464622,0.0963882133364677,293.228515625,297.1499938964844,293.1499938964844,0.2534864544868469,-3741.08349609375,304.16070556640625,0.8919036388397217,0.3392548263072967,0.2386571019887924,293.3014831542969,297.1499938964844,293.1499938964844,0.3773340582847595,-6929.2099609375,304.16461181640625,0.9937027096748352,0.4651993811130523,0.4419040381908417,293.1702880859375,297.1499938964844,293.1499938964844,0.0144924800843,-3676.556640625,304.122314453125,0.4546457529067993,0.050000000745058,0.2352553904056549,291.1969909667969,291.1499938964844,269.79998779296875,267.291748046875,287.9421691894531,293.2662353515625,291.1979064941406,1.0,0.3111995458602905,1.0,0.050000000745058,0.8672956228256226,1.0,-1.4240845441818235,0.0002692141279112,1.423815369606018,-0.3228377103805542,0.0,0.0,0.1382872760295868,69.0620346069336,34.0,12.844141006469728,-4689.66845703125,332.24005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2711486816406,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.330078125,18000.0,0.0,0.0,0.1062119156122207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153599023818969,0.1153641417622566,-4.237337179802125e-06,0.0,0.0001077915949281,0.0,0.0,4.489171981811523,0.0,0.0,0.0,0.2721602022647857,4.0,0.0,1.0
