time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729060,293.2126770019531,297.1499938964844,293.1499938964844,0.1231734231114387,-2706.0478515625,304.1570739746094,0.7565886378288269,0.1902613639831543,0.1730219274759292,293.26373291015625,297.1499938964844,293.1499938964844,0.0500748604536056,-1465.9385986328125,304.1625061035156,0.6066597104072571,0.0962780192494392,0.0936913564801216,293.2272033691406,297.1499938964844,293.1499938964844,0.2509941756725311,-3711.450927734375,304.16131591796875,0.9138225317001344,0.337536871433258,0.2372284680604934,293.288330078125,297.1499938964844,293.1499938964844,0.3559074103832245,-6602.8681640625,304.1970520019531,0.9990000128746032,0.4639632403850555,0.4208523333072662,293.1696472167969,297.1499938964844,293.1499938964844,0.0142847606912255,-3645.538818359375,304.1171264648437,0.4719675183296203,0.050000000745058,0.2338266521692276,291.2212829589844,291.1499938964844,269.829833984375,267.3202209472656,288.0185852050781,293.2596435546875,291.22576904296875,1.0,0.2981303930282593,1.0,0.050000000745058,0.8662962317466736,1.0,-1.3905545473098757,0.0002576932020019,1.3902968168258667,-0.3106370866298675,0.0,0.0,0.1276342719793319,60.97532272338867,25.0,41.208290100097656,-4571.41552734375,297.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,303.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.212890625,18000.0,0.0,0.0,0.1053445488214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113952100276947,0.1113994419574737,-4.232024366501719e-06,0.0,0.000106911327748,0.0,0.0,4.326165676116943,0.0,0.0,0.0,0.2715484499931335,4.0,0.0,1.0
729120,293.2126770019531,297.1499938964844,293.1499938964844,0.1231734231114387,-2706.0478515625,304.1570739746094,0.7565886378288269,0.1902613639831543,0.1730219274759292,293.26373291015625,297.1499938964844,293.1499938964844,0.0500748604536056,-1465.9385986328125,304.1625061035156,0.6066597104072571,0.0962780192494392,0.0936913564801216,293.2272033691406,297.1499938964844,293.1499938964844,0.2509941756725311,-3711.450927734375,304.16131591796875,0.9138225317001344,0.337536871433258,0.2372284680604934,293.288330078125,297.1499938964844,293.1499938964844,0.3559074103832245,-6602.8681640625,304.1970520019531,0.9990000128746032,0.4639632403850555,0.4208523333072662,293.1696472167969,297.1499938964844,293.1499938964844,0.0142847606912255,-3645.538818359375,304.1171264648437,0.4719675183296203,0.050000000745058,0.2338266521692276,291.2212829589844,291.1499938964844,269.829833984375,267.3202209472656,288.0185852050781,293.2596435546875,291.22576904296875,1.0,0.2981303930282593,1.0,0.050000000745058,0.8662962317466736,1.0,-1.3905545473098757,0.0002576932020019,1.3902968168258667,-0.3106370866298675,0.0,0.0,0.1276342719793319,60.97532272338867,25.0,41.208290100097656,-4571.41552734375,297.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3037109375,303.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.212890625,18000.0,0.0,0.0,0.1053445488214492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113952100276947,0.1113994419574737,-4.232024366501719e-06,0.0,0.000106911327748,0.0,0.0,4.326165676116943,0.0,0.0,0.0,0.2715484499931335,4.0,0.0,1.0
729180,293.21051025390625,297.1499938964844,293.1499938964844,0.1214404702186584,-2674.470703125,304.1575927734375,0.7744033336639404,0.1891102790832519,0.1717380136251449,293.26190185546875,297.1499938964844,293.1499938964844,0.0473903603851795,-1418.5816650390625,304.1628112792969,0.6170111894607544,0.093771681189537,0.0910557731986045,293.2260437011719,297.1499938964844,293.1499938964844,0.2479006499052047,-3674.157470703125,304.1626892089844,0.9394461512565612,0.3358165621757507,0.2358385175466537,293.2421569824219,297.1499938964844,293.1499938964844,0.3231314718723297,-6102.95947265625,304.2356872558594,0.9990000128746032,0.4697567522525787,0.3895128667354584,293.16827392578125,297.1499938964844,293.1499938964844,0.0140616316348314,-3609.329833984375,304.1142272949219,0.4858475029468536,0.050000000745058,0.2325568944215774,291.2769775390625,291.1499938964844,269.8598327636719,267.34881591796875,288.132568359375,293.23992919921875,291.2818908691406,1.0,0.2841821610927582,1.0,0.050000000745058,0.8652969002723694,1.0,-1.3450381755828855,0.000242433801759,1.344795823097229,-0.2933313846588135,0.0,0.0,0.1069871336221695,53.6035270690918,28.0,68.05671691894531,-4367.28271484375,261.5956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37310791015625,303.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.103913202881813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037721708416938,0.1037763953208923,-4.222838924761163e-06,0.0,0.0001054586900863,0.0,0.0,4.015811443328857,0.0,0.0,0.0,0.2704112827777862,4.0,0.0,1.0
729240,293.21051025390625,297.1499938964844,293.1499938964844,0.1214404702186584,-2674.470703125,304.1575927734375,0.7744033336639404,0.1891102790832519,0.1717380136251449,293.26190185546875,297.1499938964844,293.1499938964844,0.0473903603851795,-1418.5816650390625,304.1628112792969,0.6170111894607544,0.093771681189537,0.0910557731986045,293.2260437011719,297.1499938964844,293.1499938964844,0.2479006499052047,-3674.157470703125,304.1626892089844,0.9394461512565612,0.3358165621757507,0.2358385175466537,293.2421569824219,297.1499938964844,293.1499938964844,0.3231314718723297,-6102.95947265625,304.2356872558594,0.9990000128746032,0.4697567522525787,0.3895128667354584,293.16827392578125,297.1499938964844,293.1499938964844,0.0140616316348314,-3609.329833984375,304.1142272949219,0.4858475029468536,0.050000000745058,0.2325568944215774,291.2769775390625,291.1499938964844,269.8598327636719,267.34881591796875,288.132568359375,293.23992919921875,291.2818908691406,1.0,0.2841821610927582,1.0,0.050000000745058,0.8652969002723694,1.0,-1.3450381755828855,0.000242433801759,1.344795823097229,-0.2933313846588135,0.0,0.0,0.1069871336221695,53.6035270690918,28.0,68.05671691894531,-4367.28271484375,261.5956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37310791015625,303.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.158203125,18000.0,0.0,0.0,0.103913202881813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037721708416938,0.1037763953208923,-4.222838924761163e-06,0.0,0.0001054586900863,0.0,0.0,4.015811443328857,0.0,0.0,0.0,0.2704112827777862,4.0,0.0,1.0
729300,293.2095642089844,297.1499938964844,293.1499938964844,0.1206178069114685,-2659.474609375,304.15771484375,0.7822191715240479,0.1885309964418411,0.1711243987083435,293.2611083984375,297.1499938964844,293.1499938964844,0.0460795909166336,-1395.60595703125,304.1628723144531,0.620779275894165,0.0925102308392524,0.08976461738348,293.2255249023437,297.1499938964844,293.1499938964844,0.2464127987623214,-3656.255126953125,304.1630859375,0.9501962065696716,0.3349515795707702,0.2351641058921814,293.2116394042969,297.1499938964844,293.1499938964844,0.3095442354679107,-5896.1005859375,304.2446594238281,0.9990000128746032,0.4745811223983764,0.376829594373703,293.1674194335937,297.1499938964844,293.1499938964844,0.013971023261547,-3594.18408203125,304.1134948730469,0.4912954866886139,0.050000000745058,0.2320710122585296,291.3037109375,291.1499938964844,269.8749694824219,267.3631896972656,288.1912536621094,293.2300109863281,291.30792236328125,1.0,0.2788077890872955,1.0,0.050000000745058,0.8647971749305725,1.0,-1.326128602027893,0.0002362207160331,1.3258923292160034,-0.2856647670269012,0.0,0.0,0.0940468907356262,50.77790451049805,28.0,68.60409545898438,-4251.46142578125,247.71725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,303.2328186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18033.060546875,18000.0,0.0,0.0,0.1028695926070213,0.0,0.0,0.0,0.0,1.0,0.0001443993387511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990023538470268,0.0990694314241409,-6.708209548378363e-05,0.0,0.0001043995580403,0.0,0.0,3.824650526046753,0.0,0.0,0.0,0.2697026431560516,4.0,0.0,1.0
729360,293.20867919921875,297.1499938964844,293.1499938964844,0.1198813095688819,-2646.119873046875,304.1576538085937,0.7887640595436096,0.1879491209983825,0.1705266088247299,293.2604064941406,297.1499938964844,293.1499938964844,0.0448179468512535,-1373.63623046875,304.1628112792969,0.6234445571899414,0.0912425890564918,0.0884870588779449,293.2250671386719,297.1499938964844,293.1499938964844,0.245087057352066,-3640.40576171875,304.1631164550781,0.9587998390197754,0.334085613489151,0.2345025390386581,293.1803283691406,297.1499938964844,293.1499938964844,0.2984029650688171,-5726.75390625,304.2476501464844,0.9990000128746032,0.4799508154392242,0.3664835691452026,293.1665344238281,297.1499938964844,293.1499938964844,0.0139012336730957,-3582.536865234375,304.1128234863281,0.4958824515342712,0.050000000745058,0.2316865622997284,291.32391357421875,291.1499938964844,269.89019775390625,267.3776550292969,288.2488708496094,293.2236633300781,291.3270263671875,1.0,0.2742659151554107,1.0,0.050000000745058,0.8642973899841309,1.0,-1.3102006912231443,0.0002310417330591,1.3099696636199951,-0.2789227366447449,0.0,0.0,0.080394797027111,48.53845977783203,46.0,60.31205749511719,-4134.97607421875,236.6076812744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4955444335937,303.0666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2265625,18000.0,0.0,0.0,0.1015688553452491,0.0,0.0,0.0,0.0,1.0,0.0008148166234605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939848572015762,0.0953275263309478,-0.001342668547295,0.0,0.0001030794737744,0.0,0.0,3.670688152313232,0.0,0.0,0.0,0.2690699696540832,4.0,0.0,1.0
729420,293.20733642578125,297.1499938964844,293.1499938964844,0.1188043504953384,-2626.956787109375,304.1568603515625,0.7886538505554199,0.1867379695177078,0.169439747929573,293.25469970703125,297.1499938964844,293.1499938964844,0.0429017655551433,-1340.7054443359375,304.1616516113281,0.6200145483016968,0.089571513235569,0.0864454805850982,293.22442626953125,297.1499938964844,293.1499938964844,0.2431689500808715,-3617.96337890625,304.161865234375,0.9590398073196412,0.3323158323764801,0.2332689017057418,293.1300048828125,297.1499938964844,293.1499938964844,0.2943681478500366,-5675.8291015625,304.2209167480469,0.9990000128746032,0.4894440770149231,0.3642961382865906,293.165283203125,297.1499938964844,293.1499938964844,0.01387136336416,-3577.630615234375,304.1103515625,0.4968782365322113,0.050000000745058,0.2316068261861801,291.3365783691406,291.1499938964844,269.9211120605469,267.4068298339844,288.3219299316406,293.2219543457031,291.3350524902344,1.0,0.2734465897083282,1.0,0.050000000745058,0.863297700881958,1.0,-1.3022279739379885,0.0002283591893501,1.3019996881484983,-0.273626446723938,0.0,0.0,0.0540666431188583,48.05850982666016,64.0,14.154237747192385,-3939.7744140625,232.55776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,302.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.576171875,18000.0,0.0,0.0,0.0981654897332191,0.0,0.0,0.0,0.0,1.0,0.0022099455818533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084519475698471,0.0935700610280036,-0.0090505816042423,0.0,9.962548938347028e-05,0.0,0.0,3.586714029312134,0.0,0.0,0.0,0.2683795988559723,4.0,0.0,1.0
729480,293.20733642578125,297.1499938964844,293.1499938964844,0.1188043504953384,-2626.956787109375,304.1568603515625,0.7886538505554199,0.1867379695177078,0.169439747929573,293.25469970703125,297.1499938964844,293.1499938964844,0.0429017655551433,-1340.7054443359375,304.1616516113281,0.6200145483016968,0.089571513235569,0.0864454805850982,293.22442626953125,297.1499938964844,293.1499938964844,0.2431689500808715,-3617.96337890625,304.161865234375,0.9590398073196412,0.3323158323764801,0.2332689017057418,293.1300048828125,297.1499938964844,293.1499938964844,0.2943681478500366,-5675.8291015625,304.2209167480469,0.9990000128746032,0.4894440770149231,0.3642961382865906,293.165283203125,297.1499938964844,293.1499938964844,0.01387136336416,-3577.630615234375,304.1103515625,0.4968782365322113,0.050000000745058,0.2316068261861801,291.3365783691406,291.1499938964844,269.9211120605469,267.4068298339844,288.3219299316406,293.2219543457031,291.3350524902344,1.0,0.2734465897083282,1.0,0.050000000745058,0.863297700881958,1.0,-1.3022279739379885,0.0002283591893501,1.3019996881484983,-0.273626446723938,0.0,0.0,0.0540666431188583,48.05850982666016,64.0,14.154237747192385,-3939.7744140625,232.55776977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6649780273437,302.6419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.576171875,18000.0,0.0,0.0,0.0981654897332191,0.0,0.0,0.0,0.0,1.0,0.0022099455818533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084519475698471,0.0935700610280036,-0.0090505816042423,0.0,9.962548938347028e-05,0.0,0.0,3.586714029312134,0.0,0.0,0.0,0.2683795988559723,4.0,0.0,1.0
729540,293.2063903808594,297.1499938964844,293.1499938964844,0.1183204427361488,-2619.2119140625,304.1553649902344,0.7762300372123718,0.185476616024971,0.1684304624795913,293.2436828613281,297.1499938964844,293.1499938964844,0.0428462587296962,-1340.5391845703125,304.1578674316406,0.6110677719116211,0.089162677526474,0.0861889943480491,293.2240295410156,297.1499938964844,293.1499938964844,0.2424367815256118,-3610.467529296875,304.1591186523437,0.9431936144828796,0.3305116593837738,0.2321064919233322,293.11773681640625,297.1499938964844,293.1499938964844,0.3083809912204742,-5907.255859375,304.1735534667969,0.9990000128746032,0.4925248622894287,0.3793644905090332,293.1646423339844,297.1499938964844,293.1499938964844,0.0139752048999071,-3596.388916015625,304.1063842773437,0.4901960492134094,0.050000000745058,0.2321671694517135,291.2982482910156,291.1499938964844,269.9527893066406,267.4365234375,288.3370056152344,293.2181396484375,291.29278564453125,1.0,0.279774010181427,1.0,0.050000000745058,0.8622980713844299,1.0,-1.3180650472640991,0.0002332394360564,1.3178318738937378,-0.2764165103435516,0.0,0.0,0.0363860391080379,51.31599426269531,82.0,-46.61091613769531,-3828.955078125,245.8163452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84765625,302.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.0939089134335517,0.0,0.0,0.0,0.0,1.0,0.0031383179593831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780642330646514,0.0954494625329971,-0.0173852331936359,0.0,9.530560782877728e-05,0.0,0.0,3.649478435516357,0.0,0.0,0.0,0.2682291865348816,4.0,0.0,1.0
729600,293.2063903808594,297.1499938964844,293.1499938964844,0.1183204427361488,-2619.2119140625,304.1553649902344,0.7762300372123718,0.185476616024971,0.1684304624795913,293.2436828613281,297.1499938964844,293.1499938964844,0.0428462587296962,-1340.5391845703125,304.1578674316406,0.6110677719116211,0.089162677526474,0.0861889943480491,293.2240295410156,297.1499938964844,293.1499938964844,0.2424367815256118,-3610.467529296875,304.1591186523437,0.9431936144828796,0.3305116593837738,0.2321064919233322,293.11773681640625,297.1499938964844,293.1499938964844,0.3083809912204742,-5907.255859375,304.1735534667969,0.9990000128746032,0.4925248622894287,0.3793644905090332,293.1646423339844,297.1499938964844,293.1499938964844,0.0139752048999071,-3596.388916015625,304.1063842773437,0.4901960492134094,0.050000000745058,0.2321671694517135,291.2982482910156,291.1499938964844,269.9527893066406,267.4365234375,288.3370056152344,293.2181396484375,291.29278564453125,1.0,0.279774010181427,1.0,0.050000000745058,0.8622980713844299,1.0,-1.3180650472640991,0.0002332394360564,1.3178318738937378,-0.2764165103435516,0.0,0.0,0.0363860391080379,51.31599426269531,82.0,-46.61091613769531,-3828.955078125,245.8163452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84765625,302.2266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.515625,18000.0,0.0,0.0,0.0939089134335517,0.0,0.0,0.0,0.0,1.0,0.0031383179593831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780642330646514,0.0954494625329971,-0.0173852331936359,0.0,9.530560782877728e-05,0.0,0.0,3.649478435516357,0.0,0.0,0.0,0.2682291865348816,4.0,0.0,1.0
729660,293.205810546875,297.1499938964844,293.1499938964844,0.1182406097650528,-2619.1875,304.1537170410156,0.7561007738113403,0.1841696351766586,0.1674965173006057,293.2444152832031,297.1499938964844,293.1499938964844,0.041880514472723,-1324.975830078125,304.156982421875,0.590969443321228,0.0866715684533119,0.0847093909978866,293.223876953125,297.1499938964844,293.1499938964844,0.2425096482038498,-3612.966796875,304.15594482421875,0.915178656578064,0.3286671340465545,0.2310085594654083,293.1499938964844,297.1499938964844,293.1499938964844,0.33732470870018,-6364.97412109375,304.11737060546875,0.9990000128746032,0.4868956804275512,0.4082195460796356,293.16534423828125,297.1499938964844,293.1499938964844,0.0141775049269199,-3632.296875,304.0987854003906,0.4777733981609344,0.050000000745058,0.2333035618066787,291.2260131835937,291.1499938964844,269.9853515625,267.46685791015625,288.3114013671875,293.2125244140625,291.2187194824219,1.0,0.291674256324768,1.0,0.050000000745058,0.8612986207008362,1.0,-1.349845290184021,0.0002434137713862,1.3496018648147583,-0.2847846448421478,0.0,0.0,0.0308214779943227,57.86929702758789,100.0,-91.4447021484375,-3807.347412109375,273.33282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925231933594,301.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.0893594399094581,0.0,0.0,0.0,0.0,1.0,0.0036127364728599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754179954528808,0.0976120084524154,-0.0221940167248249,0.0,9.068847430171444e-05,0.0,0.0,3.729061603546143,0.0,0.0,0.0,0.2683139145374298,4.0,0.0,1.0
729720,293.205810546875,297.1499938964844,293.1499938964844,0.1182406097650528,-2619.1875,304.1537170410156,0.7561007738113403,0.1841696351766586,0.1674965173006057,293.2444152832031,297.1499938964844,293.1499938964844,0.041880514472723,-1324.975830078125,304.156982421875,0.590969443321228,0.0866715684533119,0.0847093909978866,293.223876953125,297.1499938964844,293.1499938964844,0.2425096482038498,-3612.966796875,304.15594482421875,0.915178656578064,0.3286671340465545,0.2310085594654083,293.1499938964844,297.1499938964844,293.1499938964844,0.33732470870018,-6364.97412109375,304.11737060546875,0.9990000128746032,0.4868956804275512,0.4082195460796356,293.16534423828125,297.1499938964844,293.1499938964844,0.0141775049269199,-3632.296875,304.0987854003906,0.4777733981609344,0.050000000745058,0.2333035618066787,291.2260131835937,291.1499938964844,269.9853515625,267.46685791015625,288.3114013671875,293.2125244140625,291.2187194824219,1.0,0.291674256324768,1.0,0.050000000745058,0.8612986207008362,1.0,-1.349845290184021,0.0002434137713862,1.3496018648147583,-0.2847846448421478,0.0,0.0,0.0308214779943227,57.86929702758789,100.0,-91.4447021484375,-3807.347412109375,273.33282470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925231933594,301.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.0893594399094581,0.0,0.0,0.0,0.0,1.0,0.0036127364728599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754179954528808,0.0976120084524154,-0.0221940167248249,0.0,9.068847430171444e-05,0.0,0.0,3.729061603546143,0.0,0.0,0.0,0.2683139145374298,4.0,0.0,1.0
729780,293.20556640625,297.1499938964844,293.1499938964844,0.1182929351925849,-2621.581787109375,304.15240478515625,0.7333619594573975,0.1828038990497589,0.1666195690631866,293.2546081542969,297.1499938964844,293.1499938964844,0.0389832481741905,-1276.2398681640625,304.1595153808594,0.5597007274627686,0.0822121426463127,0.0810679793357849,293.2240905761719,297.1499938964844,293.1499938964844,0.2428298443555832,-3618.324462890625,304.1534729003906,0.8848097324371338,0.3267538845539093,0.2299506962299347,293.224609375,297.1499938964844,293.1499938964844,0.3777636289596557,-6986.3876953125,304.0609741210937,0.9990000128746032,0.4718495607376098,0.4472810328006744,293.1676940917969,297.1499938964844,293.1499938964844,0.0144395660609006,-3677.596923828125,304.08624267578125,0.4579599797725677,0.050000000745058,0.2349746972322464,291.1446228027344,291.1499938964844,270.0190124511719,267.4979248046875,288.2762145996094,293.2281799316406,291.1379699707031,1.0,0.3076726198196411,1.0,0.050000000745058,0.8602992296218872,1.0,-1.391875386238098,0.0002573778911028,1.391618013381958,-0.2969890832901001,0.0,0.0,0.037009123712778,67.42809295654297,103.0,-105.71365356445312,-3862.443115234375,313.68426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,301.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.0851667076349258,0.0,0.0,0.0,0.0,1.0,0.0037022614851593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076408602297306,0.0995281711220741,-0.0231195725500583,0.0,8.643338514957577e-05,0.0,0.0,3.804114580154419,0.0,0.0,0.0,0.2685461342334747,4.0,0.0,1.0
729840,293.20556640625,297.1499938964844,293.1499938964844,0.1182929351925849,-2621.581787109375,304.15240478515625,0.7333619594573975,0.1828038990497589,0.1666195690631866,293.2546081542969,297.1499938964844,293.1499938964844,0.0389832481741905,-1276.2398681640625,304.1595153808594,0.5597007274627686,0.0822121426463127,0.0810679793357849,293.2240905761719,297.1499938964844,293.1499938964844,0.2428298443555832,-3618.324462890625,304.1534729003906,0.8848097324371338,0.3267538845539093,0.2299506962299347,293.224609375,297.1499938964844,293.1499938964844,0.3777636289596557,-6986.3876953125,304.0609741210937,0.9990000128746032,0.4718495607376098,0.4472810328006744,293.1676940917969,297.1499938964844,293.1499938964844,0.0144395660609006,-3677.596923828125,304.08624267578125,0.4579599797725677,0.050000000745058,0.2349746972322464,291.1446228027344,291.1499938964844,270.0190124511719,267.4979248046875,288.2762145996094,293.2281799316406,291.1379699707031,1.0,0.3076726198196411,1.0,0.050000000745058,0.8602992296218872,1.0,-1.391875386238098,0.0002573778911028,1.391618013381958,-0.2969890832901001,0.0,0.0,0.037009123712778,67.42809295654297,103.0,-105.71365356445312,-3862.443115234375,313.68426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586242675781,301.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.0851667076349258,0.0,0.0,0.0,0.0,1.0,0.0037022614851593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076408602297306,0.0995281711220741,-0.0231195725500583,0.0,8.643338514957577e-05,0.0,0.0,3.804114580154419,0.0,0.0,0.0,0.2685461342334747,4.0,0.0,1.0
729900,293.205322265625,297.1499938964844,293.1499938964844,0.1181991621851921,-2620.278564453125,304.15216064453125,0.7198980450630188,0.1821482628583908,0.1662602424621582,293.2574462890625,297.1499938964844,293.1499938964844,0.0375652685761451,-1252.1434326171875,304.16033935546875,0.5417764782905579,0.0803272128105163,0.0793994516134262,293.2240905761719,297.1499938964844,293.1499938964844,0.2426810413599014,-3616.892333984375,304.15313720703125,0.8671243786811829,0.3258170783519745,0.2294791489839553,293.26318359375,297.1499938964844,293.1499938964844,0.3759673237800598,-6949.7099609375,304.0810546875,0.9828572273254396,0.4633122086524963,0.4433939754962921,293.1693115234375,297.1499938964844,293.1499938964844,0.0145847927778959,-3700.73974609375,304.0785827636719,0.4446109533309936,0.050000000745058,0.2361973375082016,291.1195068359375,291.1499938964844,270.03631591796875,267.5137939453125,288.32183837890625,293.24481201171875,291.1203308105469,1.0,0.3138065636157989,1.0,0.050000000745058,0.8597995638847351,1.0,-1.3857862949371338,0.0002552343066781,1.3855310678482056,-0.2935998737812042,0.0,0.0,0.0417851544916629,73.89816284179688,103.0,-62.38078689575195,-3885.764892578125,326.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.054931640625,302.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.0833859667181968,0.0,0.0,0.0,0.0,1.0,0.00362965837121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779292806982994,0.100310169160366,-0.0223808828741312,0.0,8.462615369353443e-05,0.0,0.0,3.836409330368042,0.0,0.0,0.0,0.2686917185783386,4.0,0.0,1.0
729960,293.2052917480469,297.1499938964844,293.1499938964844,0.117647111415863,-2610.00439453125,304.1527709960937,0.7084165215492249,0.181456059217453,0.165876030921936,293.257568359375,297.1499938964844,293.1499938964844,0.0361884608864784,-1228.100341796875,304.16094970703125,0.5277360677719116,0.0789357498288154,0.0780018121004104,293.22430419921875,297.1499938964844,293.1499938964844,0.2415961921215057,-3603.47216796875,304.154541015625,0.8533585071563721,0.3248334527015686,0.2289832681417465,293.28448486328125,297.1499938964844,293.1499938964844,0.370028406381607,-6851.8544921875,304.1042785644531,0.9642404317855836,0.4576849341392517,0.4370698630809784,293.1713256835937,297.1499938964844,293.1499938964844,0.0146486964076757,-3709.07470703125,304.0699462890625,0.4347593188285827,0.050000000745058,0.2372902333736419,291.1392822265625,291.1499938964844,270.0539855957031,267.5298767089844,288.3703918457031,293.255615234375,291.1438903808594,1.0,0.318972498178482,1.0,0.050000000745058,0.8593000173568726,1.0,-1.37686026096344,0.0002521793649066,1.37660813331604,-0.2896014451980591,0.0,0.0,0.0406465306878089,79.6258316040039,106.0,-1.3549522161483765,-3882.44970703125,335.56646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0293273925781,302.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.0818547084927558,0.0,0.0,0.0,0.0,1.0,0.0035817509051412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784783512353897,0.1003733351826667,-0.0218949820846319,0.0,8.307212556246668e-05,0.0,0.0,3.8404700756073,0.0,0.0,0.0,0.2687343060970306,4.0,0.0,1.0
730020,293.20538330078125,297.1499938964844,293.1499938964844,0.1164854019880294,-2588.585205078125,304.1537475585937,0.6909827589988708,0.1800318360328674,0.1649455428123474,293.24371337890625,297.1499938964844,293.1499938964844,0.0356762260198593,-1218.9691162109375,304.15802001953125,0.5135724544525146,0.0789948627352714,0.0776504874229431,293.2251281738281,297.1499938964844,293.1499938964844,0.239386036992073,-3576.4111328125,304.1566772460937,0.8346471786499023,0.322787195444107,0.2278390377759933,293.30145263671875,297.1499938964844,293.1499938964844,0.3627298772335052,-6732.88818359375,304.131103515625,0.935848355293274,0.4507922232151031,0.4297620952129364,293.17559814453125,297.1499938964844,293.1499938964844,0.0147311287000775,-3720.117431640625,304.0510559082031,0.4224544763565063,0.050000000745058,0.238994687795639,291.175537109375,291.1499938964844,270.09039306640625,267.5628662109375,288.4346618652344,293.2627258300781,291.1774597167969,1.0,0.3273354470729828,1.0,0.050000000745058,0.8583009243011475,1.0,-1.367218255996704,0.0002488860045559,1.366969347000122,-0.2846154868602752,0.0,0.0,0.0344516225159168,88.6243667602539,94.0,28.27157974243164,-3817.108642578125,352.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414367675781,302.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.0793823674321174,0.0,0.0,0.0,0.0,1.0,0.0036651347763836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768591538071632,0.0996085405349731,-0.0227493848651647,0.0,8.056301157921553e-05,0.0,0.0,3.809663772583008,0.0,0.0,0.0,0.2686105668544769,4.0,0.0,1.0
730080,293.20538330078125,297.1499938964844,293.1499938964844,0.1164854019880294,-2588.585205078125,304.1537475585937,0.6909827589988708,0.1800318360328674,0.1649455428123474,293.24371337890625,297.1499938964844,293.1499938964844,0.0356762260198593,-1218.9691162109375,304.15802001953125,0.5135724544525146,0.0789948627352714,0.0776504874229431,293.2251281738281,297.1499938964844,293.1499938964844,0.239386036992073,-3576.4111328125,304.1566772460937,0.8346471786499023,0.322787195444107,0.2278390377759933,293.30145263671875,297.1499938964844,293.1499938964844,0.3627298772335052,-6732.88818359375,304.131103515625,0.935848355293274,0.4507922232151031,0.4297620952129364,293.17559814453125,297.1499938964844,293.1499938964844,0.0147311287000775,-3720.117431640625,304.0510559082031,0.4224544763565063,0.050000000745058,0.238994687795639,291.175537109375,291.1499938964844,270.09039306640625,267.5628662109375,288.4346618652344,293.2627258300781,291.1774597167969,1.0,0.3273354470729828,1.0,0.050000000745058,0.8583009243011475,1.0,-1.367218255996704,0.0002488860045559,1.366969347000122,-0.2846154868602752,0.0,0.0,0.0344516225159168,88.6243667602539,94.0,28.27157974243164,-3817.108642578125,352.0870056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9414367675781,302.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.0793823674321174,0.0,0.0,0.0,0.0,1.0,0.0036651347763836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768591538071632,0.0996085405349731,-0.0227493848651647,0.0,8.056301157921553e-05,0.0,0.0,3.809663772583008,0.0,0.0,0.0,0.2686105668544769,4.0,0.0,1.0
730140,293.2050170898437,297.1499938964844,293.1499938964844,0.115335002541542,-2567.659423828125,304.1544189453125,0.6853964924812317,0.1787049919366836,0.1638132184743881,293.2253112792969,297.1499938964844,293.1499938964844,0.0366241633892059,-1235.3837890625,304.1537780761719,0.5133934020996094,0.0803489983081817,0.0788221582770347,293.2255554199219,297.1499938964844,293.1499938964844,0.2373055219650268,-3551.2626953125,304.15789794921875,0.8290131688117981,0.320791482925415,0.2265049517154693,293.305419921875,297.1499938964844,293.1499938964844,0.3580874800682068,-6658.65869140625,304.1449279785156,0.9261659383773804,0.4461354315280914,0.4251192510128021,293.1791687011719,297.1499938964844,293.1499938964844,0.0147042330354452,-3717.13037109375,304.0326843261719,0.419682890176773,0.050000000745058,0.2394479215145111,291.1925354003906,291.1499938964844,270.12847900390625,267.5970153808594,288.48199462890625,293.26336669921875,291.1936950683594,1.0,0.3285483419895172,1.0,0.050000000745058,0.8573018312454224,1.0,-1.3606353998184204,0.0002466603764332,1.3603887557983398,-0.280966967344284,0.0,0.0,0.027557797729969,90.98133850097656,82.0,23.77658462524414,-3745.860595703125,354.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8355712890625,301.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0774839147925376,0.0,0.0,0.0,0.0,1.0,0.0038214351516216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748946964740753,0.0992385819554328,-0.0243438854813575,0.0,7.863632345106453e-05,0.0,0.0,3.792715549468994,0.0,0.0,0.0,0.2684842050075531,4.0,0.0,1.0
730200,293.2050170898437,297.1499938964844,293.1499938964844,0.115335002541542,-2567.659423828125,304.1544189453125,0.6853964924812317,0.1787049919366836,0.1638132184743881,293.2253112792969,297.1499938964844,293.1499938964844,0.0366241633892059,-1235.3837890625,304.1537780761719,0.5133934020996094,0.0803489983081817,0.0788221582770347,293.2255554199219,297.1499938964844,293.1499938964844,0.2373055219650268,-3551.2626953125,304.15789794921875,0.8290131688117981,0.320791482925415,0.2265049517154693,293.305419921875,297.1499938964844,293.1499938964844,0.3580874800682068,-6658.65869140625,304.1449279785156,0.9261659383773804,0.4461354315280914,0.4251192510128021,293.1791687011719,297.1499938964844,293.1499938964844,0.0147042330354452,-3717.13037109375,304.0326843261719,0.419682890176773,0.050000000745058,0.2394479215145111,291.1925354003906,291.1499938964844,270.12847900390625,267.5970153808594,288.48199462890625,293.26336669921875,291.1936950683594,1.0,0.3285483419895172,1.0,0.050000000745058,0.8573018312454224,1.0,-1.3606353998184204,0.0002466603764332,1.3603887557983398,-0.280966967344284,0.0,0.0,0.027557797729969,90.98133850097656,82.0,23.77658462524414,-3745.860595703125,354.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8355712890625,301.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.0774839147925376,0.0,0.0,0.0,0.0,1.0,0.0038214351516216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748946964740753,0.0992385819554328,-0.0243438854813575,0.0,7.863632345106453e-05,0.0,0.0,3.792715549468994,0.0,0.0,0.0,0.2684842050075531,4.0,0.0,1.0
730260,293.2038269042969,297.1499938964844,293.1499938964844,0.114232137799263,-2547.707275390625,304.15478515625,0.6873481869697571,0.1775472611188888,0.1626503616571426,293.2069702148437,297.1499938964844,293.1499938964844,0.0379489548504352,-1258.2886962890625,304.1503601074219,0.5202838778495789,0.0821592062711715,0.0803608372807502,293.225341796875,297.1499938964844,293.1499938964844,0.2352985739707946,-3527.158935546875,304.1585998535156,0.8313207030296326,0.318919688463211,0.2251139283180236,293.30523681640625,297.1499938964844,293.1499938964844,0.3541443049907684,-6597.19775390625,304.153076171875,0.928301990032196,0.4422330856323242,0.4212288558483124,293.181640625,297.1499938964844,293.1499938964844,0.0145966093987226,-3703.0947265625,304.0160827636719,0.4223154187202453,0.050000000745058,0.2390170246362686,291.2020263671875,291.1499938964844,270.1683654785156,267.6324157714844,288.52294921875,293.2630615234375,291.2025451660156,1.0,0.3251792192459106,1.0,0.050000000745058,0.8563024401664734,1.0,-1.3542300462722778,0.0002445377467665,1.3539855480194092,-0.2777255177497864,0.0,0.0,0.0199162513017654,88.6139907836914,70.0,14.695754051208496,-3671.02197265625,345.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,301.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.0760597363114357,0.0,0.0,0.0,0.0,1.0,0.004016229417175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727269947528839,0.0990372523665428,-0.0263102576136589,0.0,7.71909617469646e-05,0.0,0.0,3.782037734985352,0.0,0.0,0.0,0.2683654427528381,4.0,0.0,1.0
730320,293.2038269042969,297.1499938964844,293.1499938964844,0.114232137799263,-2547.707275390625,304.15478515625,0.6873481869697571,0.1775472611188888,0.1626503616571426,293.2069702148437,297.1499938964844,293.1499938964844,0.0379489548504352,-1258.2886962890625,304.1503601074219,0.5202838778495789,0.0821592062711715,0.0803608372807502,293.225341796875,297.1499938964844,293.1499938964844,0.2352985739707946,-3527.158935546875,304.1585998535156,0.8313207030296326,0.318919688463211,0.2251139283180236,293.30523681640625,297.1499938964844,293.1499938964844,0.3541443049907684,-6597.19775390625,304.153076171875,0.928301990032196,0.4422330856323242,0.4212288558483124,293.181640625,297.1499938964844,293.1499938964844,0.0145966093987226,-3703.0947265625,304.0160827636719,0.4223154187202453,0.050000000745058,0.2390170246362686,291.2020263671875,291.1499938964844,270.1683654785156,267.6324157714844,288.52294921875,293.2630615234375,291.2025451660156,1.0,0.3251792192459106,1.0,0.050000000745058,0.8563024401664734,1.0,-1.3542300462722778,0.0002445377467665,1.3539855480194092,-0.2777255177497864,0.0,0.0,0.0199162513017654,88.6139907836914,70.0,14.695754051208496,-3671.02197265625,345.9834289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7257995605469,301.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.0760597363114357,0.0,0.0,0.0,0.0,1.0,0.004016229417175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727269947528839,0.0990372523665428,-0.0263102576136589,0.0,7.71909617469646e-05,0.0,0.0,3.782037734985352,0.0,0.0,0.0,0.2683654427528381,4.0,0.0,1.0
730380,293.2020874023437,297.1499938964844,293.1499938964844,0.1132085099816322,-2529.265380859375,304.1548767089844,0.6946506500244141,0.1765378415584564,0.1615137308835983,293.1900939941406,297.1499938964844,293.1499938964844,0.0394070595502853,-1283.4400634765625,304.1478271484375,0.5322872400283813,0.0841444581747055,0.0820038467645645,293.224609375,297.1499938964844,293.1499938964844,0.2333984971046447,-3504.447021484375,304.1589050292969,0.8392720818519592,0.3171623647212982,0.223717600107193,293.30340576171875,297.1499938964844,293.1499938964844,0.35048308968544,-6541.24755859375,304.1580810546875,0.9384470582008362,0.4386685192584991,0.4176048636436462,293.1831970214844,297.1499938964844,293.1499938964844,0.0144421700388193,-3682.50732421875,304.0011901855469,0.4290700256824493,0.050000000745058,0.2380231022834777,291.2056579589844,291.1499938964844,270.2102966308594,267.66925048828125,288.55926513671875,293.2633361816406,291.2057189941406,1.0,0.3186327219009399,1.0,0.050000000745058,0.8553030490875244,1.0,-1.3476186990737915,0.0002423922705929,1.3473763465881348,-0.2747756242752075,0.0,0.0,0.0122019527480006,83.23075866699219,58.0,6.195772171020508,-3592.9140625,330.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,301.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0750114470720291,0.0,0.0,0.0,0.0,1.0,0.0042395940981805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703374594449997,0.0988463833928108,-0.0285089202225208,0.0,7.612708577653393e-05,0.0,0.0,3.77177357673645,0.0,0.0,0.0,0.2682346701622009,4.0,0.0,1.0
730440,293.2020874023437,297.1499938964844,293.1499938964844,0.1132085099816322,-2529.265380859375,304.1548767089844,0.6946506500244141,0.1765378415584564,0.1615137308835983,293.1900939941406,297.1499938964844,293.1499938964844,0.0394070595502853,-1283.4400634765625,304.1478271484375,0.5322872400283813,0.0841444581747055,0.0820038467645645,293.224609375,297.1499938964844,293.1499938964844,0.2333984971046447,-3504.447021484375,304.1589050292969,0.8392720818519592,0.3171623647212982,0.223717600107193,293.30340576171875,297.1499938964844,293.1499938964844,0.35048308968544,-6541.24755859375,304.1580810546875,0.9384470582008362,0.4386685192584991,0.4176048636436462,293.1831970214844,297.1499938964844,293.1499938964844,0.0144421700388193,-3682.50732421875,304.0011901855469,0.4290700256824493,0.050000000745058,0.2380231022834777,291.2056579589844,291.1499938964844,270.2102966308594,267.66925048828125,288.55926513671875,293.2633361816406,291.2057189941406,1.0,0.3186327219009399,1.0,0.050000000745058,0.8553030490875244,1.0,-1.3476186990737915,0.0002423922705929,1.3473763465881348,-0.2747756242752075,0.0,0.0,0.0122019527480006,83.23075866699219,58.0,6.195772171020508,-3592.9140625,330.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,301.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0750114470720291,0.0,0.0,0.0,0.0,1.0,0.0042395940981805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703374594449997,0.0988463833928108,-0.0285089202225208,0.0,7.612708577653393e-05,0.0,0.0,3.77177357673645,0.0,0.0,0.0,0.2682346701622009,4.0,0.0,1.0
730500,293.2010498046875,297.1499938964844,293.1499938964844,0.1128361076116561,-2522.78955078125,304.1546630859375,0.7000473141670227,0.1760806441307068,0.1609610468149185,293.1824645996094,297.1499938964844,293.1499938964844,0.0401918701827526,-1297.119873046875,304.14678955078125,0.5399953722953796,0.0851326286792755,0.0828111767768859,293.2240600585937,297.1499938964844,293.1499938964844,0.2327149361371994,-3496.551513671875,304.15850830078125,0.8451663255691528,0.3163214027881622,0.2230239361524582,293.3021545410156,297.1499938964844,293.1499938964844,0.3490564525127411,-6520.00341796875,304.1591796875,0.9459636807441713,0.4369685649871826,0.415848046541214,293.18365478515625,297.1499938964844,293.1499938964844,0.0143700279295444,-3673.84326171875,303.99420166015625,0.4340255856513977,0.050000000745058,0.2373808175325393,291.1966857910156,291.1499938964844,270.2320861816406,267.688232421875,288.5757141113281,293.2637634277344,291.1908264160156,1.0,0.314469963312149,1.0,0.050000000745058,0.8548033237457275,1.0,-1.3442119359970093,0.0002413037000223,1.3439706563949585,-0.2734048664569855,0.0,0.0,0.0098236845806241,79.7591323852539,58.0,-31.15200996398925,-3423.122314453125,321.0933532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5767517089844,301.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23828125,18000.0,0.0,0.0,0.0745632573962211,0.0,0.0,0.0,0.0,1.0,0.0047136503271758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635286420583725,0.0963646993041038,-0.0328360572457313,0.0,7.567222201032564e-05,0.0,0.0,3.670291423797608,0.0,0.0,0.0,0.2677408456802368,4.0,0.0,1.0
730560,293.199951171875,297.1499938964844,293.1499938964844,0.1127510517835617,-2521.96875,304.15399169921875,0.7065507173538208,0.1756530255079269,0.1604212820529937,293.1755676269531,297.1499938964844,293.1499938964844,0.0410893149673938,-1313.09375,304.145751953125,0.5487498641014099,0.0860795825719833,0.083578884601593,293.2234191894531,297.1499938964844,293.1499938964844,0.2326190918684005,-3496.19873046875,304.1571350097656,0.8523826003074646,0.3155081868171692,0.22233746945858,293.3007202148437,297.1499938964844,293.1499938964844,0.3485074937343597,-6512.7314453125,304.1585388183594,0.954840362071991,0.4353221952915191,0.4141254127025604,293.1839599609375,297.1499938964844,293.1499938964844,0.0143321165814995,-3672.269287109375,303.987060546875,0.4401592910289764,0.050000000745058,0.236668199300766,291.15606689453125,291.1499938964844,270.2544250488281,267.7076110839844,288.5909729003906,293.2642517089844,291.15301513671875,1.0,0.3098318576812744,1.0,0.050000000745058,0.8543036580085754,1.0,-1.3407384157180786,0.0002402049867669,1.3404982089996338,-0.2721045613288879,0.0,0.0,0.0135110467672348,75.90929412841797,46.0,-45.312007904052734,-3476.9072265625,310.7660522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55194091796875,300.75738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.0739860013127327,0.0,0.0,0.0,0.0,1.0,0.0047422014176845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0660420879721641,0.0991020873188972,-0.0330599956214427,0.0,7.508639100706205e-05,0.0,0.0,3.772659540176392,0.0,0.0,0.0,0.2680655121803283,4.0,0.0,1.0
730620,293.19757080078125,297.1499938964844,293.1499938964844,0.1118148639798164,-2505.087646484375,304.1540832519531,0.7220869660377502,0.1748643219470977,0.159377783536911,293.1642761230469,297.1499938964844,293.1499938964844,0.0422724783420562,-1333.39013671875,304.1451416015625,0.5690821409225464,0.0877269878983497,0.0848909839987754,293.2220764160156,297.1499938964844,293.1499938964844,0.2307867854833603,-3474.263916015625,304.1575622558594,0.8712620139122009,0.3139234185218811,0.2209797650575637,293.2976989746094,297.1499938964844,293.1499938964844,0.3449776172637939,-6459.7021484375,304.1611633300781,0.9756636619567872,0.4321156442165375,0.4107532799243927,293.1841125488281,297.1499938964844,293.1499938964844,0.0141269220039248,-3643.66650390625,303.97515869140625,0.4565965831279754,0.050000000745058,0.2350900769233703,291.1647644042969,291.1499938964844,270.3009338378906,267.7476501464844,288.6178894042969,293.265380859375,291.145751953125,1.0,0.2993629574775696,1.0,0.050000000745058,0.8533042669296265,1.0,-1.333489179611206,0.0002379449288127,1.3332512378692627,-0.2696828544139862,0.0,0.0,0.0092306481674313,67.38347625732422,34.0,-94.18505859375,-3107.45703125,288.2630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,300.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.0731066539883613,0.0,0.0,0.0,0.0,1.0,0.0058081122115254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518321543931961,0.0925137251615524,-0.0406815707683563,0.0,7.419395842589438e-05,0.0,0.0,3.5106537342071533,0.0,0.0,0.0,0.267000675201416,4.0,0.0,1.0
730680,293.19757080078125,297.1499938964844,293.1499938964844,0.1118148639798164,-2505.087646484375,304.1540832519531,0.7220869660377502,0.1748643219470977,0.159377783536911,293.1642761230469,297.1499938964844,293.1499938964844,0.0422724783420562,-1333.39013671875,304.1451416015625,0.5690821409225464,0.0877269878983497,0.0848909839987754,293.2220764160156,297.1499938964844,293.1499938964844,0.2307867854833603,-3474.263916015625,304.1575622558594,0.8712620139122009,0.3139234185218811,0.2209797650575637,293.2976989746094,297.1499938964844,293.1499938964844,0.3449776172637939,-6459.7021484375,304.1611633300781,0.9756636619567872,0.4321156442165375,0.4107532799243927,293.1841125488281,297.1499938964844,293.1499938964844,0.0141269220039248,-3643.66650390625,303.97515869140625,0.4565965831279754,0.050000000745058,0.2350900769233703,291.1647644042969,291.1499938964844,270.3009338378906,267.7476501464844,288.6178894042969,293.265380859375,291.145751953125,1.0,0.2993629574775696,1.0,0.050000000745058,0.8533042669296265,1.0,-1.333489179611206,0.0002379449288127,1.3332512378692627,-0.2696828544139862,0.0,0.0,0.0092306481674313,67.38347625732422,34.0,-94.18505859375,-3107.45703125,288.2630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,300.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.0731066539883613,0.0,0.0,0.0,0.0,1.0,0.0058081122115254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518321543931961,0.0925137251615524,-0.0406815707683563,0.0,7.419395842589438e-05,0.0,0.0,3.5106537342071533,0.0,0.0,0.0,0.267000675201416,4.0,0.0,1.0
730740,293.1950988769531,297.1499938964844,293.1499938964844,0.1104454472661018,-2479.344970703125,304.1552429199219,0.7416706681251526,0.1741621494293213,0.1583877801895141,293.1566772460937,297.1499938964844,293.1499938964844,0.0428058020770549,-1341.73974609375,304.1460266113281,0.5927987694740295,0.0889128297567367,0.0857748463749885,293.2205810546875,297.1499938964844,293.1499938964844,0.2279994338750839,-3439.623291015625,304.16015625,0.8973742127418518,0.3124028444290161,0.2196492999792099,293.29443359375,297.1499938964844,293.1499938964844,0.3400172591209411,-6383.39306640625,304.1664123535156,0.9985057711601256,0.4290388524532318,0.4074370265007019,293.1838073730469,297.1499938964844,293.1499938964844,0.0138463014736771,-3599.14501953125,303.9651184082031,0.4769651889801025,0.050000000745058,0.2333779484033584,291.2075500488281,291.1499938964844,270.3500061035156,267.7894592285156,288.6394958496094,293.265869140625,291.2146301269531,1.0,0.2875718176364898,1.0,0.050000000745058,0.8523048758506775,1.0,-1.32572340965271,0.0002355662873014,1.3254878520965576,-0.2674606144428253,0.0,0.0,0.0045233531855046,58.127838134765625,25.0,73.45110321044922,-3400.2724609375,264.1421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,301.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.0722215846180915,0.0,0.0,0.0,0.0,1.0,0.0049611725844442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640164464712143,0.0989071205258369,-0.0348906740546226,0.0,7.329572690650821e-05,0.0,0.0,3.772159337997437,0.0,0.0,0.0,0.2678506076335907,4.0,0.0,1.0
