time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
730800,293.1950988769531,297.1499938964844,293.1499938964844,0.1104454472661018,-2479.344970703125,304.1552429199219,0.7416706681251526,0.1741621494293213,0.1583877801895141,293.1566772460937,297.1499938964844,293.1499938964844,0.0428058020770549,-1341.73974609375,304.1460266113281,0.5927987694740295,0.0889128297567367,0.0857748463749885,293.2205810546875,297.1499938964844,293.1499938964844,0.2279994338750839,-3439.623291015625,304.16015625,0.8973742127418518,0.3124028444290161,0.2196492999792099,293.29443359375,297.1499938964844,293.1499938964844,0.3400172591209411,-6383.39306640625,304.1664123535156,0.9985057711601256,0.4290388524532318,0.4074370265007019,293.1838073730469,297.1499938964844,293.1499938964844,0.0138463014736771,-3599.14501953125,303.9651184082031,0.4769651889801025,0.050000000745058,0.2333779484033584,291.2075500488281,291.1499938964844,270.3500061035156,267.7894592285156,288.6394958496094,293.265869140625,291.2146301269531,1.0,0.2875718176364898,1.0,0.050000000745058,0.8523048758506775,1.0,-1.32572340965271,0.0002355662873014,1.3254878520965576,-0.2674606144428253,0.0,0.0,0.0045233531855046,58.127838134765625,25.0,73.45110321044922,-3400.2724609375,264.1421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44677734375,301.22784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0234375,18000.0,0.0,0.0,0.0722215846180915,0.0,0.0,0.0,0.0,1.0,0.0049611725844442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640164464712143,0.0989071205258369,-0.0348906740546226,0.0,7.329572690650821e-05,0.0,0.0,3.772159337997437,0.0,0.0,0.0,0.2678506076335907,4.0,0.0,1.0
730860,293.1924743652344,297.1499938964844,293.1499938964844,0.1105205491185188,-2482.08349609375,304.15380859375,0.7592436075210571,0.1735545098781585,0.1575831025838852,293.1431884765625,297.1499938964844,293.1499938964844,0.0446244142949581,-1374.136962890625,304.1444396972656,0.613875687122345,0.091441161930561,0.0873057544231414,293.21881103515625,297.1499938964844,293.1499938964844,0.2280592620372772,-3441.80419921875,304.1575927734375,0.921463906764984,0.3109739422798157,0.218449130654335,293.2711181640625,297.1499938964844,293.1499938964844,0.3150375783443451,-5996.57177734375,304.2041320800781,0.9990000128746032,0.4300184845924377,0.3792181015014648,293.1829528808594,297.1499938964844,293.1499938964844,0.0138070816174149,-3600.625,303.9541320800781,0.49025958776474,0.050000000745058,0.2321616560220718,291.10528564453125,291.1499938964844,270.40289306640625,267.8341064453125,288.691650390625,293.2450561523437,291.15838623046875,1.0,0.2748564481735229,1.0,0.050000000745058,0.8513054847717285,1.0,-1.2898402214050293,0.0002243807975901,1.2896158695220947,-0.2568131685256958,0.0,0.0,0.0235805995762348,51.115020751953125,25.0,154.72235107421875,-3622.1318359375,234.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,301.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.640625,18000.0,0.0,0.0,0.0708167925477027,0.0,0.0,0.0,0.0,1.0,0.0047397525049746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745552256703376,0.107612207531929,-0.0330569818615913,0.0,7.187003939179704e-05,0.0,0.0,4.106456756591797,0.0,0.0,0.0,0.2690022885799408,4.0,0.0,1.0
730920,293.1924743652344,297.1499938964844,293.1499938964844,0.1105205491185188,-2482.08349609375,304.15380859375,0.7592436075210571,0.1735545098781585,0.1575831025838852,293.1431884765625,297.1499938964844,293.1499938964844,0.0446244142949581,-1374.136962890625,304.1444396972656,0.613875687122345,0.091441161930561,0.0873057544231414,293.21881103515625,297.1499938964844,293.1499938964844,0.2280592620372772,-3441.80419921875,304.1575927734375,0.921463906764984,0.3109739422798157,0.218449130654335,293.2711181640625,297.1499938964844,293.1499938964844,0.3150375783443451,-5996.57177734375,304.2041320800781,0.9990000128746032,0.4300184845924377,0.3792181015014648,293.1829528808594,297.1499938964844,293.1499938964844,0.0138070816174149,-3600.625,303.9541320800781,0.49025958776474,0.050000000745058,0.2321616560220718,291.10528564453125,291.1499938964844,270.40289306640625,267.8341064453125,288.691650390625,293.2450561523437,291.15838623046875,1.0,0.2748564481735229,1.0,0.050000000745058,0.8513054847717285,1.0,-1.2898402214050293,0.0002243807975901,1.2896158695220947,-0.2568131685256958,0.0,0.0,0.0235805995762348,51.115020751953125,25.0,154.72235107421875,-3622.1318359375,234.68527221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,301.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.640625,18000.0,0.0,0.0,0.0708167925477027,0.0,0.0,0.0,0.0,1.0,0.0047397525049746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745552256703376,0.107612207531929,-0.0330569818615913,0.0,7.187003939179704e-05,0.0,0.0,4.106456756591797,0.0,0.0,0.0,0.2690022885799408,4.0,0.0,1.0
730980,293.1903991699219,297.1499938964844,293.1499938964844,0.1120306476950645,-2513.982177734375,304.1488647460937,0.7757430672645569,0.1728956401348114,0.156811773777008,293.1228942871094,297.1499938964844,293.1499938964844,0.0492073148488998,-1457.1583251953125,304.13800048828125,0.6358367800712585,0.0957300886511802,0.0909688100218772,293.2176513671875,297.1499938964844,293.1499938964844,0.2310047596693039,-3482.669921875,304.14776611328125,0.9444458484649658,0.309462696313858,0.2172567546367645,293.2201232910156,297.1499938964844,293.1499938964844,0.2954417169094085,-5701.19482421875,304.215087890625,0.9990000128746032,0.4372527301311493,0.3538491427898407,293.18194580078125,297.1499938964844,293.1499938964844,0.0139887509867548,-3648.013916015625,303.9425964355469,0.5017952919006348,0.050000000745058,0.2312319129705429,290.9672241210937,291.1499938964844,270.4605407714844,267.8824157714844,288.710205078125,293.2059936523437,290.79644775390625,1.0,0.2648199200630188,1.0,0.050000000745058,0.8503060340881348,1.0,-1.2603060007095337,0.0002155195106752,1.260090470314026,-0.2488841265439987,0.0,0.0,0.0344366393983364,45.7164421081543,28.0,-747.6609497070312,-2701.034912109375,212.3167419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,297.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.322265625,18000.0,0.0,0.0,0.0701138749718666,0.0,0.0,0.0,0.0,1.0,0.0080867130309343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391840785741806,0.0924246460199356,-0.0532405711710453,0.0,7.115666812751442e-05,0.0,0.0,3.458538293838501,0.0,0.0,0.0,0.2675029635429382,4.0,0.0,1.0
731040,293.1903991699219,297.1499938964844,293.1499938964844,0.1120306476950645,-2513.982177734375,304.1488647460937,0.7757430672645569,0.1728956401348114,0.156811773777008,293.1228942871094,297.1499938964844,293.1499938964844,0.0492073148488998,-1457.1583251953125,304.13800048828125,0.6358367800712585,0.0957300886511802,0.0909688100218772,293.2176513671875,297.1499938964844,293.1499938964844,0.2310047596693039,-3482.669921875,304.14776611328125,0.9444458484649658,0.309462696313858,0.2172567546367645,293.2201232910156,297.1499938964844,293.1499938964844,0.2954417169094085,-5701.19482421875,304.215087890625,0.9990000128746032,0.4372527301311493,0.3538491427898407,293.18194580078125,297.1499938964844,293.1499938964844,0.0139887509867548,-3648.013916015625,303.9425964355469,0.5017952919006348,0.050000000745058,0.2312319129705429,290.9672241210937,291.1499938964844,270.4605407714844,267.8824157714844,288.710205078125,293.2059936523437,290.79644775390625,1.0,0.2648199200630188,1.0,0.050000000745058,0.8503060340881348,1.0,-1.2603060007095337,0.0002155195106752,1.260090470314026,-0.2488841265439987,0.0,0.0,0.0344366393983364,45.7164421081543,28.0,-747.6609497070312,-2701.034912109375,212.3167419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43182373046875,297.7890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.322265625,18000.0,0.0,0.0,0.0701138749718666,0.0,0.0,0.0,0.0,1.0,0.0080867130309343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391840785741806,0.0924246460199356,-0.0532405711710453,0.0,7.115666812751442e-05,0.0,0.0,3.458538293838501,0.0,0.0,0.0,0.2675029635429382,4.0,0.0,1.0
731100,293.1893920898437,297.1499938964844,293.1499938964844,0.1101881265640258,-2477.135986328125,304.15289306640625,0.7826393842697144,0.1725823879241943,0.1564643383026123,293.1144104003906,297.1499938964844,293.1499938964844,0.0500385127961635,-1469.1409912109375,304.1389465332031,0.6459530591964722,0.0977460443973541,0.0928957685828208,293.2168273925781,297.1499938964844,293.1499938964844,0.2271571308374405,-3431.998046875,304.1561279296875,0.9534854888916016,0.3087708055973053,0.2167202532291412,293.1905517578125,297.1499938964844,293.1499938964844,0.2814570665359497,-5478.41162109375,304.22979736328125,0.9990000128746032,0.4421714842319488,0.3440056443214416,293.1814270019531,297.1499938964844,293.1499938964844,0.0137336207553744,-3596.184814453125,303.9396057128906,0.5067183375358582,0.050000000745058,0.2308885157108307,291.0097045898437,291.1499938964844,270.49102783203125,267.9078063964844,288.71649169921875,293.1929016113281,291.1226806640625,1.0,0.261056900024414,1.0,0.050000000745058,0.8498063683509827,1.0,-1.249327301979065,0.0002123149752151,1.249114990234375,-0.2461617887020111,0.0,0.0,0.0498515404760837,43.71940231323242,28.0,308.8656921386719,-3830.464111328125,204.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831298828125,301.9774475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.05078125,18000.0,0.0,0.0,0.067824974656105,0.0,0.0,0.0,0.0,1.0,0.0044862390495836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845216065645217,0.1153590083122253,-0.0308374017477035,0.0,6.883373134769499e-05,0.0,0.0,4.413965225219727,0.0,0.0,0.0,0.2700169682502746,4.0,0.0,1.0
731160,293.1886901855469,297.1499938964844,293.1499938964844,0.107261024415493,-2419.290283203125,304.15753173828125,0.7883148193359375,0.1722253113985061,0.1561055183410644,293.1083374023437,297.1499938964844,293.1499938964844,0.0499503687024116,-1463.8731689453125,304.1410217285156,0.6548859477043152,0.0993918925523758,0.0945790633559227,293.2166442871094,297.1499938964844,293.1499938964844,0.2209521681070327,-3352.017822265625,304.1659851074219,0.9605427384376526,0.3079584836959839,0.2161473333835601,293.16162109375,297.1499938964844,293.1499938964844,0.2666953802108764,-5242.18359375,304.2416687011719,0.9990000128746032,0.4473345279693603,0.3360486626625061,293.1810302734375,297.1499938964844,293.1499938964844,0.013329604640603,-3513.468505859375,303.941162109375,0.5109392404556274,0.050000000745058,0.2306180149316787,291.3342590332031,291.1499938964844,270.5225524902344,267.9340209960937,288.7246398925781,293.1869812011719,291.3504943847656,1.0,0.2579912543296814,1.0,0.050000000745058,0.8493065237998962,1.0,-1.240351915359497,0.0002097365795634,1.2401422262191772,-0.2440503090620041,0.0,0.0,0.0022257273085415,42.14028549194336,46.0,317.5367126464844,-3554.14453125,197.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47900390625,302.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.935546875,18000.0,0.0,0.0,0.0680915638804435,0.0,0.0,0.0,0.0,1.0,0.0045727691613137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728826373815536,0.1045497581362724,-0.0316671170294284,0.0,6.910428055562079e-05,0.0,0.0,4.000535488128662,0.0,0.0,0.0,0.2689511179924011,4.0,0.0,1.0
731220,293.18731689453125,297.1499938964844,293.1499938964844,0.1118116676807403,-2511.314453125,304.1473083496094,0.7850563526153564,0.1715179085731506,0.1554824411869049,293.1082763671875,297.1499938964844,293.1499938964844,0.0547931864857673,-1556.5667724609375,304.135986328125,0.6574417352676392,0.1005021780729293,0.0964503660798072,293.2157897949219,297.1499938964844,293.1499938964844,0.2301187962293625,-3473.1435546875,304.14508056640625,0.9561115503311156,0.306438148021698,0.2150647193193435,293.1191711425781,297.1499938964844,293.1499938964844,0.2807462513446808,-5487.6298828125,304.1865234375,0.9990000128746032,0.4557128548622131,0.3387784361839294,293.18035888671875,297.1499938964844,293.1499938964844,0.0140306930989027,-3663.25341796875,303.9209289550781,0.5094652771949768,0.050000000745058,0.230710282921791,290.7552795410156,291.1499938964844,270.5885925292969,267.9887390136719,288.7159118652344,293.1864318847656,290.8584289550781,1.0,0.2597950398921966,1.0,0.050000000745058,0.8483068943023682,1.0,-1.243924617767334,0.000210978265386,1.243713617324829,-0.2460535019636154,0.0,0.0,0.0808024257421493,42.66254425048828,64.0,18.34619331359864,-3750.996337890625,200.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,300.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.90234375,18000.0,0.0,0.0,0.0657973811030387,0.0,0.0,0.0,0.0,1.0,0.0051121106371283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806005299091339,0.1165578141808509,-0.035957284271717,0.0,6.677598139503971e-05,0.0,0.0,4.440192699432373,0.0,0.0,0.0,0.2698234021663666,4.0,0.0,1.0
731280,293.18731689453125,297.1499938964844,293.1499938964844,0.1118116676807403,-2511.314453125,304.1473083496094,0.7850563526153564,0.1715179085731506,0.1554824411869049,293.1082763671875,297.1499938964844,293.1499938964844,0.0547931864857673,-1556.5667724609375,304.135986328125,0.6574417352676392,0.1005021780729293,0.0964503660798072,293.2157897949219,297.1499938964844,293.1499938964844,0.2301187962293625,-3473.1435546875,304.14508056640625,0.9561115503311156,0.306438148021698,0.2150647193193435,293.1191711425781,297.1499938964844,293.1499938964844,0.2807462513446808,-5487.6298828125,304.1865234375,0.9990000128746032,0.4557128548622131,0.3387784361839294,293.18035888671875,297.1499938964844,293.1499938964844,0.0140306930989027,-3663.25341796875,303.9209289550781,0.5094652771949768,0.050000000745058,0.230710282921791,290.7552795410156,291.1499938964844,270.5885925292969,267.9887390136719,288.7159118652344,293.1864318847656,290.8584289550781,1.0,0.2597950398921966,1.0,0.050000000745058,0.8483068943023682,1.0,-1.243924617767334,0.000210978265386,1.243713617324829,-0.2460535019636154,0.0,0.0,0.0808024257421493,42.66254425048828,64.0,18.34619331359864,-3750.996337890625,200.1844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5863952636719,300.83160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17844.90234375,18000.0,0.0,0.0,0.0657973811030387,0.0,0.0,0.0,0.0,1.0,0.0051121106371283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806005299091339,0.1165578141808509,-0.035957284271717,0.0,6.677598139503971e-05,0.0,0.0,4.440192699432373,0.0,0.0,0.0,0.2698234021663666,4.0,0.0,1.0
731340,293.1867980957031,297.1499938964844,293.1499938964844,0.1062316223978996,-2400.733154296875,304.156494140625,0.7682130932807922,0.1706790924072265,0.1549215763807296,293.1295166015625,297.1499938964844,293.1499938964844,0.0501168668270111,-1466.1722412109375,304.1479797363281,0.6405238509178162,0.0972954183816909,0.0946714207530021,293.2159423828125,297.1499938964844,293.1499938964844,0.2182063311338424,-3319.235595703125,304.1644897460937,0.9330615401268004,0.3047455251216888,0.2140601724386215,293.1204833984375,297.1499938964844,293.1499938964844,0.2865538001060486,-5578.1357421875,304.1618347167969,0.9990000128746032,0.4563314318656921,0.3598460853099823,293.1806335449219,297.1499938964844,293.1499938964844,0.0133581673726439,-3520.026611328125,303.92108154296875,0.498938500881195,0.050000000745058,0.2314463555812835,291.3478698730469,291.1499938964844,270.6583251953125,268.04620361328125,288.672119140625,293.18719482421875,291.3353881835937,1.0,0.2682870328426361,1.0,0.050000000745058,0.8473072648048401,1.0,-1.2660753726959229,0.0002178477880079,1.2658575773239136,-0.2537888884544372,0.0,0.0,0.0,46.87593460083008,82.0,124.4267578125,-2833.687744140625,216.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,301.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18177.91796875,18000.0,0.0,0.0,0.0663043707609176,0.0,0.0,0.0,0.0,1.0,0.0062715569511055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437093116343021,0.0874142721295356,-0.0437049604952335,0.0,6.72905080136843e-05,0.0,0.0,3.331138610839844,0.0,0.0,0.0,0.2660104632377624,4.0,0.0,1.0
731400,293.1867980957031,297.1499938964844,293.1499938964844,0.1062316223978996,-2400.733154296875,304.156494140625,0.7682130932807922,0.1706790924072265,0.1549215763807296,293.1295166015625,297.1499938964844,293.1499938964844,0.0501168668270111,-1466.1722412109375,304.1479797363281,0.6405238509178162,0.0972954183816909,0.0946714207530021,293.2159423828125,297.1499938964844,293.1499938964844,0.2182063311338424,-3319.235595703125,304.1644897460937,0.9330615401268004,0.3047455251216888,0.2140601724386215,293.1204833984375,297.1499938964844,293.1499938964844,0.2865538001060486,-5578.1357421875,304.1618347167969,0.9990000128746032,0.4563314318656921,0.3598460853099823,293.1806335449219,297.1499938964844,293.1499938964844,0.0133581673726439,-3520.026611328125,303.92108154296875,0.498938500881195,0.050000000745058,0.2314463555812835,291.3478698730469,291.1499938964844,270.6583251953125,268.04620361328125,288.672119140625,293.18719482421875,291.3353881835937,1.0,0.2682870328426361,1.0,0.050000000745058,0.8473072648048401,1.0,-1.2660753726959229,0.0002178477880079,1.2658575773239136,-0.2537888884544372,0.0,0.0,0.0,46.87593460083008,82.0,124.4267578125,-2833.687744140625,216.8466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,301.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18177.91796875,18000.0,0.0,0.0,0.0663043707609176,0.0,0.0,0.0,0.0,1.0,0.0062715569511055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0437093116343021,0.0874142721295356,-0.0437049604952335,0.0,6.72905080136843e-05,0.0,0.0,3.331138610839844,0.0,0.0,0.0,0.2660104632377624,4.0,0.0,1.0
731460,293.18658447265625,297.1499938964844,293.1499938964844,0.1077059954404831,-2431.057373046875,304.1531982421875,0.7446154952049255,0.1697919815778732,0.1543995589017868,293.17218017578125,297.1499938964844,293.1499938964844,0.0458753332495689,-1394.566162109375,304.1566467285156,0.6083129048347473,0.0892164558172226,0.0885391905903816,293.2156982421875,297.1499938964844,293.1499938964844,0.2210054248571396,-3356.895751953125,304.1577453613281,0.8998302817344666,0.303123265504837,0.2131247371435165,293.16925048828125,297.1499938964844,293.1499938964844,0.3248619139194488,-6187.76123046875,304.0977478027344,0.9990000128746032,0.4472943246364593,0.3947032392024994,293.1827087402344,297.1499938964844,293.1499938964844,0.01372164580971,-3593.245361328125,303.8996276855469,0.4836344718933105,0.050000000745058,0.2327617555856704,291.09979248046875,291.1499938964844,270.7313232421875,268.10614013671875,288.593505859375,293.18719482421875,291.17218017578125,1.0,0.2819069623947143,1.0,0.050000000745058,0.8463078737258911,1.0,-1.300379991531372,0.0002287381066707,1.300151228904724,-0.2661379277706146,0.0,0.0,0.0438441410660743,54.33930587768555,85.0,244.92303466796875,-3849.3759765625,245.77566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,302.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.748046875,18000.0,0.0,0.0,0.064725786447525,0.0,0.0,0.0,0.0,1.0,0.0042515834793448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843821763992309,0.1130363941192627,-0.0286542195826768,0.0,6.568845128640532e-05,0.0,0.0,4.330443859100342,0.0,0.0,0.0,0.2699016630649566,4.0,0.0,1.0
731520,293.18658447265625,297.1499938964844,293.1499938964844,0.1077059954404831,-2431.057373046875,304.1531982421875,0.7446154952049255,0.1697919815778732,0.1543995589017868,293.17218017578125,297.1499938964844,293.1499938964844,0.0458753332495689,-1394.566162109375,304.1566467285156,0.6083129048347473,0.0892164558172226,0.0885391905903816,293.2156982421875,297.1499938964844,293.1499938964844,0.2210054248571396,-3356.895751953125,304.1577453613281,0.8998302817344666,0.303123265504837,0.2131247371435165,293.16925048828125,297.1499938964844,293.1499938964844,0.3248619139194488,-6187.76123046875,304.0977478027344,0.9990000128746032,0.4472943246364593,0.3947032392024994,293.1827087402344,297.1499938964844,293.1499938964844,0.01372164580971,-3593.245361328125,303.8996276855469,0.4836344718933105,0.050000000745058,0.2327617555856704,291.09979248046875,291.1499938964844,270.7313232421875,268.10614013671875,288.593505859375,293.18719482421875,291.17218017578125,1.0,0.2819069623947143,1.0,0.050000000745058,0.8463078737258911,1.0,-1.300379991531372,0.0002287381066707,1.300151228904724,-0.2661379277706146,0.0,0.0,0.0438441410660743,54.33930587768555,85.0,244.92303466796875,-3849.3759765625,245.77566528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404296875,302.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17938.748046875,18000.0,0.0,0.0,0.064725786447525,0.0,0.0,0.0,0.0,1.0,0.0042515834793448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843821763992309,0.1130363941192627,-0.0286542195826768,0.0,6.568845128640532e-05,0.0,0.0,4.330443859100342,0.0,0.0,0.0,0.2699016630649566,4.0,0.0,1.0
731580,293.1865539550781,297.1499938964844,293.1499938964844,0.1064029857516288,-2406.01171875,304.1539611816406,0.7228402495384216,0.168868601322174,0.1538750231266021,293.22772216796875,297.1499938964844,293.1499938964844,0.0360149107873439,-1223.279541015625,304.170654296875,0.5587387681007385,0.0773853734135627,0.0781266018748283,293.21612548828125,297.1499938964844,293.1499938964844,0.217950165271759,-3318.69384765625,304.1595153808594,0.8705927729606628,0.3013689815998077,0.2121534049510955,293.2493896484375,297.1499938964844,293.1499938964844,0.3410221934318542,-6423.83203125,304.0904235839844,0.9877984523773192,0.4305554926395416,0.4123471081256866,293.18560791015625,297.1499938964844,293.1499938964844,0.0137083418667316,-3586.382080078125,303.8827209472656,0.4659169912338257,0.050000000745058,0.2343410402536392,291.2273254394531,291.1499938964844,270.80731201171875,268.1683044433594,288.59161376953125,293.2324523925781,291.2228698730469,1.0,0.2928564250469208,1.0,0.050000000745058,0.8453085422515869,1.0,-1.310038924217224,0.0002320482162758,1.3098069429397583,-0.2707838416099548,0.0,0.0,0.0159408394247293,62.87306594848633,88.0,50.6016845703125,-3523.2158203125,268.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,301.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.0670877993106842,0.0,0.0,0.0,0.0,1.0,0.0043878951109945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713481605052948,0.101298913359642,-0.0299507472664117,0.0,6.80855882819742e-05,0.0,0.0,3.870892286300659,0.0,0.0,0.0,0.2686193287372589,4.0,0.0,1.0
731640,293.1865539550781,297.1499938964844,293.1499938964844,0.1064029857516288,-2406.01171875,304.1539611816406,0.7228402495384216,0.168868601322174,0.1538750231266021,293.22772216796875,297.1499938964844,293.1499938964844,0.0360149107873439,-1223.279541015625,304.170654296875,0.5587387681007385,0.0773853734135627,0.0781266018748283,293.21612548828125,297.1499938964844,293.1499938964844,0.217950165271759,-3318.69384765625,304.1595153808594,0.8705927729606628,0.3013689815998077,0.2121534049510955,293.2493896484375,297.1499938964844,293.1499938964844,0.3410221934318542,-6423.83203125,304.0904235839844,0.9877984523773192,0.4305554926395416,0.4123471081256866,293.18560791015625,297.1499938964844,293.1499938964844,0.0137083418667316,-3586.382080078125,303.8827209472656,0.4659169912338257,0.050000000745058,0.2343410402536392,291.2273254394531,291.1499938964844,270.80731201171875,268.1683044433594,288.59161376953125,293.2324523925781,291.2228698730469,1.0,0.2928564250469208,1.0,0.050000000745058,0.8453085422515869,1.0,-1.310038924217224,0.0002320482162758,1.3098069429397583,-0.2707838416099548,0.0,0.0,0.0159408394247293,62.87306594848633,88.0,50.6016845703125,-3523.2158203125,268.3324279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,301.4234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.0670877993106842,0.0,0.0,0.0,0.0,1.0,0.0043878951109945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713481605052948,0.101298913359642,-0.0299507472664117,0.0,6.80855882819742e-05,0.0,0.0,3.870892286300659,0.0,0.0,0.0,0.2686193287372589,4.0,0.0,1.0
731700,293.1864929199219,297.1499938964844,293.1499938964844,0.1061523854732513,-2401.350830078125,304.1536865234375,0.7112887501716614,0.1684176623821258,0.1536720693111419,293.2447204589844,297.1499938964844,293.1499938964844,0.0318249128758907,-1149.6900634765625,304.1744689941406,0.5337892174720764,0.0730521380901336,0.0734526142477989,293.2162170410156,297.1499938964844,293.1499938964844,0.2172114849090576,-3309.71875,304.1591491699219,0.8560751080513,0.3005123734474182,0.2117126882076263,293.2727966308594,297.1499938964844,293.1499938964844,0.3343356847763061,-6321.150390625,304.1131591796875,0.9687168598175048,0.4246891736984253,0.405767410993576,293.1872253417969,297.1499938964844,293.1499938964844,0.0137678831815719,-3595.82763671875,303.8722229003906,0.4541788697242737,0.050000000745058,0.2352995127439499,291.23114013671875,291.1499938964844,270.8462829589844,268.2001037597656,288.6268920898437,293.2510070800781,291.23486328125,1.0,0.2969824373722076,1.0,0.050000000745058,0.84480881690979,1.0,-1.2960563898086548,0.0002277701860293,1.2958287000656128,-0.2673236131668091,0.0,0.0,0.0104101849719882,67.77466583251953,88.0,50.49468612670898,-3464.873779296875,273.7546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0383605957031,301.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.443359375,18000.0,0.0,0.0,0.068302996456623,0.0,0.0,0.0,0.0,1.0,0.0044221952557563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698636397719383,0.1001234203577041,-0.0302597787231206,0.0,6.931885582162067e-05,0.0,0.0,3.822885274887085,0.0,0.0,0.0,0.2683771550655365,4.0,0.0,1.0
731760,293.1865539550781,297.1499938964844,293.1499938964844,0.1060779020190239,-2400.35986328125,304.15313720703125,0.7017760276794434,0.1679434925317764,0.1534125804901123,293.2552185058594,297.1499938964844,293.1499938964844,0.0285135917365551,-1097.437255859375,304.1760559082031,0.5161711573600769,0.0697876811027526,0.0700532644987106,293.2164611816406,297.1499938964844,293.1499938964844,0.2168804556131363,-3306.213134765625,304.15802001953125,0.8453436493873596,0.2996286451816559,0.2112282663583755,293.2852478027344,297.1499938964844,293.1499938964844,0.3309789896011352,-6266.24462890625,304.1257629394531,0.9527876377105712,0.4206768572330475,0.4013262391090393,293.18914794921875,297.1499938964844,293.1499938964844,0.0138389337807893,-3609.1650390625,303.8603820800781,0.445717453956604,0.050000000745058,0.2360894083976745,291.22247314453125,291.1499938964844,270.8858642578125,268.2323608398437,288.6455993652344,293.2619323730469,291.2052917480469,1.0,0.3005962371826172,1.0,0.050000000745058,0.8443092107772827,1.0,-1.2866971492767334,0.0002249804965686,1.286472201347351,-0.2653161585330963,0.0,0.0,0.0059253289364278,71.8421630859375,76.0,-70.38684844970703,-2929.533935546875,278.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615173339844,300.0513000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18075.7421875,18000.0,0.0,0.0,0.0693805590271949,0.0,0.0,0.0,0.0,1.0,0.005890981759876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483914613723754,0.0896258354187011,-0.0412343777716159,0.0,7.041244680294767e-05,0.0,0.0,3.403001308441162,0.0,0.0,0.0,0.2665877938270569,4.0,0.0,1.0
731820,293.1864318847656,297.1499938964844,293.1499938964844,0.1053264960646629,-2386.283203125,304.1537475585937,0.6952360272407532,0.1670407503843307,0.1526876240968704,293.2679138183594,297.1499938964844,293.1499938964844,0.0245293974876403,-1013.791015625,304.1741943359375,0.4976092278957367,0.0645337328314781,0.064838707447052,293.2166748046875,297.1499938964844,293.1499938964844,0.215159073472023,-3284.856201171875,304.1590576171875,0.8381512761116028,0.2979007363319397,0.2100967764854431,293.2945861816406,297.1499938964844,293.1499938964844,0.325665533542633,-6179.15869140625,304.14361572265625,0.9401140809059144,0.4153321385383606,0.395678699016571,293.1929626464844,297.1499938964844,293.1499938964844,0.0138087077066302,-3605.79150390625,303.8365478515625,0.4409739673137665,0.050000000745058,0.236582264304161,291.22265625,291.1499938964844,270.9666748046875,268.2980651855469,288.66326904296875,293.2720947265625,291.2403869628906,1.0,0.3012101054191589,1.0,0.050000000745058,0.8433099389076233,1.0,-1.2720203399658203,0.0002207224606536,1.2717996835708618,-0.2627077996730804,0.0,0.0,0.0050298431888222,74.23100280761719,64.0,105.6836929321289,-3441.958740234375,278.1708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,301.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.0705499798059463,0.0,0.0,0.0,0.0,1.0,0.004682591650635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701692849397659,0.10275249928236,-0.0325832106173038,0.0,7.159925735322759e-05,0.0,0.0,3.92073655128479,0.0,0.0,0.0,0.2685019671916961,4.0,0.0,1.0
731880,293.1864318847656,297.1499938964844,293.1499938964844,0.1053264960646629,-2386.283203125,304.1537475585937,0.6952360272407532,0.1670407503843307,0.1526876240968704,293.2679138183594,297.1499938964844,293.1499938964844,0.0245293974876403,-1013.791015625,304.1741943359375,0.4976092278957367,0.0645337328314781,0.064838707447052,293.2166748046875,297.1499938964844,293.1499938964844,0.215159073472023,-3284.856201171875,304.1590576171875,0.8381512761116028,0.2979007363319397,0.2100967764854431,293.2945861816406,297.1499938964844,293.1499938964844,0.325665533542633,-6179.15869140625,304.14361572265625,0.9401140809059144,0.4153321385383606,0.395678699016571,293.1929626464844,297.1499938964844,293.1499938964844,0.0138087077066302,-3605.79150390625,303.8365478515625,0.4409739673137665,0.050000000745058,0.236582264304161,291.22265625,291.1499938964844,270.9666748046875,268.2980651855469,288.66326904296875,293.2720947265625,291.2403869628906,1.0,0.3012101054191589,1.0,0.050000000745058,0.8433099389076233,1.0,-1.2720203399658203,0.0002207224606536,1.2717996835708618,-0.2627077996730804,0.0,0.0,0.0050298431888222,74.23100280761719,64.0,105.6836929321289,-3441.958740234375,278.1708374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9245300292969,301.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.0705499798059463,0.0,0.0,0.0,0.0,1.0,0.004682591650635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701692849397659,0.10275249928236,-0.0325832106173038,0.0,7.159925735322759e-05,0.0,0.0,3.92073655128479,0.0,0.0,0.0,0.2685019671916961,4.0,0.0,1.0
731940,293.185791015625,297.1499938964844,293.1499938964844,0.1073494702577591,-2428.17138671875,304.1493225097656,0.6978169679641724,0.166246011853218,0.1518692374229431,293.2763977050781,297.1499938964844,293.1499938964844,0.0219471752643585,-964.4315795898438,304.1705322265625,0.4874316453933716,0.0598205514252185,0.0602255724370479,293.2162475585937,297.1499938964844,293.1499938964844,0.2192467153072357,-3339.890625,304.1496276855469,0.8407977223396301,0.2962936460971832,0.2088851630687713,293.2955627441406,297.1499938964844,293.1499938964844,0.3304911851882934,-6257.2578125,304.13818359375,0.9421367645263672,0.4114587008953094,0.3916773200035095,293.1960754394531,297.1499938964844,293.1499938964844,0.0141166253015398,-3678.076416015625,303.8039855957031,0.4444186687469482,0.050000000745058,0.236221358180046,290.8890686035156,291.1499938964844,271.04937744140625,268.3651123046875,288.67041015625,293.27569580078125,290.9852600097656,1.0,0.2971220910549164,1.0,0.050000000745058,0.8423107266426086,1.0,-1.258809208869934,0.0002169781801057,1.2585922479629517,-0.2607131898403168,0.0,0.0,0.0593960732221603,72.08248901367188,52.0,94.45886993408205,-3672.148193359375,268.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,300.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.576171875,18000.0,0.0,0.0,0.0700358003377914,0.0,0.0,0.0,0.0,1.0,0.0048341336660087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800586268305778,0.1138722524046897,-0.0338136255741119,0.0,7.107743294909596e-05,0.0,0.0,4.343487739562988,0.0,0.0,0.0,0.2696351110935211,4.0,0.0,1.0
732000,293.185791015625,297.1499938964844,293.1499938964844,0.1073494702577591,-2428.17138671875,304.1493225097656,0.6978169679641724,0.166246011853218,0.1518692374229431,293.2763977050781,297.1499938964844,293.1499938964844,0.0219471752643585,-964.4315795898438,304.1705322265625,0.4874316453933716,0.0598205514252185,0.0602255724370479,293.2162475585937,297.1499938964844,293.1499938964844,0.2192467153072357,-3339.890625,304.1496276855469,0.8407977223396301,0.2962936460971832,0.2088851630687713,293.2955627441406,297.1499938964844,293.1499938964844,0.3304911851882934,-6257.2578125,304.13818359375,0.9421367645263672,0.4114587008953094,0.3916773200035095,293.1960754394531,297.1499938964844,293.1499938964844,0.0141166253015398,-3678.076416015625,303.8039855957031,0.4444186687469482,0.050000000745058,0.236221358180046,290.8890686035156,291.1499938964844,271.04937744140625,268.3651123046875,288.67041015625,293.27569580078125,290.9852600097656,1.0,0.2971220910549164,1.0,0.050000000745058,0.8423107266426086,1.0,-1.258809208869934,0.0002169781801057,1.2585922479629517,-0.2607131898403168,0.0,0.0,0.0593960732221603,72.08248901367188,52.0,94.45886993408205,-3672.148193359375,268.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,300.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17882.576171875,18000.0,0.0,0.0,0.0700358003377914,0.0,0.0,0.0,0.0,1.0,0.0048341336660087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800586268305778,0.1138722524046897,-0.0338136255741119,0.0,7.107743294909596e-05,0.0,0.0,4.343487739562988,0.0,0.0,0.0,0.2696351110935211,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1033891215920448,-2349.7607421875,304.1554870605469,0.7067729830741882,0.165516972541809,0.1510244309902191,293.283447265625,297.1499938964844,293.1499938964844,0.0179652851074934,-866.7321166992188,304.1701354980469,0.4806735217571258,0.0551921427249908,0.0556445233523845,293.216064453125,297.1499938964844,293.1499938964844,0.2109276056289672,-3232.062255859375,304.1622619628906,0.8503971695899963,0.2946555614471435,0.2076228857040405,293.29498291015625,297.1499938964844,293.1499938964844,0.3170660734176636,-6041.9111328125,304.16241455078125,0.9535980820655824,0.4078881740570068,0.3881165981292724,293.19842529296875,297.1499938964844,293.1499938964844,0.0134885674342513,-3557.24658203125,303.7933959960937,0.4539449214935303,0.050000000745058,0.2353219836950302,291.2935485839844,291.1499938964844,271.13360595703125,268.4332275390625,288.6747741699219,293.2779541015625,291.2848815917969,1.0,0.2896848022937774,1.0,0.050000000745058,0.8413112163543701,1.0,-1.2454272508621216,0.0002132360532414,1.2452141046524048,-0.2587811052799225,0.0,0.0,0.0,67.05774688720703,40.0,86.533935546875,-2774.281005859375,252.3952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,300.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18159.599609375,18000.0,0.0,0.0,0.0717502832412719,0.0,0.0,0.0,0.0,1.0,0.0062763467431068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435657314956188,0.0872773602604866,-0.0437116287648677,0.0,7.281742000486702e-05,0.0,0.0,3.322420358657837,0.0,0.0,0.0,0.266026884317398,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1033891215920448,-2349.7607421875,304.1554870605469,0.7067729830741882,0.165516972541809,0.1510244309902191,293.283447265625,297.1499938964844,293.1499938964844,0.0179652851074934,-866.7321166992188,304.1701354980469,0.4806735217571258,0.0551921427249908,0.0556445233523845,293.216064453125,297.1499938964844,293.1499938964844,0.2109276056289672,-3232.062255859375,304.1622619628906,0.8503971695899963,0.2946555614471435,0.2076228857040405,293.29498291015625,297.1499938964844,293.1499938964844,0.3170660734176636,-6041.9111328125,304.16241455078125,0.9535980820655824,0.4078881740570068,0.3881165981292724,293.19842529296875,297.1499938964844,293.1499938964844,0.0134885674342513,-3557.24658203125,303.7933959960937,0.4539449214935303,0.050000000745058,0.2353219836950302,291.2935485839844,291.1499938964844,271.13360595703125,268.4332275390625,288.6747741699219,293.2779541015625,291.2848815917969,1.0,0.2896848022937774,1.0,0.050000000745058,0.8413112163543701,1.0,-1.2454272508621216,0.0002132360532414,1.2452141046524048,-0.2587811052799225,0.0,0.0,0.0,67.05774688720703,40.0,86.533935546875,-2774.281005859375,252.3952178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,300.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18159.599609375,18000.0,0.0,0.0,0.0717502832412719,0.0,0.0,0.0,0.0,1.0,0.0062763467431068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0435657314956188,0.0872773602604866,-0.0437116287648677,0.0,7.281742000486702e-05,0.0,0.0,3.322420358657837,0.0,0.0,0.0,0.266026884317398,4.0,0.0,1.0
732180,293.1834716796875,297.1499938964844,293.1499938964844,0.1037228181958198,-2357.65283203125,304.1541748046875,0.720771074295044,0.1649266183376312,0.1502164304256439,293.2894897460937,297.1499938964844,293.1499938964844,0.0154364788904786,-801.5806884765625,304.1678771972656,0.4763929843902588,0.0505833402276039,0.0510204285383224,293.2149353027344,297.1499938964844,293.1499938964844,0.2114825993776321,-3240.664794921875,304.1594543457031,0.8669177293777466,0.2932083010673523,0.2063916027545929,293.2923583984375,297.1499938964844,293.1499938964844,0.317041665315628,-6043.20068359375,304.1615295410156,0.9720296263694764,0.4047457873821258,0.3848145008087158,293.199951171875,297.1499938964844,293.1499938964844,0.0134641155600547,-3564.407470703125,303.7681884765625,0.4692317545413971,0.050000000745058,0.2340683341026306,291.1438903808594,291.1499938964844,271.218994140625,268.50213623046875,288.67645263671875,293.27886962890625,291.2135009765625,1.0,0.2797974050045013,1.0,0.050000000745058,0.8403117060661316,1.0,-1.2319599390029907,0.0002095218806061,1.23175048828125,-0.2569272220134735,0.0,0.0,0.0309209320694208,60.14155578613281,28.0,272.4952392578125,-3660.15869140625,232.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,301.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.30859375,18000.0,0.0,0.0,0.0707974359393119,0.0,0.0,0.0,0.0,1.0,0.0044581987895071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801832899451255,0.1107790246605873,-0.0305957347154617,0.0,7.185039430623874e-05,0.0,0.0,4.238257884979248,0.0,0.0,0.0,0.269549548625946,4.0,0.0,1.0
732240,293.1834716796875,297.1499938964844,293.1499938964844,0.1037228181958198,-2357.65283203125,304.1541748046875,0.720771074295044,0.1649266183376312,0.1502164304256439,293.2894897460937,297.1499938964844,293.1499938964844,0.0154364788904786,-801.5806884765625,304.1678771972656,0.4763929843902588,0.0505833402276039,0.0510204285383224,293.2149353027344,297.1499938964844,293.1499938964844,0.2114825993776321,-3240.664794921875,304.1594543457031,0.8669177293777466,0.2932083010673523,0.2063916027545929,293.2923583984375,297.1499938964844,293.1499938964844,0.317041665315628,-6043.20068359375,304.1615295410156,0.9720296263694764,0.4047457873821258,0.3848145008087158,293.199951171875,297.1499938964844,293.1499938964844,0.0134641155600547,-3564.407470703125,303.7681884765625,0.4692317545413971,0.050000000745058,0.2340683341026306,291.1438903808594,291.1499938964844,271.218994140625,268.50213623046875,288.67645263671875,293.27886962890625,291.2135009765625,1.0,0.2797974050045013,1.0,0.050000000745058,0.8403117060661316,1.0,-1.2319599390029907,0.0002095218806061,1.23175048828125,-0.2569272220134735,0.0,0.0,0.0309209320694208,60.14155578613281,28.0,272.4952392578125,-3660.15869140625,232.82244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914611816406,301.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.30859375,18000.0,0.0,0.0,0.0707974359393119,0.0,0.0,0.0,0.0,1.0,0.0044581987895071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801832899451255,0.1107790246605873,-0.0305957347154617,0.0,7.185039430623874e-05,0.0,0.0,4.238257884979248,0.0,0.0,0.0,0.269549548625946,4.0,0.0,1.0
732300,293.1827697753906,297.1499938964844,293.1499938964844,0.102073535323143,-2324.99609375,304.15631103515625,0.7295400500297546,0.1646391898393631,0.1498113721609115,293.29248046875,297.1499938964844,293.1499938964844,0.0142117906361818,-764.2940063476562,304.14288330078125,0.4780116379261017,0.050000000745058,0.049341894686222,293.2146301269531,297.1499938964844,293.1499938964844,0.2079691886901855,-3195.172607421875,304.1639404296875,0.8782684206962585,0.2924443483352661,0.2057591825723648,293.2914123535156,297.1499938964844,293.1499938964844,0.311357170343399,-5952.59033203125,304.16949462890625,0.9831392168998718,0.4031265079975128,0.3831608593463897,293.2005310058594,297.1499938964844,293.1499938964844,0.0131797511130571,-3509.73388671875,303.7637023925781,0.4774137437343597,0.050000000745058,0.2333407551050186,291.3209228515625,291.1499938964844,271.26202392578125,268.53680419921875,288.6757202148437,293.279541015625,291.3266906738281,1.0,0.274139940738678,1.0,0.050000000745058,0.8398119211196899,1.0,-1.2258397340774536,0.0002078677207464,1.2256319522857666,-0.2562431991100311,0.0,0.0,0.0,56.15366363525391,28.0,211.124252319336,-3416.833984375,222.29605102539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022216796875,301.62158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.208984375,18000.0,0.0,0.0,0.0716728493571281,0.0,0.0,0.0,0.0,1.0,0.004688364919275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694591253995895,0.1021299064159393,-0.0326707810163497,0.0,7.273883238667622e-05,0.0,0.0,3.903632640838623,0.0,0.0,0.0,0.268535315990448,4.0,0.0,1.0
732360,293.1819763183594,297.1499938964844,293.1499938964844,0.1038780510425567,-2362.647216796875,304.15167236328125,0.7402336001396179,0.164381206035614,0.1494056582450866,293.2974548339844,297.1499938964844,293.1499938964844,0.014278694987297,-771.479248046875,304.1012878417969,0.4860090315341949,0.050000000745058,0.0490295067429542,293.21417236328125,297.1499938964844,293.1499938964844,0.2115452140569687,-3244.22265625,304.1544494628906,0.8923665285110474,0.2917188107967376,0.205113410949707,293.2901306152344,297.1499938964844,293.1499938964844,0.3161942660808563,-6034.97802734375,304.156494140625,0.9952038526535034,0.4015862345695495,0.3814997375011444,293.2009582519531,297.1499938964844,293.1499938964844,0.0133712384849786,-3561.218017578125,303.7476501464844,0.4859885573387146,0.050000000745058,0.2325480580329895,291.1381225585937,291.1499938964844,271.3052062988281,268.5715637207031,288.6718444824219,293.2807922363281,290.985107421875,1.0,0.2681158185005188,1.0,0.050000000745058,0.8393121957778931,1.0,-1.2212564945220947,0.0002066783927148,1.2210497856140137,-0.256068080663681,0.0,0.0,0.0151482922956347,51.838226318359375,25.0,-715.9363403320312,-1028.72998046875,211.7162475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,298.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18090.19921875,18000.0,0.0,0.0,0.0719869136810302,0.0,0.0,0.0,0.0,1.0,0.0098197013139724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0102479653432965,0.071050189435482,-0.0608022212982177,0.0,7.305757026188076e-05,0.0,0.0,2.659868001937866,0.0,0.0,0.0,0.2641991674900055,4.0,0.0,1.0
732420,293.18017578125,297.1499938964844,293.1499938964844,0.1011292412877082,-2307.389404296875,304.1566772460937,0.7560402154922485,0.1639373153448104,0.1488032042980194,293.3096923828125,297.1499938964844,293.1499938964844,0.0135910874232649,-747.8110961914062,304.014892578125,0.4975911974906921,0.050000000745058,0.0488142631947994,293.2128601074219,297.1499938964844,293.1499938964844,0.2055925279855728,-3165.705810546875,304.1648864746094,0.9130582809448242,0.2903617620468139,0.2040242701768875,293.2757263183594,297.1499938964844,293.1499938964844,0.2917895317077636,-5643.78271484375,304.1986389160156,0.9990000128746032,0.4008988440036773,0.3627498745918274,293.201416015625,297.1499938964844,293.1499938964844,0.0129308542236685,-3472.189453125,303.7352905273437,0.4975911676883697,0.050000000745058,0.2315538376569748,291.3192138671875,291.1499938964844,271.3918762207031,268.6412353515625,288.6956481933594,293.280029296875,291.3516540527344,1.0,0.2579189240932464,1.0,0.050000000745058,0.8383126258850098,1.0,-1.1952770948410034,0.0001993994956137,1.1950777769088743,-0.2501573264598846,0.0,0.0,0.0094294948503375,46.15530776977539,25.0,349.03192138671875,-3559.61962890625,191.3706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,302.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.0703274831175804,0.0,0.0,0.0,0.0,1.0,0.0044243270531296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760126039385795,0.1063320487737655,-0.0303194429725408,0.0,7.137345528462902e-05,0.0,0.0,4.072121620178223,0.0,0.0,0.0,0.269193947315216,4.0,0.0,1.0
732480,293.18017578125,297.1499938964844,293.1499938964844,0.1011292412877082,-2307.389404296875,304.1566772460937,0.7560402154922485,0.1639373153448104,0.1488032042980194,293.3096923828125,297.1499938964844,293.1499938964844,0.0135910874232649,-747.8110961914062,304.014892578125,0.4975911974906921,0.050000000745058,0.0488142631947994,293.2128601074219,297.1499938964844,293.1499938964844,0.2055925279855728,-3165.705810546875,304.1648864746094,0.9130582809448242,0.2903617620468139,0.2040242701768875,293.2757263183594,297.1499938964844,293.1499938964844,0.2917895317077636,-5643.78271484375,304.1986389160156,0.9990000128746032,0.4008988440036773,0.3627498745918274,293.201416015625,297.1499938964844,293.1499938964844,0.0129308542236685,-3472.189453125,303.7352905273437,0.4975911676883697,0.050000000745058,0.2315538376569748,291.3192138671875,291.1499938964844,271.3918762207031,268.6412353515625,288.6956481933594,293.280029296875,291.3516540527344,1.0,0.2579189240932464,1.0,0.050000000745058,0.8383126258850098,1.0,-1.1952770948410034,0.0001993994956137,1.1950777769088743,-0.2501573264598846,0.0,0.0,0.0094294948503375,46.15530776977539,25.0,349.03192138671875,-3559.61962890625,191.3706970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1752014160156,302.21026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.0703274831175804,0.0,0.0,0.0,0.0,1.0,0.0044243270531296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760126039385795,0.1063320487737655,-0.0303194429725408,0.0,7.137345528462902e-05,0.0,0.0,4.072121620178223,0.0,0.0,0.0,0.269193947315216,4.0,0.0,1.0
