time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
732540,293.17852783203125,297.1499938964844,293.1499938964844,0.1061199381947517,-2409.90380859375,304.1451110839844,0.768977165222168,0.1635045558214187,0.1482538878917694,293.31805419921875,297.1499938964844,293.1499938964844,0.014128322713077,-777.0952758789062,303.92303466796875,0.5070658922195435,0.050000000745058,0.048669833689928,293.2120666503906,297.1499938964844,293.1499938964844,0.215323343873024,-3297.17041015625,304.1416320800781,0.9306591749191284,0.2889280617237091,0.2028906792402267,293.2394104003906,297.1499938964844,293.1499938964844,0.2878272235393524,-5598.07275390625,304.18585205078125,0.9990000128746032,0.4050423502922058,0.3433389365673065,293.2016296386719,297.1499938964844,293.1499938964844,0.0135670192539691,-3625.18603515625,303.6964416503906,0.5070658922195435,0.050000000745058,0.2308687418699264,290.75408935546875,291.1499938964844,271.4786376953125,268.7108459472656,288.7215270996094,293.2730712890625,290.6789245605469,1.0,0.2496082782745361,1.0,0.050000000745058,0.8373131155967712,1.0,-1.1689589023590088,0.000192175648408,1.168766736984253,-0.2439618110656738,0.0,0.0,0.0724020302295684,42.12904357910156,28.0,-421.67669677734375,-3503.3486328125,174.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,299.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.158203125,18000.0,0.0,0.0,0.0693293884396553,0.0,0.0,0.0,0.0,1.0,0.0059784613549709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726191326975822,0.1142993420362472,-0.041680209338665,0.0,7.036051101749763e-05,0.0,0.0,4.336185932159424,0.0,0.0,0.0,0.268855333328247,4.0,0.0,1.0
732600,293.17852783203125,297.1499938964844,293.1499938964844,0.1061199381947517,-2409.90380859375,304.1451110839844,0.768977165222168,0.1635045558214187,0.1482538878917694,293.31805419921875,297.1499938964844,293.1499938964844,0.014128322713077,-777.0952758789062,303.92303466796875,0.5070658922195435,0.050000000745058,0.048669833689928,293.2120666503906,297.1499938964844,293.1499938964844,0.215323343873024,-3297.17041015625,304.1416320800781,0.9306591749191284,0.2889280617237091,0.2028906792402267,293.2394104003906,297.1499938964844,293.1499938964844,0.2878272235393524,-5598.07275390625,304.18585205078125,0.9990000128746032,0.4050423502922058,0.3433389365673065,293.2016296386719,297.1499938964844,293.1499938964844,0.0135670192539691,-3625.18603515625,303.6964416503906,0.5070658922195435,0.050000000745058,0.2308687418699264,290.75408935546875,291.1499938964844,271.4786376953125,268.7108459472656,288.7215270996094,293.2730712890625,290.6789245605469,1.0,0.2496082782745361,1.0,0.050000000745058,0.8373131155967712,1.0,-1.1689589023590088,0.000192175648408,1.168766736984253,-0.2439618110656738,0.0,0.0,0.0724020302295684,42.12904357910156,28.0,-421.67669677734375,-3503.3486328125,174.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,299.29638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.158203125,18000.0,0.0,0.0,0.0693293884396553,0.0,0.0,0.0,0.0,1.0,0.0059784613549709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726191326975822,0.1142993420362472,-0.041680209338665,0.0,7.036051101749763e-05,0.0,0.0,4.336185932159424,0.0,0.0,0.0,0.268855333328247,4.0,0.0,1.0
732660,293.1771240234375,297.1499938964844,293.1499938964844,0.0993780493736267,-2273.492919921875,304.1573791503906,0.7783776521682739,0.1630692929029464,0.1477960795164108,293.3290100097656,297.1499938964844,293.1499938964844,0.0129399113357067,-728.472900390625,303.8481750488281,0.51419997215271,0.050000000745058,0.0485765449702739,293.21173095703125,297.1499938964844,293.1499938964844,0.2009545266628265,-3107.01513671875,304.16717529296875,0.9428481459617616,0.2874236702919006,0.2018265426158905,293.1973571777344,297.1499938964844,293.1499938964844,0.2576034367084503,-5105.12255859375,304.2222900390625,0.9990000128746032,0.4113054275512695,0.3301927447319031,293.201904296875,297.1499938964844,293.1499938964844,0.0126188425347208,-3417.260009765625,303.7027893066406,0.51419997215271,0.050000000745058,0.2304262071847915,291.4332275390625,291.1499938964844,271.5651550292969,268.7801208496094,288.7389221191406,293.268310546875,291.4429626464844,1.0,0.2440488487482071,1.0,0.050000000745058,0.8363135457038879,1.0,-1.1507055759429932,0.0001873263245215,1.1505181789398191,-0.2400301545858383,0.0,0.0,0.0,39.5088119506836,31.0,329.3972473144531,-3257.9658203125,164.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,301.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18103.02734375,18000.0,0.0,0.0,0.0685341134667396,0.0,0.0,0.0,0.0,1.0,0.0051128841005265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627482533454895,0.0988629758358001,-0.0361147187650203,0.0,6.95534108672291e-05,0.0,0.0,3.782825946807861,0.0,0.0,0.0,0.2676582932472229,4.0,0.0,1.0
732720,293.1771240234375,297.1499938964844,293.1499938964844,0.0993780493736267,-2273.492919921875,304.1573791503906,0.7783776521682739,0.1630692929029464,0.1477960795164108,293.3290100097656,297.1499938964844,293.1499938964844,0.0129399113357067,-728.472900390625,303.8481750488281,0.51419997215271,0.050000000745058,0.0485765449702739,293.21173095703125,297.1499938964844,293.1499938964844,0.2009545266628265,-3107.01513671875,304.16717529296875,0.9428481459617616,0.2874236702919006,0.2018265426158905,293.1973571777344,297.1499938964844,293.1499938964844,0.2576034367084503,-5105.12255859375,304.2222900390625,0.9990000128746032,0.4113054275512695,0.3301927447319031,293.201904296875,297.1499938964844,293.1499938964844,0.0126188425347208,-3417.260009765625,303.7027893066406,0.51419997215271,0.050000000745058,0.2304262071847915,291.4332275390625,291.1499938964844,271.5651550292969,268.7801208496094,288.7389221191406,293.268310546875,291.4429626464844,1.0,0.2440488487482071,1.0,0.050000000745058,0.8363135457038879,1.0,-1.1507055759429932,0.0001873263245215,1.1505181789398191,-0.2400301545858383,0.0,0.0,0.0,39.5088119506836,31.0,329.3972473144531,-3257.9658203125,164.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2778625488281,301.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18103.02734375,18000.0,0.0,0.0,0.0685341134667396,0.0,0.0,0.0,0.0,1.0,0.0051128841005265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0627482533454895,0.0988629758358001,-0.0361147187650203,0.0,6.95534108672291e-05,0.0,0.0,3.782825946807861,0.0,0.0,0.0,0.2676582932472229,4.0,0.0,1.0
732780,293.1758117675781,297.1499938964844,293.1499938964844,0.1041675880551338,-2371.554931640625,304.14752197265625,0.7839270234107971,0.1626452505588531,0.1473539024591446,293.3470153808594,297.1499938964844,293.1499938964844,0.0133525775745511,-754.6881713867188,303.7147216796875,0.5187357068061829,0.050000000745058,0.0485231168568134,293.2110290527344,297.1499938964844,293.1499938964844,0.2101531326770782,-3230.9130859375,304.14727783203125,0.9493929743766784,0.2859997451305389,0.2007492631673813,293.1596374511719,297.1499938964844,293.1499938964844,0.2627912759780884,-5206.07470703125,304.1908264160156,0.9990000128746032,0.4177649617195129,0.3224210739135742,293.20233154296875,297.1499938964844,293.1499938964844,0.0132615156471729,-3569.47900390625,303.65838623046875,0.5187357068061829,0.050000000745058,0.2301727831363678,290.7737731933594,291.1499938964844,271.65106201171875,268.8488464355469,288.76080322265625,293.2826232910156,290.9377136230469,1.0,0.240678608417511,1.0,0.050000000745058,0.8353139162063599,1.0,-1.139182448387146,0.0001843854697654,1.138998031616211,-0.2380559146404266,0.0,0.0,0.0808551311492919,37.9860954284668,34.0,207.5664825439453,-3774.919189453125,158.04493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761108398437,301.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.607421875,18000.0,0.0,0.0,0.0647729486227035,0.0,0.0,0.0,0.0,1.0,0.0050297975540161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851843580603599,0.1205411851406097,-0.0353568270802497,0.0,6.573631253559142e-05,0.0,0.0,4.600653171539307,0.0,0.0,0.0,0.2703499794006347,4.0,0.0,1.0
732840,293.1758117675781,297.1499938964844,293.1499938964844,0.1041675880551338,-2371.554931640625,304.14752197265625,0.7839270234107971,0.1626452505588531,0.1473539024591446,293.3470153808594,297.1499938964844,293.1499938964844,0.0133525775745511,-754.6881713867188,303.7147216796875,0.5187357068061829,0.050000000745058,0.0485231168568134,293.2110290527344,297.1499938964844,293.1499938964844,0.2101531326770782,-3230.9130859375,304.14727783203125,0.9493929743766784,0.2859997451305389,0.2007492631673813,293.1596374511719,297.1499938964844,293.1499938964844,0.2627912759780884,-5206.07470703125,304.1908264160156,0.9990000128746032,0.4177649617195129,0.3224210739135742,293.20233154296875,297.1499938964844,293.1499938964844,0.0132615156471729,-3569.47900390625,303.65838623046875,0.5187357068061829,0.050000000745058,0.2301727831363678,290.7737731933594,291.1499938964844,271.65106201171875,268.8488464355469,288.76080322265625,293.2826232910156,290.9377136230469,1.0,0.240678608417511,1.0,0.050000000745058,0.8353139162063599,1.0,-1.139182448387146,0.0001843854697654,1.138998031616211,-0.2380559146404266,0.0,0.0,0.0808551311492919,37.9860954284668,34.0,207.5664825439453,-3774.919189453125,158.04493713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761108398437,301.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.607421875,18000.0,0.0,0.0,0.0647729486227035,0.0,0.0,0.0,0.0,1.0,0.0050297975540161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851843580603599,0.1205411851406097,-0.0353568270802497,0.0,6.573631253559142e-05,0.0,0.0,4.600653171539307,0.0,0.0,0.0,0.2703499794006347,4.0,0.0,1.0
732900,293.1755676269531,297.1499938964844,293.1499938964844,0.0990610718727111,-2268.01806640625,304.15704345703125,0.7853479385375977,0.1623659431934356,0.1471250206232071,293.3589172363281,297.1499938964844,293.1499938964844,0.012513562105596,-718.1557006835938,303.670654296875,0.5200652480125427,0.050000000745058,0.0485082305967807,293.2111511230469,297.1499938964844,293.1499938964844,0.1994750797748565,-3089.107666015625,304.1667785644531,0.9508914947509766,0.2852066159248352,0.2002350091934204,293.1449279785156,297.1499938964844,293.1499938964844,0.2479163259267807,-4956.7958984375,304.2099304199219,0.9990000128746032,0.4205318093299866,0.3202210664749145,293.20263671875,297.1499938964844,293.1499938964844,0.0125601757317781,-3412.3427734375,303.6723327636719,0.5200652480125427,0.050000000745058,0.2301021516323089,291.3821716308594,291.1499938964844,271.69366455078125,268.88287353515625,288.7715759277344,293.29473876953125,291.4408569335937,1.0,0.2396869212388992,1.0,0.050000000745058,0.8348140716552734,1.0,-1.135546088218689,0.0001835064467741,1.1353625059127808,-0.2377187758684158,0.0,0.0,0.0016338994028046,37.55076599121094,34.0,498.2210083007813,-3582.91259765625,156.1638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,302.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87109375,18000.0,0.0,0.0,0.0646778792142868,0.0,0.0,0.0,0.0,1.0,0.0045837634243071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770741328597068,0.1088573038578033,-0.0317831709980964,0.0,6.563982606166974e-05,0.0,0.0,4.172223567962647,0.0,0.0,0.0,0.2694433033466339,4.0,0.0,1.0
732960,293.1754455566406,297.1499938964844,293.1499938964844,0.0984666422009468,-2256.5859375,304.15673828125,0.78584223985672,0.1620691567659378,0.1468545198440551,293.3699645996094,297.1499938964844,293.1499938964844,0.0123134506866335,-711.8107299804688,303.60906982421875,0.5207841396331787,0.050000000745058,0.0485003218054771,293.2113952636719,297.1499938964844,293.1499938964844,0.1979685127735138,-3070.290771484375,304.166259765625,0.951172649860382,0.2843829989433288,0.1996607631444931,293.1335754394531,297.1499938964844,293.1499938964844,0.2454966306686401,-4920.2470703125,304.20318603515625,0.9990000128746032,0.4228284060955047,0.3190454542636871,293.20294189453125,297.1499938964844,293.1499938964844,0.0124796368181705,-3397.2333984375,303.6656799316406,0.5207841396331787,0.050000000745058,0.2300646603107452,291.4666442871094,291.1499938964844,271.7359924316406,268.91668701171875,288.77838134765625,293.3050231933594,291.42340087890625,1.0,0.2390968948602676,1.0,0.050000000745058,0.8343142867088318,1.0,-1.1330654621124268,0.000182946154382,1.132882595062256,-0.2377447783946991,0.0,0.0,0.0,37.30630493164063,52.0,-7.856879234313965,-1385.1895751953125,154.9881134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390625,299.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18234.83203125,18000.0,0.0,0.0,0.06523197889328,0.0,0.0,0.0,0.0,1.0,0.0088431304320693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0142638115212321,0.071367047727108,-0.0571032352745533,0.0,6.620216299779713e-05,0.0,0.0,2.696430206298828,0.0,0.0,0.0,0.2639262080192566,4.0,0.0,1.0
733020,293.17498779296875,297.1499938964844,293.1499938964844,0.1007051318883895,-2302.62646484375,304.1528015136719,0.7738616466522217,0.1615181863307953,0.1464522033929824,293.3883056640625,297.1499938964844,293.1499938964844,0.0124235311523079,-723.0148315429688,303.463623046875,0.5127049684524536,0.050000000745058,0.0485952273011207,293.2109680175781,297.1499938964844,293.1499938964844,0.2020263075828552,-3125.30029296875,304.158203125,0.9343200922012328,0.2829135358333587,0.1986908763647079,293.1292419433594,297.1499938964844,293.1499938964844,0.2642616629600525,-5235.419921875,304.1587829589844,0.9990000128746032,0.4241989552974701,0.332850694656372,293.2037658691406,297.1499938964844,293.1499938964844,0.0128325251862406,-3479.8896484375,303.62969970703125,0.5127049684524536,0.050000000745058,0.2305148392915725,291.08404541015625,291.1499938964844,271.8196105957031,268.9833984375,288.7364501953125,293.3205261230469,291.2318115234375,1.0,0.2451686859130859,1.0,0.050000000745058,0.8333147168159485,1.0,-1.1486304998397827,0.0001875442103482,1.1484429836273191,-0.2450349628925323,0.0,0.0,0.0438798144459724,39.85371780395508,70.0,480.9967956542969,-3847.94580078125,164.4268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,302.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.921875,18000.0,0.0,0.0,0.0605501011013984,0.0,0.0,0.0,0.0,1.0,0.004563947673887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877584144473075,0.1193303316831588,-0.0315719172358512,0.0,6.145065708551556e-05,0.0,0.0,4.575845718383789,0.0,0.0,0.0,0.2705101370811462,4.0,0.0,1.0
733080,293.17498779296875,297.1499938964844,293.1499938964844,0.1007051318883895,-2302.62646484375,304.1528015136719,0.7738616466522217,0.1615181863307953,0.1464522033929824,293.3883056640625,297.1499938964844,293.1499938964844,0.0124235311523079,-723.0148315429688,303.463623046875,0.5127049684524536,0.050000000745058,0.0485952273011207,293.2109680175781,297.1499938964844,293.1499938964844,0.2020263075828552,-3125.30029296875,304.158203125,0.9343200922012328,0.2829135358333587,0.1986908763647079,293.1292419433594,297.1499938964844,293.1499938964844,0.2642616629600525,-5235.419921875,304.1587829589844,0.9990000128746032,0.4241989552974701,0.332850694656372,293.2037658691406,297.1499938964844,293.1499938964844,0.0128325251862406,-3479.8896484375,303.62969970703125,0.5127049684524536,0.050000000745058,0.2305148392915725,291.08404541015625,291.1499938964844,271.8196105957031,268.9833984375,288.7364501953125,293.3205261230469,291.2318115234375,1.0,0.2451686859130859,1.0,0.050000000745058,0.8333147168159485,1.0,-1.1486304998397827,0.0001875442103482,1.1484429836273191,-0.2450349628925323,0.0,0.0,0.0438798144459724,39.85371780395508,70.0,480.9967956542969,-3847.94580078125,164.4268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,302.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17909.921875,18000.0,0.0,0.0,0.0605501011013984,0.0,0.0,0.0,0.0,1.0,0.004563947673887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877584144473075,0.1193303316831588,-0.0315719172358512,0.0,6.145065708551556e-05,0.0,0.0,4.575845718383789,0.0,0.0,0.0,0.2705101370811462,4.0,0.0,1.0
733140,293.1751403808594,297.1499938964844,293.1499938964844,0.1004737913608551,-2299.28857421875,304.1510009765625,0.7523477077484131,0.1608507633209228,0.1460606604814529,293.40380859375,297.1499938964844,293.1499938964844,0.0122108059003949,-718.5973510742188,303.3446044921875,0.498177021741867,0.050000000745058,0.0488048382103443,293.2118835449219,297.1499938964844,293.1499938964844,0.2008634060621261,-3112.545654296875,304.1548767089844,0.9037472009658812,0.2811854481697082,0.1976673305034637,293.1662902832031,297.1499938964844,293.1499938964844,0.2910349369049072,-5670.88623046875,304.10760498046875,0.9990000128746032,0.4173049330711365,0.3614851534366607,293.2059326171875,297.1499938964844,293.1499938964844,0.0128536485135555,-3488.913818359375,303.6099548339844,0.498177021741867,0.050000000745058,0.2315091341733932,291.211669921875,291.1499938964844,271.90155029296875,269.0487060546875,288.64727783203125,293.32861328125,291.0258483886719,1.0,0.2572256922721863,1.0,0.050000000745058,0.8323151469230652,1.0,-1.1827393770217896,0.0001975198683794,1.182541847229004,-0.2586009800434112,0.0,0.0,0.0,45.5273666381836,73.0,-805.3497314453125,-107.68472290039062,186.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525451660156,299.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.58203125,18000.0,0.0,0.0,0.0614309422671794,0.0,0.0,0.0,0.0,1.0,0.0109264217317104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012055517872795,0.0657812133431434,-0.0645756646990776,0.0,6.234459578990936e-05,0.0,0.0,2.465023994445801,0.0,0.0,0.0,0.2629764080047607,4.0,0.0,1.0
733200,293.1751403808594,297.1499938964844,293.1499938964844,0.1004737913608551,-2299.28857421875,304.1510009765625,0.7523477077484131,0.1608507633209228,0.1460606604814529,293.40380859375,297.1499938964844,293.1499938964844,0.0122108059003949,-718.5973510742188,303.3446044921875,0.498177021741867,0.050000000745058,0.0488048382103443,293.2118835449219,297.1499938964844,293.1499938964844,0.2008634060621261,-3112.545654296875,304.1548767089844,0.9037472009658812,0.2811854481697082,0.1976673305034637,293.1662902832031,297.1499938964844,293.1499938964844,0.2910349369049072,-5670.88623046875,304.10760498046875,0.9990000128746032,0.4173049330711365,0.3614851534366607,293.2059326171875,297.1499938964844,293.1499938964844,0.0128536485135555,-3488.913818359375,303.6099548339844,0.498177021741867,0.050000000745058,0.2315091341733932,291.211669921875,291.1499938964844,271.90155029296875,269.0487060546875,288.64727783203125,293.32861328125,291.0258483886719,1.0,0.2572256922721863,1.0,0.050000000745058,0.8323151469230652,1.0,-1.1827393770217896,0.0001975198683794,1.182541847229004,-0.2586009800434112,0.0,0.0,0.0,45.5273666381836,73.0,-805.3497314453125,-107.68472290039062,186.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4525451660156,299.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18172.58203125,18000.0,0.0,0.0,0.0614309422671794,0.0,0.0,0.0,0.0,1.0,0.0109264217317104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012055517872795,0.0657812133431434,-0.0645756646990776,0.0,6.234459578990936e-05,0.0,0.0,2.465023994445801,0.0,0.0,0.0,0.2629764080047607,4.0,0.0,1.0
733260,293.1753845214844,297.1499938964844,293.1499938964844,0.0987612083554267,-2264.31640625,304.1551208496094,0.7347920536994934,0.1601705998182296,0.1456901431083679,293.4171447753906,297.1499938964844,293.1499938964844,0.0118901692330837,-705.8911743164062,303.22528076171875,0.4862241744995117,0.050000000745058,0.049019556492567,293.21197509765625,297.1499938964844,293.1499938964844,0.1969064176082611,-3059.48583984375,304.1630554199219,0.8801469206809998,0.2796034812927246,0.1967303156852722,293.2342834472656,297.1499938964844,293.1499938964844,0.3106637597084045,-5971.61376953125,304.09490966796875,0.9984143972396852,0.4031530916690826,0.386026918888092,293.2089233398437,297.1499938964844,293.1499938964844,0.0127118974924087,-3453.561279296875,303.5859375,0.4862241744995117,0.050000000745058,0.2325276732444763,291.2815856933594,291.1499938964844,271.9814453125,269.11236572265625,288.58355712890625,293.33807373046875,291.3283996582031,1.0,0.2678188681602478,1.0,0.050000000745058,0.831315815448761,1.0,-1.2120739221572876,0.0002063151623588,1.2118675708770752,-0.2697208821773529,0.0,0.0,0.0203411001712083,51.296905517578125,76.0,398.2450866699219,-3739.34326171875,207.48077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,302.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0591291934251785,0.0,0.0,0.0,0.0,1.0,0.0043585267849266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811800733208656,0.1109074652194976,-0.0297273974865674,0.0,6.000861685606651e-05,0.0,0.0,4.25648832321167,0.0,0.0,0.0,0.2698059678077698,4.0,0.0,1.0
733320,293.1753845214844,297.1499938964844,293.1499938964844,0.0987612083554267,-2264.31640625,304.1551208496094,0.7347920536994934,0.1601705998182296,0.1456901431083679,293.4171447753906,297.1499938964844,293.1499938964844,0.0118901692330837,-705.8911743164062,303.22528076171875,0.4862241744995117,0.050000000745058,0.049019556492567,293.21197509765625,297.1499938964844,293.1499938964844,0.1969064176082611,-3059.48583984375,304.1630554199219,0.8801469206809998,0.2796034812927246,0.1967303156852722,293.2342834472656,297.1499938964844,293.1499938964844,0.3106637597084045,-5971.61376953125,304.09490966796875,0.9984143972396852,0.4031530916690826,0.386026918888092,293.2089233398437,297.1499938964844,293.1499938964844,0.0127118974924087,-3453.561279296875,303.5859375,0.4862241744995117,0.050000000745058,0.2325276732444763,291.2815856933594,291.1499938964844,271.9814453125,269.11236572265625,288.58355712890625,293.33807373046875,291.3283996582031,1.0,0.2678188681602478,1.0,0.050000000745058,0.831315815448761,1.0,-1.2120739221572876,0.0002063151623588,1.2118675708770752,-0.2697208821773529,0.0,0.0,0.0203411001712083,51.296905517578125,76.0,398.2450866699219,-3739.34326171875,207.48077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,302.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0591291934251785,0.0,0.0,0.0,0.0,1.0,0.0043585267849266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811800733208656,0.1109074652194976,-0.0297273974865674,0.0,6.000861685606651e-05,0.0,0.0,4.25648832321167,0.0,0.0,0.0,0.2698059678077698,4.0,0.0,1.0
733380,293.1765441894531,297.1499938964844,293.1499938964844,0.1014528572559356,-2320.629638671875,304.1481018066406,0.7136744260787964,0.1592910587787628,0.1452229022979736,293.4294128417969,297.1499938964844,293.1499938964844,0.0120751075446605,-721.9851684570312,303.0765686035156,0.4698750972747803,0.050000000745058,0.0493331588804721,293.2125244140625,297.1499938964844,293.1499938964844,0.201863020658493,-3128.51806640625,304.14874267578125,0.8528207540512085,0.2779154777526855,0.1957733780145645,293.2784729003906,297.1499938964844,293.1499938964844,0.3100189864635467,-5961.58837890625,304.11102294921875,0.9639843702316284,0.3919582664966583,0.3741149604320526,293.2126159667969,297.1499938964844,293.1499938964844,0.0131800798699259,-3563.409423828125,303.5419616699219,0.4698750972747803,0.050000000745058,0.2340152561664581,291.0088195800781,291.1499938964844,272.0589294433594,269.174072265625,288.61944580078125,293.350341796875,290.8492736816406,1.0,0.2760073840618133,1.0,0.050000000745058,0.8303164839744568,1.0,-1.198283076286316,0.0002024511341005,1.1980805397033691,-0.2661243677139282,0.0,0.0,0.0374029986560344,59.05082702636719,79.0,-638.4962768554688,-3017.2392578125,218.6466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,297.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.23046875,18000.0,0.0,0.0,0.0609123259782791,0.0,0.0,0.0,0.0,1.0,0.0071682352572679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051041767001152,0.0995791256427764,-0.0485373623669147,0.0,6.181826756801456e-05,0.0,0.0,3.73966121673584,0.0,0.0,0.0,0.2684146165847778,4.0,0.0,1.0
733440,293.1765441894531,297.1499938964844,293.1499938964844,0.1014528572559356,-2320.629638671875,304.1481018066406,0.7136744260787964,0.1592910587787628,0.1452229022979736,293.4294128417969,297.1499938964844,293.1499938964844,0.0120751075446605,-721.9851684570312,303.0765686035156,0.4698750972747803,0.050000000745058,0.0493331588804721,293.2125244140625,297.1499938964844,293.1499938964844,0.201863020658493,-3128.51806640625,304.14874267578125,0.8528207540512085,0.2779154777526855,0.1957733780145645,293.2784729003906,297.1499938964844,293.1499938964844,0.3100189864635467,-5961.58837890625,304.11102294921875,0.9639843702316284,0.3919582664966583,0.3741149604320526,293.2126159667969,297.1499938964844,293.1499938964844,0.0131800798699259,-3563.409423828125,303.5419616699219,0.4698750972747803,0.050000000745058,0.2340152561664581,291.0088195800781,291.1499938964844,272.0589294433594,269.174072265625,288.61944580078125,293.350341796875,290.8492736816406,1.0,0.2760073840618133,1.0,0.050000000745058,0.8303164839744568,1.0,-1.198283076286316,0.0002024511341005,1.1980805397033691,-0.2661243677139282,0.0,0.0,0.0374029986560344,59.05082702636719,79.0,-638.4962768554688,-3017.2392578125,218.6466217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,297.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.23046875,18000.0,0.0,0.0,0.0609123259782791,0.0,0.0,0.0,0.0,1.0,0.0071682352572679,0.0,-0.0,-0.0,0.0,0.0,0.0,0.051041767001152,0.0995791256427764,-0.0485373623669147,0.0,6.181826756801456e-05,0.0,0.0,3.73966121673584,0.0,0.0,0.0,0.2684146165847778,4.0,0.0,1.0
733500,293.1771240234375,297.1499938964844,293.1499938964844,0.0997751206159591,-2286.289306640625,304.1518249511719,0.7051906585693359,0.1588430702686309,0.1449470818042755,293.4352722167969,297.1499938964844,293.1499938964844,0.0118677010759711,-711.846435546875,303.0167541503906,0.4623295664787292,0.050000000745058,0.0494627505540847,293.2126159667969,297.1499938964844,293.1499938964844,0.1984006911516189,-3081.688720703125,304.15594482421875,0.8432406187057495,0.2771097719669342,0.1953105032444,293.2864990234375,297.1499938964844,293.1499938964844,0.3026732206344604,-5838.087890625,304.1324462890625,0.9496591091156006,0.3887491524219513,0.3706602752208709,293.2145690917969,297.1499938964844,293.1499938964844,0.0130268717184662,-3524.617919921875,303.5287780761719,0.4623295664787292,0.050000000745058,0.2346300035715103,291.064208984375,291.1499938964844,272.0966796875,269.2041320800781,288.63330078125,293.3567810058594,291.16534423828125,1.0,0.2795039713382721,1.0,0.050000000745058,0.8298168182373047,1.0,-1.194141864776611,0.000201333547011,1.19394052028656,-0.2651892602443695,0.0,0.0,0.046336580067873,62.27361297607422,79.0,276.92315673828125,-3737.498291015625,223.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803955078125,301.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17921.876953125,18000.0,0.0,0.0,0.0604096129536628,0.0,0.0,0.0,0.0,1.0,0.0044501065276563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834024176001548,0.1139159053564071,-0.0305134896188974,0.0,6.130807742010802e-05,0.0,0.0,4.359461307525635,0.0,0.0,0.0,0.2698930501937866,4.0,0.0,1.0
733560,293.1777648925781,297.1499938964844,293.1499938964844,0.0974719673395156,-2239.718505859375,304.1555480957031,0.697691023349762,0.1583723723888397,0.1446434706449508,293.4411926269531,297.1499938964844,293.1499938964844,0.0115285273641347,-695.9627685546875,302.97711181640625,0.4555064737796783,0.050000000745058,0.0495806224644184,293.213134765625,297.1499938964844,293.1499938964844,0.1936230361461639,-3018.199462890625,304.163330078125,0.8351253271102905,0.2762165665626526,0.1948006004095077,293.2912292480469,297.1499938964844,293.1499938964844,0.2940705120563507,-5696.51708984375,304.15087890625,0.9370725154876708,0.3860867321491241,0.368014395236969,293.2165832519531,297.1499938964844,293.1499938964844,0.0127472104504704,-3461.6181640625,303.5262451171875,0.4555064737796783,0.050000000745058,0.2351891249418258,291.3456420898437,291.1499938964844,272.1336975097656,269.2336120605469,288.6455993652344,293.3626403808594,291.3603820800781,1.0,0.2826871573925018,1.0,0.050000000745058,0.8293170928955078,1.0,-1.190801739692688,0.0002004487614613,1.1906012296676636,-0.2644774913787842,0.0,0.0,0.0026895897462964,65.21021270751953,67.0,273.91217041015625,-3480.907958984375,228.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160888671875,301.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.513671875,18000.0,0.0,0.0,0.061949748545885,0.0,0.0,0.0,0.0,1.0,0.0045445654541254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726250857114791,0.1040372550487518,-0.0314121693372726,0.0,6.287112046265975e-05,0.0,0.0,3.980328559875488,0.0,0.0,0.0,0.2688989043235779,4.0,0.0,1.0
733620,293.1783752441406,297.1499938964844,293.1499938964844,0.1016736179590225,-2326.886474609375,304.1465148925781,0.6936689019203186,0.1575451791286468,0.1439043879508972,293.4522705078125,297.1499938964844,293.1499938964844,0.0118300300091505,-720.0665893554688,302.7854919433594,0.4528749883174896,0.050000000745058,0.0496291890740394,293.2133483886719,297.1499938964844,293.1499938964844,0.2018654495477676,-3130.759033203125,304.14471435546875,0.8306887745857239,0.2745700478553772,0.1936427652835846,293.293701171875,297.1499938964844,293.1499938964844,0.3048714697360992,-5876.65576171875,304.1318054199219,0.9288982152938844,0.3819898664951324,0.3638267815113067,293.2201232910156,297.1499938964844,293.1499938964844,0.0133682945743203,-3611.5693359375,303.4620361328125,0.4528749883174896,0.050000000745058,0.2354195117950439,290.7486572265625,291.1499938964844,272.205322265625,269.2906494140625,288.6708679199219,293.3729248046875,290.83905029296875,1.0,0.2827957570552826,1.0,0.050000000745058,0.8283177018165588,1.0,-1.183833360671997,0.0001985934213735,1.1836347579956057,-0.2628484666347503,0.0,0.0,0.0817216634750366,66.34329223632812,55.0,-27.410106658935547,-3643.1767578125,228.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,300.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17842.01171875,18000.0,0.0,0.0,0.0619820058345794,0.0,0.0,0.0,0.0,1.0,0.0051830448210239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799181163311004,0.116386592388153,-0.0364684723317623,0.0,6.290385499596596e-05,0.0,0.0,4.431766033172607,0.0,0.0,0.0,0.2697581350803375,4.0,0.0,1.0
733680,293.1783752441406,297.1499938964844,293.1499938964844,0.1016736179590225,-2326.886474609375,304.1465148925781,0.6936689019203186,0.1575451791286468,0.1439043879508972,293.4522705078125,297.1499938964844,293.1499938964844,0.0118300300091505,-720.0665893554688,302.7854919433594,0.4528749883174896,0.050000000745058,0.0496291890740394,293.2133483886719,297.1499938964844,293.1499938964844,0.2018654495477676,-3130.759033203125,304.14471435546875,0.8306887745857239,0.2745700478553772,0.1936427652835846,293.293701171875,297.1499938964844,293.1499938964844,0.3048714697360992,-5876.65576171875,304.1318054199219,0.9288982152938844,0.3819898664951324,0.3638267815113067,293.2201232910156,297.1499938964844,293.1499938964844,0.0133682945743203,-3611.5693359375,303.4620361328125,0.4528749883174896,0.050000000745058,0.2354195117950439,290.7486572265625,291.1499938964844,272.205322265625,269.2906494140625,288.6708679199219,293.3729248046875,290.83905029296875,1.0,0.2827957570552826,1.0,0.050000000745058,0.8283177018165588,1.0,-1.183833360671997,0.0001985934213735,1.1836347579956057,-0.2628484666347503,0.0,0.0,0.0817216634750366,66.34329223632812,55.0,-27.410106658935547,-3643.1767578125,228.37391662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15093994140625,300.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17842.01171875,18000.0,0.0,0.0,0.0619820058345794,0.0,0.0,0.0,0.0,1.0,0.0051830448210239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799181163311004,0.116386592388153,-0.0364684723317623,0.0,6.290385499596596e-05,0.0,0.0,4.431766033172607,0.0,0.0,0.0,0.2697581350803375,4.0,0.0,1.0
733740,293.17852783203125,297.1499938964844,293.1499938964844,0.0959335267543792,-2210.601318359375,304.1563720703125,0.6983073949813843,0.1567925810813903,0.1431253850460052,293.4628295898437,297.1499938964844,293.1499938964844,0.0109674129635095,-677.6180419921875,302.7201232910156,0.4586394429206848,0.050000000745058,0.049525249749422,293.2136535644531,297.1499938964844,293.1499938964844,0.1901176273822784,-2973.9931640625,304.16436767578125,0.8353341817855835,0.272899329662323,0.1924311816692352,293.2936706542969,297.1499938964844,293.1499938964844,0.286173015832901,-5569.15966796875,304.1664123535156,0.9341167211532592,0.3783563673496246,0.3602904677391052,293.2230224609375,297.1499938964844,293.1499938964844,0.0125374849885702,-3430.46875,303.46453857421875,0.4586394429206848,0.050000000745058,0.2349264770746231,291.387451171875,291.1499938964844,272.2735290527344,269.3450012207031,288.6974792480469,293.3824157714844,291.3841247558594,1.0,0.2784717977046966,1.0,0.050000000745058,0.8273183107376099,1.0,-1.1764832735061646,0.0001966292911674,1.1762865781784058,-0.2609812915325165,0.0,0.0,0.0,63.61281204223633,43.0,195.40196228027344,-2812.237548828125,220.32540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,301.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.421875,18000.0,0.0,0.0,0.0645327717065811,0.0,0.0,0.0,0.0,1.0,0.0061130784451961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0458564721047878,0.0885876193642616,-0.0427311509847641,0.0,6.549255340360105e-05,0.0,0.0,3.377809524536133,0.0,0.0,0.0,0.2661806643009186,4.0,0.0,1.0
733800,293.17852783203125,297.1499938964844,293.1499938964844,0.0959335267543792,-2210.601318359375,304.1563720703125,0.6983073949813843,0.1567925810813903,0.1431253850460052,293.4628295898437,297.1499938964844,293.1499938964844,0.0109674129635095,-677.6180419921875,302.7201232910156,0.4586394429206848,0.050000000745058,0.049525249749422,293.2136535644531,297.1499938964844,293.1499938964844,0.1901176273822784,-2973.9931640625,304.16436767578125,0.8353341817855835,0.272899329662323,0.1924311816692352,293.2936706542969,297.1499938964844,293.1499938964844,0.286173015832901,-5569.15966796875,304.1664123535156,0.9341167211532592,0.3783563673496246,0.3602904677391052,293.2230224609375,297.1499938964844,293.1499938964844,0.0125374849885702,-3430.46875,303.46453857421875,0.4586394429206848,0.050000000745058,0.2349264770746231,291.387451171875,291.1499938964844,272.2735290527344,269.3450012207031,288.6974792480469,293.3824157714844,291.3841247558594,1.0,0.2784717977046966,1.0,0.050000000745058,0.8273183107376099,1.0,-1.1764832735061646,0.0001966292911674,1.1762865781784058,-0.2609812915325165,0.0,0.0,0.0,63.61281204223633,43.0,195.40196228027344,-2812.237548828125,220.32540893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,301.1669006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18172.421875,18000.0,0.0,0.0,0.0645327717065811,0.0,0.0,0.0,0.0,1.0,0.0061130784451961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0458564721047878,0.0885876193642616,-0.0427311509847641,0.0,6.549255340360105e-05,0.0,0.0,3.377809524536133,0.0,0.0,0.0,0.2661806643009186,4.0,0.0,1.0
733860,293.177978515625,297.1499938964844,293.1499938964844,0.0980009287595748,-2254.140869140625,304.1520080566406,0.709693968296051,0.1561801582574844,0.1423486024141311,293.4721374511719,297.1499938964844,293.1499938964844,0.0109611470252275,-685.0567626953125,302.5400390625,0.4705874919891357,0.050000000745058,0.0493204183876514,293.2129821777344,297.1499938964844,293.1499938964844,0.1940659284591674,-3028.6875,304.1553649902344,0.8472921848297119,0.2714200615882873,0.1912093609571457,293.2911682128906,297.1499938964844,293.1499938964844,0.2912376224994659,-5655.25634765625,304.1559753417969,0.949219048023224,0.3752212524414062,0.3570106327533722,293.2249755859375,297.1499938964844,293.1499938964844,0.0127667877823114,-3497.16357421875,303.4119567871094,0.4705874919891357,0.050000000745058,0.2339548170566558,290.99737548828125,291.1499938964844,272.337890625,269.3963317871094,288.7250671386719,293.3912353515625,291.13446044921875,1.0,0.2709097266197204,1.0,0.050000000745058,0.8263188004493713,1.0,-1.1687352657318115,0.0001945569965755,1.1685407161712646,-0.2589050829410553,0.0,0.0,0.0574455708265304,58.32487106323242,31.0,336.878662109375,-3757.468505859375,207.14715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,302.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.142578125,18000.0,0.0,0.0,0.0634224563837051,0.0,0.0,0.0,0.0,1.0,0.0044389893300831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869814381003379,0.1173869520425796,-0.0304055102169513,0.0,6.436573312385008e-05,0.0,0.0,4.49446439743042,0.0,0.0,0.0,0.2702748775482178,4.0,0.0,1.0
733920,293.177978515625,297.1499938964844,293.1499938964844,0.0980009287595748,-2254.140869140625,304.1520080566406,0.709693968296051,0.1561801582574844,0.1423486024141311,293.4721374511719,297.1499938964844,293.1499938964844,0.0109611470252275,-685.0567626953125,302.5400390625,0.4705874919891357,0.050000000745058,0.0493204183876514,293.2129821777344,297.1499938964844,293.1499938964844,0.1940659284591674,-3028.6875,304.1553649902344,0.8472921848297119,0.2714200615882873,0.1912093609571457,293.2911682128906,297.1499938964844,293.1499938964844,0.2912376224994659,-5655.25634765625,304.1559753417969,0.949219048023224,0.3752212524414062,0.3570106327533722,293.2249755859375,297.1499938964844,293.1499938964844,0.0127667877823114,-3497.16357421875,303.4119567871094,0.4705874919891357,0.050000000745058,0.2339548170566558,290.99737548828125,291.1499938964844,272.337890625,269.3963317871094,288.7250671386719,293.3912353515625,291.13446044921875,1.0,0.2709097266197204,1.0,0.050000000745058,0.8263188004493713,1.0,-1.1687352657318115,0.0001945569965755,1.1685407161712646,-0.2589050829410553,0.0,0.0,0.0574455708265304,58.32487106323242,31.0,336.878662109375,-3757.468505859375,207.14715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,302.0218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17894.142578125,18000.0,0.0,0.0,0.0634224563837051,0.0,0.0,0.0,0.0,1.0,0.0044389893300831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869814381003379,0.1173869520425796,-0.0304055102169513,0.0,6.436573312385008e-05,0.0,0.0,4.49446439743042,0.0,0.0,0.0,0.2702748775482178,4.0,0.0,1.0
733980,293.17742919921875,297.1499938964844,293.1499938964844,0.0951317846775055,-2196.87890625,304.1552734375,0.7261930704116821,0.1555808633565902,0.1415498852729797,293.481201171875,297.1499938964844,293.1499938964844,0.0103662787005305,-657.9559936523438,302.44989013671875,0.4846710860729217,0.050000000745058,0.0490498803555965,293.2128601074219,297.1499938964844,293.1499938964844,0.1880238056182861,-2949.275390625,304.1619873046875,0.8670280575752258,0.2698500156402588,0.1899312287569046,293.28936767578125,297.1499938964844,293.1499938964844,0.2813361287117004,-5495.38916015625,304.1679992675781,0.9718057513237,0.3720037341117859,0.3537347912788391,293.2265319824219,297.1499938964844,293.1499938964844,0.0122680058702826,-3396.38037109375,303.4029541015625,0.4846710860729217,0.050000000745058,0.2326715141534805,291.3567199707031,291.1499938964844,272.3980712890625,269.4444274902344,288.7537536621094,293.3997497558594,291.26885986328125,1.0,0.2609204351902008,1.0,0.050000000745058,0.8253192901611328,1.0,-1.1604456901550293,0.000192339066416,1.160253405570984,-0.256584107875824,0.0,0.0,0.0,51.36872863769531,25.0,-316.78582763671875,-645.2173461914062,190.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,299.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.95703125,18000.0,0.0,0.0,0.0661752000451088,0.0,0.0,0.0,0.0,1.0,0.0096192266792058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063965320587158,0.0666129142045974,-0.0602163821458816,0.0,6.715941708534956e-05,0.0,0.0,2.506903171539306,0.0,0.0,0.0,0.2632785737514496,4.0,0.0,1.0
734040,293.17742919921875,297.1499938964844,293.1499938964844,0.0951317846775055,-2196.87890625,304.1552734375,0.7261930704116821,0.1555808633565902,0.1415498852729797,293.481201171875,297.1499938964844,293.1499938964844,0.0103662787005305,-657.9559936523438,302.44989013671875,0.4846710860729217,0.050000000745058,0.0490498803555965,293.2128601074219,297.1499938964844,293.1499938964844,0.1880238056182861,-2949.275390625,304.1619873046875,0.8670280575752258,0.2698500156402588,0.1899312287569046,293.28936767578125,297.1499938964844,293.1499938964844,0.2813361287117004,-5495.38916015625,304.1679992675781,0.9718057513237,0.3720037341117859,0.3537347912788391,293.2265319824219,297.1499938964844,293.1499938964844,0.0122680058702826,-3396.38037109375,303.4029541015625,0.4846710860729217,0.050000000745058,0.2326715141534805,291.3567199707031,291.1499938964844,272.3980712890625,269.4444274902344,288.7537536621094,293.3997497558594,291.26885986328125,1.0,0.2609204351902008,1.0,0.050000000745058,0.8253192901611328,1.0,-1.1604456901550293,0.000192339066416,1.160253405570984,-0.256584107875824,0.0,0.0,0.0,51.36872863769531,25.0,-316.78582763671875,-645.2173461914062,190.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,299.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.95703125,18000.0,0.0,0.0,0.0661752000451088,0.0,0.0,0.0,0.0,1.0,0.0096192266792058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0063965320587158,0.0666129142045974,-0.0602163821458816,0.0,6.715941708534956e-05,0.0,0.0,2.506903171539306,0.0,0.0,0.0,0.2632785737514496,4.0,0.0,1.0
734100,293.1768798828125,297.1499938964844,293.1499938964844,0.1000784263014793,-2299.016357421875,304.1455383300781,0.7351090908050537,0.1553408056497573,0.141186848282814,293.4850769042969,297.1499938964844,293.1499938964844,0.0107192508876323,-685.3952026367188,302.2888488769531,0.4916178584098816,0.050000000745058,0.0489187054336071,293.2121887207031,297.1499938964844,293.1499938964844,0.1978005170822143,-3082.285888671875,304.1424560546875,0.8784893155097961,0.2691859602928161,0.1893308311700821,293.28741455078125,297.1499938964844,293.1499938964844,0.2955053448677063,-5732.61279296875,304.1395568847656,0.9830539226531982,0.3706223368644714,0.3522012531757355,293.2268981933594,297.1499938964844,293.1499938964844,0.0128867086023092,-3553.242431640625,303.347412109375,0.4916178584098816,0.050000000745058,0.2320492714643478,290.6815185546875,291.1499938964844,272.4264831542969,269.4671630859375,288.767578125,293.40380859375,290.7236633300781,1.0,0.256094753742218,1.0,0.050000000745058,0.8248195648193359,1.0,-1.156543850898743,0.0001913029991555,1.1563525199890137,-0.2554855942726135,0.0,0.0,0.0861413478851318,47.9977912902832,25.0,-171.6114501953125,-3559.954833984375,182.7938690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,300.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.546875,18000.0,0.0,0.0,0.0643290132284164,0.0,0.0,0.0,0.0,1.0,0.0057134265080094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772842466831207,0.117284320294857,-0.0400000773370265,0.0,6.528577068820596e-05,0.0,0.0,4.455838680267334,0.0,0.0,0.0,0.2696159183979034,4.0,0.0,1.0
734160,293.1764831542969,297.1499938964844,293.1499938964844,0.0947654992341995,-2190.118896484375,304.15594482421875,0.7447225451469421,0.1550788432359695,0.1408471763134002,293.4891357421875,297.1499938964844,293.1499938964844,0.0101174116134643,-649.1357421875,302.3009948730469,0.4989193677902221,0.050000000745058,0.0487928949296474,293.2118530273437,297.1499938964844,293.1499938964844,0.1870585829019546,-2936.943115234375,304.1632080078125,0.8908995985984802,0.2684660255908966,0.1887674182653427,293.2859802246094,297.1499938964844,293.1499938964844,0.2791829407215118,-5460.7412109375,304.1709289550781,0.993768572807312,0.3691657781600952,0.350767582654953,293.2273254394531,297.1499938964844,293.1499938964844,0.0121506238356232,-3379.7158203125,303.3687744140625,0.4989193677902221,0.050000000745058,0.2314524948596954,291.2570495605469,291.1499938964844,272.4537048339844,269.489013671875,288.78094482421875,293.4078369140625,291.34649658203125,1.0,0.2513042986392975,1.0,0.050000000745058,0.8243197798728943,1.0,-1.15287184715271,0.0001903332013171,1.1526814699172974,-0.2544417381286621,0.0,0.0,0.0226784478873014,44.76594543457031,25.0,478.3139953613281,-3655.8896484375,175.31626892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,302.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.634765625,18000.0,0.0,0.0,0.064224325120449,0.0,0.0,0.0,0.0,1.0,0.0043887137435376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0828779488801956,0.1128678023815155,-0.0299898535013198,0.0,6.517952715512365e-05,0.0,0.0,4.328705787658691,0.0,0.0,0.0,0.2699010968208313,4.0,0.0,1.0
734220,293.17578125,297.1499938964844,293.1499938964844,0.0969329476356506,-2236.53857421875,304.149169921875,0.7581000328063965,0.1545517444610595,0.1402159035205841,293.4971008300781,297.1499938964844,293.1499938964844,0.0100069968029856,-652.9851684570312,302.1307678222656,0.5093615055084229,0.050000000745058,0.0486387684941291,293.2110900878906,297.1499938964844,293.1499938964844,0.1909331977367401,-2992.6220703125,304.1500244140625,0.907630741596222,0.2670459747314453,0.1876090914011001,293.2781677246094,297.1499938964844,293.1499938964844,0.2756963670253753,-5414.35791015625,304.1671447753906,0.9990000128746032,0.3672610819339752,0.338979423046112,293.2279968261719,297.1499938964844,293.1499938964844,0.0123377945274114,-3444.221923828125,303.3267822265625,0.5093615055084229,0.050000000745058,0.2307213693857193,291.0552062988281,291.1499938964844,272.5044860839844,269.5298156738281,288.8280334472656,293.4180603027344,290.8399658203125,1.0,0.2437893748283386,1.0,0.050000000745058,0.8233202695846558,1.0,-1.135514736175537,0.0001856119051808,1.1353291273117063,-0.2490174621343612,0.0,0.0,0.0205774437636137,40.655216217041016,25.0,-987.7620239257812,-576.3706665039062,162.1604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,298.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.244140625,18000.0,0.0,0.0,0.0657298117876052,0.0,0.0,0.0,0.0,1.0,0.0110764168202877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056741707958281,0.0705317854881286,-0.0648576095700264,0.0,6.670740549452603e-05,0.0,0.0,2.631664276123047,0.0,0.0,0.0,0.2637950181961059,4.0,0.0,1.0
