time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734280,293.17578125,297.1499938964844,293.1499938964844,0.0969329476356506,-2236.53857421875,304.149169921875,0.7581000328063965,0.1545517444610595,0.1402159035205841,293.4971008300781,297.1499938964844,293.1499938964844,0.0100069968029856,-652.9851684570312,302.1307678222656,0.5093615055084229,0.050000000745058,0.0486387684941291,293.2110900878906,297.1499938964844,293.1499938964844,0.1909331977367401,-2992.6220703125,304.1500244140625,0.907630741596222,0.2670459747314453,0.1876090914011001,293.2781677246094,297.1499938964844,293.1499938964844,0.2756963670253753,-5414.35791015625,304.1671447753906,0.9990000128746032,0.3672610819339752,0.338979423046112,293.2279968261719,297.1499938964844,293.1499938964844,0.0123377945274114,-3444.221923828125,303.3267822265625,0.5093615055084229,0.050000000745058,0.2307213693857193,291.0552062988281,291.1499938964844,272.5044860839844,269.5298156738281,288.8280334472656,293.4180603027344,290.8399658203125,1.0,0.2437893748283386,1.0,0.050000000745058,0.8233202695846558,1.0,-1.135514736175537,0.0001856119051808,1.1353291273117063,-0.2490174621343612,0.0,0.0,0.0205774437636137,40.655216217041016,25.0,-987.7620239257812,-576.3706665039062,162.1604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02587890625,298.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.244140625,18000.0,0.0,0.0,0.0657298117876052,0.0,0.0,0.0,0.0,1.0,0.0110764168202877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056741707958281,0.0705317854881286,-0.0648576095700264,0.0,6.670740549452603e-05,0.0,0.0,2.631664276123047,0.0,0.0,0.0,0.2637950181961059,4.0,0.0,1.0
734340,293.1748046875,297.1499938964844,293.1499938964844,0.092438243329525,-2144.16845703125,304.1578369140625,0.7684937715530396,0.1540941298007965,0.1397079080343246,293.504638671875,297.1499938964844,293.1499938964844,0.0094729186967015,-620.77294921875,302.0536499023437,0.5177032947540283,0.050000000745058,0.0485351607203483,293.2023620605469,297.1499938964844,293.1499938964844,0.1825397163629531,-2877.716552734375,304.1657409667969,0.9227225184440612,0.2672562897205353,0.1873875707387924,293.252685546875,297.1499938964844,293.1499938964844,0.2502635419368744,-4993.97607421875,304.2060241699219,0.9990000128746032,0.3691588342189789,0.324154794216156,293.22808837890625,297.1499938964844,293.1499938964844,0.0117533644661307,-3301.915771484375,303.32574462890625,0.5177032947540283,0.050000000745058,0.2302298992872238,291.4456481933594,291.1499938964844,272.54998779296875,269.5666198730469,288.8939208984375,293.44403076171875,291.4930114746094,1.0,0.2375685572624206,1.0,0.050000000745058,0.8223207592964172,1.0,-1.116132378578186,0.000180408853339,1.1159518957138062,-0.2429020404815673,0.0,0.0,0.0,37.80324935913086,25.0,505.1610107421875,-3433.726806640625,151.19659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,302.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3046875,18000.0,0.0,0.0,0.0636685490608215,0.0,0.0,0.0,0.0,1.0,0.0047899316996335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733640268445015,0.1069177761673927,-0.0335537455976009,0.0,6.461548036895692e-05,0.0,0.0,4.094120025634766,0.0,0.0,0.0,0.2691861689090729,4.0,0.0,1.0
734400,293.1748046875,297.1499938964844,293.1499938964844,0.092438243329525,-2144.16845703125,304.1578369140625,0.7684937715530396,0.1540941298007965,0.1397079080343246,293.504638671875,297.1499938964844,293.1499938964844,0.0094729186967015,-620.77294921875,302.0536499023437,0.5177032947540283,0.050000000745058,0.0485351607203483,293.2023620605469,297.1499938964844,293.1499938964844,0.1825397163629531,-2877.716552734375,304.1657409667969,0.9227225184440612,0.2672562897205353,0.1873875707387924,293.252685546875,297.1499938964844,293.1499938964844,0.2502635419368744,-4993.97607421875,304.2060241699219,0.9990000128746032,0.3691588342189789,0.324154794216156,293.22808837890625,297.1499938964844,293.1499938964844,0.0117533644661307,-3301.915771484375,303.32574462890625,0.5177032947540283,0.050000000745058,0.2302298992872238,291.4456481933594,291.1499938964844,272.54998779296875,269.5666198730469,288.8939208984375,293.44403076171875,291.4930114746094,1.0,0.2375685572624206,1.0,0.050000000745058,0.8223207592964172,1.0,-1.116132378578186,0.000180408853339,1.1159518957138062,-0.2429020404815673,0.0,0.0,0.0,37.80324935913086,25.0,505.1610107421875,-3433.726806640625,151.19659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,302.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3046875,18000.0,0.0,0.0,0.0636685490608215,0.0,0.0,0.0,0.0,1.0,0.0047899316996335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733640268445015,0.1069177761673927,-0.0335537455976009,0.0,6.461548036895692e-05,0.0,0.0,4.094120025634766,0.0,0.0,0.0,0.2691861689090729,4.0,0.0,1.0
734460,293.1688537597656,297.1499938964844,293.1499938964844,0.0994703099131584,-2289.26025390625,304.1424560546875,0.77956622838974,0.1546841710805893,0.1399501264095306,293.5057373046875,297.1499938964844,293.1499938964844,0.0097674904391169,-651.7636108398438,301.7952575683594,0.52569180727005,0.050000000745058,0.0484488345682621,293.187255859375,297.1499938964844,293.1499938964844,0.1972920298576355,-3078.7119140625,304.1338195800781,0.9392006397247314,0.2690039873123169,0.1883338093757629,293.2139587402344,297.1499938964844,293.1499938964844,0.2557035088539123,-5104.044921875,304.17547607421875,0.9990000128746032,0.3743959367275238,0.3112658560276031,293.221923828125,297.1499938964844,293.1499938964844,0.0125489104539155,-3511.099609375,303.26373291015625,0.52569180727005,0.050000000745058,0.2298204153776168,290.6787414550781,291.1499938964844,272.5926513671875,269.6015319824219,288.9339294433594,293.44677734375,290.5815124511719,1.0,0.2324904352426529,1.0,0.050000000745058,0.8213211297988892,1.0,-1.1014918088912964,0.000176554909558,1.1013152599334717,-0.2382106482982635,0.0,0.0,0.0702418684959411,35.44830703735352,28.0,-563.3883666992188,-3429.458251953125,142.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648986816406,299.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17778.34375,18000.0,0.0,0.0,0.0619506984949111,0.0,0.0,0.0,0.0,1.0,0.006966114975512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715048909187316,0.1190201342105865,-0.0475152432918548,0.0,6.287208088906482e-05,0.0,0.0,4.505815505981445,0.0,0.0,0.0,0.2689301371574402,4.0,0.0,1.0
734520,293.1688537597656,297.1499938964844,293.1499938964844,0.0994703099131584,-2289.26025390625,304.1424560546875,0.77956622838974,0.1546841710805893,0.1399501264095306,293.5057373046875,297.1499938964844,293.1499938964844,0.0097674904391169,-651.7636108398438,301.7952575683594,0.52569180727005,0.050000000745058,0.0484488345682621,293.187255859375,297.1499938964844,293.1499938964844,0.1972920298576355,-3078.7119140625,304.1338195800781,0.9392006397247314,0.2690039873123169,0.1883338093757629,293.2139587402344,297.1499938964844,293.1499938964844,0.2557035088539123,-5104.044921875,304.17547607421875,0.9990000128746032,0.3743959367275238,0.3112658560276031,293.221923828125,297.1499938964844,293.1499938964844,0.0125489104539155,-3511.099609375,303.26373291015625,0.52569180727005,0.050000000745058,0.2298204153776168,290.6787414550781,291.1499938964844,272.5926513671875,269.6015319824219,288.9339294433594,293.44677734375,290.5815124511719,1.0,0.2324904352426529,1.0,0.050000000745058,0.8213211297988892,1.0,-1.1014918088912964,0.000176554909558,1.1013152599334717,-0.2382106482982635,0.0,0.0,0.0702418684959411,35.44830703735352,28.0,-563.3883666992188,-3429.458251953125,142.75949096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3648986816406,299.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17778.34375,18000.0,0.0,0.0,0.0619506984949111,0.0,0.0,0.0,0.0,1.0,0.006966114975512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715048909187316,0.1190201342105865,-0.0475152432918548,0.0,6.287208088906482e-05,0.0,0.0,4.505815505981445,0.0,0.0,0.0,0.2689301371574402,4.0,0.0,1.0
734580,293.16943359375,297.1499938964844,293.1499938964844,0.09170863032341,-2129.345703125,304.1573791503906,0.7858631014823914,0.1541074067354202,0.1397329568862915,293.5086975097656,297.1499938964844,293.1499938964844,0.0090448400005698,-601.5938110351562,301.8210754394531,0.5308204293251038,0.050000000745058,0.0483988411724567,293.178466796875,297.1499938964844,293.1499938964844,0.1829593330621719,-2882.518310546875,304.1620178222656,0.9495601654052734,0.269854336977005,0.189089760184288,293.17791748046875,297.1499938964844,293.1499938964844,0.2285854071378708,-4645.06103515625,304.2103576660156,0.9990000128746032,0.3801016211509704,0.3035501539707184,293.2178955078125,297.1499938964844,293.1499938964844,0.0115744015201926,-3264.407470703125,303.3095092773437,0.5308204293251038,0.050000000745058,0.2295832633972168,291.5498962402344,291.1499938964844,272.6350402832031,269.6368713378906,288.94390869140625,293.4241027832031,291.566650390625,1.0,0.2295678406953811,1.0,0.050000000745058,0.8203215599060059,1.0,-1.092530608177185,0.0001742545427987,1.0923564434051514,-0.2353103756904602,0.0,0.0,0.0,34.080196380615234,31.0,426.1525573730469,-2742.10205078125,137.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,301.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.6484375,18000.0,0.0,0.0,0.0609083175659179,0.0,0.0,0.0,0.0,1.0,0.0067966631613671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436895489692688,0.0905400365591049,-0.0468504875898361,0.0,6.181420030770823e-05,0.0,0.0,3.4535062313079834,0.0,0.0,0.0,0.2662450969219208,4.0,0.0,1.0
734640,293.16943359375,297.1499938964844,293.1499938964844,0.09170863032341,-2129.345703125,304.1573791503906,0.7858631014823914,0.1541074067354202,0.1397329568862915,293.5086975097656,297.1499938964844,293.1499938964844,0.0090448400005698,-601.5938110351562,301.8210754394531,0.5308204293251038,0.050000000745058,0.0483988411724567,293.178466796875,297.1499938964844,293.1499938964844,0.1829593330621719,-2882.518310546875,304.1620178222656,0.9495601654052734,0.269854336977005,0.189089760184288,293.17791748046875,297.1499938964844,293.1499938964844,0.2285854071378708,-4645.06103515625,304.2103576660156,0.9990000128746032,0.3801016211509704,0.3035501539707184,293.2178955078125,297.1499938964844,293.1499938964844,0.0115744015201926,-3264.407470703125,303.3095092773437,0.5308204293251038,0.050000000745058,0.2295832633972168,291.5498962402344,291.1499938964844,272.6350402832031,269.6368713378906,288.94390869140625,293.4241027832031,291.566650390625,1.0,0.2295678406953811,1.0,0.050000000745058,0.8203215599060059,1.0,-1.092530608177185,0.0001742545427987,1.0923564434051514,-0.2353103756904602,0.0,0.0,0.0,34.080196380615234,31.0,426.1525573730469,-2742.10205078125,137.82972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,301.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18186.6484375,18000.0,0.0,0.0,0.0609083175659179,0.0,0.0,0.0,0.0,1.0,0.0067966631613671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436895489692688,0.0905400365591049,-0.0468504875898361,0.0,6.181420030770823e-05,0.0,0.0,3.4535062313079834,0.0,0.0,0.0,0.2662450969219208,4.0,0.0,1.0
734700,293.1717224121094,297.1499938964844,293.1499938964844,0.0948189198970794,-2194.909912109375,304.1501159667969,0.7864760756492615,0.1534134745597839,0.1391637921333313,293.5107116699219,297.1499938964844,293.1499938964844,0.0091139962896704,-614.5730590820312,301.6897277832031,0.5321403741836548,0.050000000745058,0.0483865737915039,293.17584228515625,297.1499938964844,293.1499938964844,0.1902890801429748,-2983.41796875,304.1459350585937,0.9520263075828552,0.2700084745883941,0.1892231851816177,293.1636657714844,297.1499938964844,293.1499938964844,0.2353947460651397,-4770.240234375,304.1863098144531,0.9990000128746032,0.3825507760047912,0.3016262948513031,293.2164001464844,297.1499938964844,293.1499938964844,0.0119591001421213,-3371.795654296875,303.2778015136719,0.5321403741836548,0.050000000745058,0.2295250743627548,291.2057189941406,291.1499938964844,272.6561279296875,269.6546936035156,288.94805908203125,293.4150390625,290.9856262207031,1.0,0.2287631332874298,1.0,0.050000000745058,0.8198217153549194,1.0,-1.0896130800247192,0.0001735240512061,1.0894396305084229,-0.2343458831310272,0.0,0.0,0.0,33.73681640625,31.0,-902.3297729492188,-0.0,136.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,299.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.44921875,18000.0,0.0,0.0,0.0605493634939193,0.0,0.0,0.0,0.0,1.0,0.0119172474369406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002713360008783,0.067397616803646,-0.0671262815594673,0.0,6.14499076618813e-05,0.0,0.0,2.51937222480774,0.0,0.0,0.0,0.2628804743289947,4.0,0.0,1.0
734760,293.1732788085937,297.1499938964844,293.1499938964844,0.0976059734821319,-2252.731201171875,304.1455383300781,0.7861655950546265,0.1528291851282119,0.1385666579008102,293.5123291015625,297.1499938964844,293.1499938964844,0.00934833381325,-633.2251586914062,301.513671875,0.5327967405319214,0.050000000745058,0.0483805611729621,293.1735534667969,297.1499938964844,293.1499938964844,0.1971884071826934,-3075.5869140625,304.1351928710937,0.953301966190338,0.270132839679718,0.1893239766359329,293.15203857421875,297.1499938964844,293.1499938964844,0.2425785660743713,-4896.38134765625,304.1679077148437,0.9990000128746032,0.384664386510849,0.3006784319877624,293.2149658203125,297.1499938964844,293.1499938964844,0.0124000199139118,-3479.758056640625,303.2315368652344,0.5327967405319214,0.050000000745058,0.2294965535402298,290.6483764648437,291.1499938964844,272.6771850585937,269.6725769042969,288.9521179199219,293.4086608886719,290.8074035644531,1.0,0.2283446043729782,1.0,0.050000000745058,0.8193219304084778,1.0,-1.0878373384475708,0.0001730971853248,1.087664246559143,-0.233741894364357,0.0,0.0,0.0803707167506218,33.5649299621582,49.0,133.9814910888672,-3646.5390625,135.64918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70196533203125,301.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17794.12890625,18000.0,0.0,0.0,0.0562833063304424,0.0,0.0,0.0,0.0,1.0,0.0062472666613757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809035822749137,0.1242797151207923,-0.0433761328458786,0.0,5.712040001526475e-05,0.0,0.0,4.729757308959961,0.0,0.0,0.0,0.2703619301319122,4.0,0.0,1.0
734820,293.1744384765625,297.1499938964844,293.1499938964844,0.0904685482382774,-2106.8896484375,304.1576538085937,0.7722651958465576,0.1520030051469802,0.1378360539674759,293.5181884765625,297.1499938964844,293.1499938964844,0.008646679110825,-586.0631103515625,301.5512390136719,0.5231844186782837,0.050000000745058,0.0484747849404811,293.1770324707031,297.1499938964844,293.1499938964844,0.1833535432815551,-2888.31298828125,304.16070556640625,0.9357865452766418,0.2688609957695007,0.1889122426509857,293.150634765625,297.1499938964844,293.1499938964844,0.2385368347167968,-4820.169921875,304.1649475097656,0.9990000128746032,0.3849724531173706,0.3151893317699432,293.2137451171875,297.1499938964844,293.1499938964844,0.0115519752725958,-3267.287353515625,303.2751159667969,0.5231844186782837,0.050000000745058,0.229943498969078,291.540283203125,291.1499938964844,272.7190856933594,269.70867919921875,288.94091796875,293.4234924316406,291.4831848144531,1.0,0.2347620129585266,1.0,0.050000000745058,0.8183223605155945,1.0,-1.1045215129852295,0.0001776587305357,1.1043438911437988,-0.2392120361328125,0.0,0.0,0.0,36.13878631591797,67.0,-13.006351470947266,-929.8024291992188,144.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,299.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18234.5703125,18000.0,0.0,0.0,0.0568958856165409,0.0,0.0,0.0,0.0,1.0,0.0099757742136716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091794235631823,0.0707889422774314,-0.0616095215082168,0.0,5.7742090575629845e-05,0.0,0.0,2.6700448989868164,0.0,0.0,0.0,0.2637588381767273,4.0,0.0,1.0
734880,293.1744384765625,297.1499938964844,293.1499938964844,0.0904685482382774,-2106.8896484375,304.1576538085937,0.7722651958465576,0.1520030051469802,0.1378360539674759,293.5181884765625,297.1499938964844,293.1499938964844,0.008646679110825,-586.0631103515625,301.5512390136719,0.5231844186782837,0.050000000745058,0.0484747849404811,293.1770324707031,297.1499938964844,293.1499938964844,0.1833535432815551,-2888.31298828125,304.16070556640625,0.9357865452766418,0.2688609957695007,0.1889122426509857,293.150634765625,297.1499938964844,293.1499938964844,0.2385368347167968,-4820.169921875,304.1649475097656,0.9990000128746032,0.3849724531173706,0.3151893317699432,293.2137451171875,297.1499938964844,293.1499938964844,0.0115519752725958,-3267.287353515625,303.2751159667969,0.5231844186782837,0.050000000745058,0.229943498969078,291.540283203125,291.1499938964844,272.7190856933594,269.70867919921875,288.94091796875,293.4234924316406,291.4831848144531,1.0,0.2347620129585266,1.0,0.050000000745058,0.8183223605155945,1.0,-1.1045215129852295,0.0001776587305357,1.1043438911437988,-0.2392120361328125,0.0,0.0,0.0,36.13878631591797,67.0,-13.006351470947266,-929.8024291992188,144.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582214355469,299.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18234.5703125,18000.0,0.0,0.0,0.0568958856165409,0.0,0.0,0.0,0.0,1.0,0.0099757742136716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0091794235631823,0.0707889422774314,-0.0616095215082168,0.0,5.7742090575629845e-05,0.0,0.0,2.6700448989868164,0.0,0.0,0.0,0.2637588381767273,4.0,0.0,1.0
734940,293.1698913574219,297.1499938964844,293.1499938964844,0.0942137017846107,-2183.736572265625,304.1508178710937,0.750024676322937,0.1522947698831558,0.1379983127117157,293.5239562988281,297.1499938964844,293.1499938964844,0.0088266562670469,-604.1055297851562,301.2900695800781,0.5062954425811768,0.050000000745058,0.0486810430884361,293.1917724609375,297.1499938964844,293.1499938964844,0.1884626448154449,-2959.093505859375,304.1528015136719,0.9010958075523376,0.2652095556259155,0.1869604289531707,293.1881408691406,297.1499938964844,293.1499938964844,0.2758363485336303,-5436.6484375,304.10321044921875,0.9990000128746032,0.3774466812610626,0.3448342978954315,293.2138977050781,297.1499938964844,293.1499938964844,0.0120714986696839,-3396.50927734375,303.2126770019531,0.5062954425811768,0.050000000745058,0.2309219092130661,290.9825134277344,291.1499938964844,272.7607421875,269.7450866699219,288.9118957519531,293.4601135253906,291.17010498046875,1.0,0.2471874207258224,1.0,0.050000000745058,0.8173227310180664,1.0,-1.1393709182739258,0.000187303405255,1.1391836404800415,-0.2504633665084839,0.0,0.0,0.0436676070094108,41.76603317260742,70.0,509.9767150878906,-3788.57373046875,165.44065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677917480469,302.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.4921875,18000.0,0.0,0.0,0.0519677028059959,0.0,0.0,0.0,0.0,1.0,0.0054158926941454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859887674450874,0.1241499334573745,-0.0381611660122871,0.0,5.274061186355539e-05,0.0,0.0,4.753867149353027,0.0,0.0,0.0,0.2707917094230652,4.0,0.0,1.0
735000,293.1698913574219,297.1499938964844,293.1499938964844,0.0942137017846107,-2183.736572265625,304.1508178710937,0.750024676322937,0.1522947698831558,0.1379983127117157,293.5239562988281,297.1499938964844,293.1499938964844,0.0088266562670469,-604.1055297851562,301.2900695800781,0.5062954425811768,0.050000000745058,0.0486810430884361,293.1917724609375,297.1499938964844,293.1499938964844,0.1884626448154449,-2959.093505859375,304.1528015136719,0.9010958075523376,0.2652095556259155,0.1869604289531707,293.1881408691406,297.1499938964844,293.1499938964844,0.2758363485336303,-5436.6484375,304.10321044921875,0.9990000128746032,0.3774466812610626,0.3448342978954315,293.2138977050781,297.1499938964844,293.1499938964844,0.0120714986696839,-3396.50927734375,303.2126770019531,0.5062954425811768,0.050000000745058,0.2309219092130661,290.9825134277344,291.1499938964844,272.7607421875,269.7450866699219,288.9118957519531,293.4601135253906,291.17010498046875,1.0,0.2471874207258224,1.0,0.050000000745058,0.8173227310180664,1.0,-1.1393709182739258,0.000187303405255,1.1391836404800415,-0.2504633665084839,0.0,0.0,0.0436676070094108,41.76603317260742,70.0,509.9767150878906,-3788.57373046875,165.44065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677917480469,302.5608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.4921875,18000.0,0.0,0.0,0.0519677028059959,0.0,0.0,0.0,0.0,1.0,0.0054158926941454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859887674450874,0.1241499334573745,-0.0381611660122871,0.0,5.274061186355539e-05,0.0,0.0,4.753867149353027,0.0,0.0,0.0,0.2707917094230652,4.0,0.0,1.0
735060,293.16900634765625,297.1499938964844,293.1499938964844,0.0935288667678833,-2169.949951171875,304.1503601074219,0.7262502908706665,0.1519809961318969,0.1382457166910171,293.5316772460937,297.1499938964844,293.1499938964844,0.0085175354033708,-588.965576171875,301.1990051269531,0.4886229932308197,0.050000000745058,0.0489742718636989,293.2068786621094,297.1499938964844,293.1499938964844,0.1831473112106323,-2890.9296875,304.1578674316406,0.8648788332939148,0.2610560357570648,0.1840748041868209,293.2469787597656,297.1499938964844,293.1499938964844,0.2773837149143219,-5455.67236328125,304.1148986816406,0.9745882153511048,0.364489197731018,0.3485216498374939,293.21600341796875,297.1499938964844,293.1499938964844,0.0119628235697746,-3374.110107421875,303.2041931152344,0.4886229932308197,0.050000000745058,0.232312873005867,291.2525329589844,291.1499938964844,272.8021850585937,269.78179931640625,288.8990783691406,293.43798828125,291.0625305175781,1.0,0.2574387490749359,1.0,0.050000000745058,0.8163233995437622,1.0,-1.1426737308502195,0.0001882938086055,1.142485499382019,-0.2511545121669769,0.0,0.0,0.0,49.23752975463867,73.0,-747.43896484375,-14.735937118530272,180.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,299.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.416015625,18000.0,0.0,0.0,0.0535648874938488,0.0,0.0,0.0,0.0,1.0,0.0116928527131676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007780221058055,0.0674321576952934,-0.0666541382670402,0.0,5.436154970084317e-05,0.0,0.0,2.525777578353882,0.0,0.0,0.0,0.2630816400051117,4.0,0.0,1.0
735120,293.16900634765625,297.1499938964844,293.1499938964844,0.0935288667678833,-2169.949951171875,304.1503601074219,0.7262502908706665,0.1519809961318969,0.1382457166910171,293.5316772460937,297.1499938964844,293.1499938964844,0.0085175354033708,-588.965576171875,301.1990051269531,0.4886229932308197,0.050000000745058,0.0489742718636989,293.2068786621094,297.1499938964844,293.1499938964844,0.1831473112106323,-2890.9296875,304.1578674316406,0.8648788332939148,0.2610560357570648,0.1840748041868209,293.2469787597656,297.1499938964844,293.1499938964844,0.2773837149143219,-5455.67236328125,304.1148986816406,0.9745882153511048,0.364489197731018,0.3485216498374939,293.21600341796875,297.1499938964844,293.1499938964844,0.0119628235697746,-3374.110107421875,303.2041931152344,0.4886229932308197,0.050000000745058,0.232312873005867,291.2525329589844,291.1499938964844,272.8021850585937,269.78179931640625,288.8990783691406,293.43798828125,291.0625305175781,1.0,0.2574387490749359,1.0,0.050000000745058,0.8163233995437622,1.0,-1.1426737308502195,0.0001882938086055,1.142485499382019,-0.2511545121669769,0.0,0.0,0.0,49.23752975463867,73.0,-747.43896484375,-14.735937118530272,180.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44091796875,299.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18163.416015625,18000.0,0.0,0.0,0.0535648874938488,0.0,0.0,0.0,0.0,1.0,0.0116928527131676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007780221058055,0.0674321576952934,-0.0666541382670402,0.0,5.436154970084317e-05,0.0,0.0,2.525777578353882,0.0,0.0,0.0,0.2630816400051117,4.0,0.0,1.0
735180,293.17059326171875,297.1499938964844,293.1499938964844,0.0915969684720039,-2130.008544921875,304.1553039550781,0.7061885595321655,0.1511819213628769,0.1378724426031112,293.539306640625,297.1499938964844,293.1499938964844,0.0083543136715888,-577.5492553710938,301.06787109375,0.4741466343402862,0.050000000745058,0.0492543950676918,293.2080383300781,297.1499938964844,293.1499938964844,0.178361177444458,-2825.85791015625,304.1667785644531,0.8399381041526794,0.2593657970428467,0.1827495694160461,293.2684936523437,297.1499938964844,293.1499938964844,0.2663645446300506,-5267.21875,304.14996337890625,0.9392902851104736,0.3576271533966064,0.341070294380188,293.218994140625,297.1499938964844,293.1499938964844,0.0118389911949634,-3335.536376953125,303.1803283691406,0.4741466343402862,0.050000000745058,0.2336416393518448,291.3394470214844,291.1499938964844,272.8434143066406,269.8187561035156,288.9319152832031,293.4403076171875,291.4291381835937,1.0,0.2655571401119232,1.0,0.050000000745058,0.8153240084648132,1.0,-1.133619785308838,0.0001858571631601,1.1334339380264282,-0.2480001598596573,0.0,0.0,0.0,56.22758102416992,61.0,599.5944213867188,-3578.738037109375,191.6501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,302.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0511274375021457,0.0,0.0,0.0,0.0,1.0,0.0051007545553147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781922861933708,0.1142041534185409,-0.0360118672251701,0.0,5.1887847803300247e-05,0.0,0.0,4.379383563995361,0.0,0.0,0.0,0.2699185907840729,4.0,0.0,1.0
735240,293.17059326171875,297.1499938964844,293.1499938964844,0.0915969684720039,-2130.008544921875,304.1553039550781,0.7061885595321655,0.1511819213628769,0.1378724426031112,293.539306640625,297.1499938964844,293.1499938964844,0.0083543136715888,-577.5492553710938,301.06787109375,0.4741466343402862,0.050000000745058,0.0492543950676918,293.2080383300781,297.1499938964844,293.1499938964844,0.178361177444458,-2825.85791015625,304.1667785644531,0.8399381041526794,0.2593657970428467,0.1827495694160461,293.2684936523437,297.1499938964844,293.1499938964844,0.2663645446300506,-5267.21875,304.14996337890625,0.9392902851104736,0.3576271533966064,0.341070294380188,293.218994140625,297.1499938964844,293.1499938964844,0.0118389911949634,-3335.536376953125,303.1803283691406,0.4741466343402862,0.050000000745058,0.2336416393518448,291.3394470214844,291.1499938964844,272.8434143066406,269.8187561035156,288.9319152832031,293.4403076171875,291.4291381835937,1.0,0.2655571401119232,1.0,0.050000000745058,0.8153240084648132,1.0,-1.133619785308838,0.0001858571631601,1.1334339380264282,-0.2480001598596573,0.0,0.0,0.0,56.22758102416992,61.0,599.5944213867188,-3578.738037109375,191.6501007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5139465332031,302.769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.68359375,18000.0,0.0,0.0,0.0511274375021457,0.0,0.0,0.0,0.0,1.0,0.0051007545553147,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781922861933708,0.1142041534185409,-0.0360118672251701,0.0,5.1887847803300247e-05,0.0,0.0,4.379383563995361,0.0,0.0,0.0,0.2699185907840729,4.0,0.0,1.0
735300,293.1716003417969,297.1499938964844,293.1499938964844,0.0903880149126052,-2105.84912109375,304.15643310546875,0.7012944221496582,0.1507209986448288,0.1375216841697693,293.5440368652344,297.1499938964844,293.1499938964844,0.0081691881641745,-566.7843017578125,301.0301818847656,0.4707189500331878,0.050000000745058,0.0493182428181171,293.2069702148437,297.1499938964844,293.1499938964844,0.1760395616292953,-2795.0517578125,304.167724609375,0.8348848223686218,0.2588405907154083,0.1823691427707672,293.273193359375,297.1499938964844,293.1499938964844,0.2614352405071258,-5185.5634765625,304.1585693359375,0.9304347634315492,0.3551995754241943,0.3385808765888214,293.22076416015625,297.1499938964844,293.1499938964844,0.011696764267981,-3303.120849609375,303.1769104003906,0.4707189500331878,0.050000000745058,0.2339445054531097,291.5063171386719,291.1499938964844,272.86395263671875,269.8373107910156,288.9502258300781,293.4461975097656,291.4762268066406,1.0,0.2668376266956329,1.0,0.050000000745058,0.8148243427276611,1.0,-1.1301944255828855,0.0001849471445893,1.1300095319747925,-0.2467434257268905,0.0,0.0,0.0,57.80672836303711,61.0,127.89383697509766,-1514.55126953125,193.6073760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,300.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.599609375,18000.0,0.0,0.0,0.0527951978147029,0.0,0.0,0.0,0.0,1.0,0.0091238915920257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0161885563284158,0.0745269730687141,-0.0583384186029434,0.0,5.358041380532086e-05,0.0,0.0,2.8194100856781006,0.0,0.0,0.0,0.2642906904220581,4.0,0.0,1.0
735360,293.1722412109375,297.1499938964844,293.1499938964844,0.0959984436631202,-2222.786376953125,304.1448974609375,0.6997064352035522,0.1503194272518158,0.1371441632509231,293.5481262207031,297.1499938964844,293.1499938964844,0.0083848694339394,-592.8890991210938,300.78399658203125,0.4699565172195434,0.050000000745058,0.0493321232497692,293.2048645019531,297.1499938964844,293.1499938964844,0.1872835010290146,-2950.826904296875,304.1437072753906,0.8335272669792175,0.2585304081439972,0.1820839941501617,293.2749328613281,297.1499938964844,293.1499938964844,0.2767622470855713,-5447.92236328125,304.12860107421875,0.926933228969574,0.3532950580120086,0.336546927690506,293.22216796875,297.1499938964844,293.1499938964844,0.0123957358300685,-3491.174560546875,303.1077880859375,0.4699565172195434,0.050000000745058,0.2340103536844253,290.8404541015625,291.1499938964844,272.8844299316406,269.8558959960937,288.9690246582031,293.4530029296875,290.63739013671875,1.0,0.26674684882164,1.0,0.050000000745058,0.8143246173858643,1.0,-1.1270532608032229,0.0001841171324485,1.1268690824508667,-0.2455676645040512,0.0,0.0,0.037663035094738,58.124298095703125,49.0,-1028.118896484375,-2187.115966796875,193.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,298.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17799.810546875,18000.0,0.0,0.0,0.0521026402711868,0.0,0.0,0.0,0.0,1.0,0.0105502475053071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275602843612432,0.0905799195170402,-0.0630196332931518,0.0,5.287755629979074e-05,0.0,0.0,3.365360975265503,0.0,0.0,0.0,0.2672837674617767,4.0,0.0,1.0
735420,293.1731262207031,297.1499938964844,293.1499938964844,0.0893230438232421,-2085.469482421875,304.1579895019531,0.7036700248718262,0.1495765298604965,0.1363962143659591,293.5565795898437,297.1499938964844,293.1499938964844,0.0078678457066416,-552.052490234375,300.7946472167969,0.4742671549320221,0.050000000745058,0.0492521747946739,293.20037841796875,297.1499938964844,293.1499938964844,0.1748716235160827,-2779.963623046875,304.16705322265625,0.838565468788147,0.2580537796020508,0.1816884279251098,293.27545166015625,297.1499938964844,293.1499938964844,0.2563649117946625,-5101.2109375,304.1705017089844,0.9311861395835876,0.3500283062458038,0.3333025574684143,293.2245178222656,297.1499938964844,293.1499938964844,0.0115679716691374,-3281.680419921875,303.1304626464844,0.4742671549320221,0.050000000745058,0.2336311042308807,291.5003662109375,291.1499938964844,272.9252624511719,269.89324951171875,289.00732421875,293.4676818847656,291.5346374511719,1.0,0.2631866633892059,1.0,0.050000000745058,0.8133251070976257,1.0,-1.1212356090545654,0.0001825870131142,1.1210530996322632,-0.2433177977800369,0.0,0.0,0.0,56.038612365722656,37.0,520.376708984375,-3300.476806640625,187.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,302.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.861328125,18000.0,0.0,0.0,0.0518703646957874,0.0,0.0,0.0,0.0,1.0,0.005472145974636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674129948019981,0.1060189083218574,-0.0386059209704399,0.0,5.264182618702762e-05,0.0,0.0,4.058763980865479,0.0,0.0,0.0,0.2687240242958069,4.0,0.0,1.0
735480,293.1731262207031,297.1499938964844,293.1499938964844,0.0893230438232421,-2085.469482421875,304.1579895019531,0.7036700248718262,0.1495765298604965,0.1363962143659591,293.5565795898437,297.1499938964844,293.1499938964844,0.0078678457066416,-552.052490234375,300.7946472167969,0.4742671549320221,0.050000000745058,0.0492521747946739,293.20037841796875,297.1499938964844,293.1499938964844,0.1748716235160827,-2779.963623046875,304.16705322265625,0.838565468788147,0.2580537796020508,0.1816884279251098,293.27545166015625,297.1499938964844,293.1499938964844,0.2563649117946625,-5101.2109375,304.1705017089844,0.9311861395835876,0.3500283062458038,0.3333025574684143,293.2245178222656,297.1499938964844,293.1499938964844,0.0115679716691374,-3281.680419921875,303.1304626464844,0.4742671549320221,0.050000000745058,0.2336311042308807,291.5003662109375,291.1499938964844,272.9252624511719,269.89324951171875,289.00732421875,293.4676818847656,291.5346374511719,1.0,0.2631866633892059,1.0,0.050000000745058,0.8133251070976257,1.0,-1.1212356090545654,0.0001825870131142,1.1210530996322632,-0.2433177977800369,0.0,0.0,0.0,56.038612365722656,37.0,520.376708984375,-3300.476806640625,187.4090118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255615234375,302.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.861328125,18000.0,0.0,0.0,0.0518703646957874,0.0,0.0,0.0,0.0,1.0,0.005472145974636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674129948019981,0.1060189083218574,-0.0386059209704399,0.0,5.264182618702762e-05,0.0,0.0,4.058763980865479,0.0,0.0,0.0,0.2687240242958069,4.0,0.0,1.0
735540,293.17333984375,297.1499938964844,293.1499938964844,0.0958317443728447,-2221.539306640625,304.14410400390625,0.7151729464530945,0.1489463746547699,0.1356090307235717,293.5641174316406,297.1499938964844,293.1499938964844,0.008042368106544,-579.3203735351562,300.3856811523437,0.4837339520454407,0.050000000745058,0.0490683615207672,293.19512939453125,297.1499938964844,293.1499938964844,0.1885335594415664,-2968.84521484375,304.1378479003906,0.8523054122924805,0.2578349411487579,0.1813096404075622,293.2735900878906,297.1499938964844,293.1499938964844,0.2740973830223083,-5406.20751953125,304.1329345703125,0.9469823241233826,0.3472139239311218,0.330277144908905,293.2259826660156,297.1499938964844,293.1499938964844,0.0123342871665954,-3496.70458984375,303.0248107910156,0.4837339520454407,0.050000000745058,0.2327591776847839,290.5985107421875,291.1499938964844,272.96588134765625,269.93072509765625,289.0482482910156,293.4830322265625,290.6485900878906,1.0,0.2561111152172088,1.0,0.050000000745058,0.8123255968093872,1.0,-1.1149375438690186,0.000180928473128,1.1147565841674805,-0.240858182311058,0.0,0.0,0.0798396617174148,51.31873321533203,25.0,-166.43637084960938,-3497.927001953125,176.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,300.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17770.599609375,18000.0,0.0,0.0,0.0504506230354309,0.0,0.0,0.0,0.0,1.0,0.0069207297638058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075622871518135,0.1229053884744644,-0.0472825206816196,0.0,5.120096830069088e-05,0.0,0.0,4.661501884460449,0.0,0.0,0.0,0.2698841094970703,4.0,0.0,1.0
735600,293.17333984375,297.1499938964844,293.1499938964844,0.0958317443728447,-2221.539306640625,304.14410400390625,0.7151729464530945,0.1489463746547699,0.1356090307235717,293.5641174316406,297.1499938964844,293.1499938964844,0.008042368106544,-579.3203735351562,300.3856811523437,0.4837339520454407,0.050000000745058,0.0490683615207672,293.19512939453125,297.1499938964844,293.1499938964844,0.1885335594415664,-2968.84521484375,304.1378479003906,0.8523054122924805,0.2578349411487579,0.1813096404075622,293.2735900878906,297.1499938964844,293.1499938964844,0.2740973830223083,-5406.20751953125,304.1329345703125,0.9469823241233826,0.3472139239311218,0.330277144908905,293.2259826660156,297.1499938964844,293.1499938964844,0.0123342871665954,-3496.70458984375,303.0248107910156,0.4837339520454407,0.050000000745058,0.2327591776847839,290.5985107421875,291.1499938964844,272.96588134765625,269.93072509765625,289.0482482910156,293.4830322265625,290.6485900878906,1.0,0.2561111152172088,1.0,0.050000000745058,0.8123255968093872,1.0,-1.1149375438690186,0.000180928473128,1.1147565841674805,-0.240858182311058,0.0,0.0,0.0798396617174148,51.31873321533203,25.0,-166.43637084960938,-3497.927001953125,176.50686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,300.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17770.599609375,18000.0,0.0,0.0,0.0504506230354309,0.0,0.0,0.0,0.0,1.0,0.0069207297638058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075622871518135,0.1229053884744644,-0.0472825206816196,0.0,5.120096830069088e-05,0.0,0.0,4.661501884460449,0.0,0.0,0.0,0.2698841094970703,4.0,0.0,1.0
735660,293.17340087890625,297.1499938964844,293.1499938964844,0.0876992270350456,-2054.619873046875,304.1585693359375,0.7329392433166504,0.1483446210622787,0.1348389685153961,293.5721130371094,297.1499938964844,293.1499938964844,0.0073671541176736,-525.7814331054688,300.4945373535156,0.4976416826248169,0.050000000745058,0.0488140843808651,293.1903686523437,297.1499938964844,293.1499938964844,0.1733040809631347,-2759.864013671875,304.16522216796875,0.8759846091270447,0.2576607465744018,0.1810275316238403,293.2718200683594,297.1499938964844,293.1499938964844,0.2499273419380188,-4997.0654296875,304.1759033203125,0.9722660183906556,0.3444478809833526,0.3274933695793152,293.22705078125,297.1499938964844,293.1499938964844,0.0112467585131526,-3224.3994140625,303.0785522460937,0.4976416826248169,0.050000000745058,0.2315530031919479,291.5643005371094,291.1499938964844,273.0063171386719,269.9682922363281,289.09033203125,293.4982604980469,291.5497436523437,1.0,0.2463902086019516,1.0,0.050000000745058,0.8113260269165039,1.0,-1.1085809469223022,0.0001792576658772,1.108401656150818,-0.2383199036121368,0.0,0.0,0.0,44.815391540527344,25.0,239.52186584472656,-1660.32666015625,162.34024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,300.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.123046875,18000.0,0.0,0.0,0.0526248328387737,0.0,0.0,0.0,0.0,1.0,0.009072414599359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0186572540551424,0.0767919942736625,-0.0581347420811653,0.0,5.340751522453502e-05,0.0,0.0,2.9073827266693115,0.0,0.0,0.0,0.2645381093025207,4.0,0.0,1.0
735720,293.17340087890625,297.1499938964844,293.1499938964844,0.0876992270350456,-2054.619873046875,304.1585693359375,0.7329392433166504,0.1483446210622787,0.1348389685153961,293.5721130371094,297.1499938964844,293.1499938964844,0.0073671541176736,-525.7814331054688,300.4945373535156,0.4976416826248169,0.050000000745058,0.0488140843808651,293.1903686523437,297.1499938964844,293.1499938964844,0.1733040809631347,-2759.864013671875,304.16522216796875,0.8759846091270447,0.2576607465744018,0.1810275316238403,293.2718200683594,297.1499938964844,293.1499938964844,0.2499273419380188,-4997.0654296875,304.1759033203125,0.9722660183906556,0.3444478809833526,0.3274933695793152,293.22705078125,297.1499938964844,293.1499938964844,0.0112467585131526,-3224.3994140625,303.0785522460937,0.4976416826248169,0.050000000745058,0.2315530031919479,291.5643005371094,291.1499938964844,273.0063171386719,269.9682922363281,289.09033203125,293.4982604980469,291.5497436523437,1.0,0.2463902086019516,1.0,0.050000000745058,0.8113260269165039,1.0,-1.1085809469223022,0.0001792576658772,1.108401656150818,-0.2383199036121368,0.0,0.0,0.0,44.815391540527344,25.0,239.52186584472656,-1660.32666015625,162.34024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1039123535156,300.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,18234.123046875,18000.0,0.0,0.0,0.0526248328387737,0.0,0.0,0.0,0.0,1.0,0.009072414599359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0186572540551424,0.0767919942736625,-0.0581347420811653,0.0,5.340751522453502e-05,0.0,0.0,2.9073827266693115,0.0,0.0,0.0,0.2645381093025207,4.0,0.0,1.0
735780,293.1729736328125,297.1499938964844,293.1499938964844,0.0921593010425567,-2147.735107421875,304.149658203125,0.7488768696784973,0.1478346139192581,0.1341776102781295,293.5780639648437,297.1499938964844,293.1499938964844,0.0074856844730675,-544.40087890625,300.1128845214844,0.5104826092720032,0.050000000745058,0.0486240796744823,293.1849670410156,297.1499938964844,293.1499938964844,0.1830955743789672,-2894.82861328125,304.1465759277344,0.898091733455658,0.2577342391014099,0.1808905154466629,293.26837158203125,297.1499938964844,293.1499938964844,0.2617748379707336,-5201.8515625,304.15142822265625,0.9910765290260316,0.3420540392398834,0.3249269127845764,293.2272033691406,297.1499938964844,293.1499938964844,0.011764645576477,-3373.08642578125,302.98681640625,0.5104826092720032,0.050000000745058,0.230651706457138,290.8276062011719,291.1499938964844,273.04656982421875,270.00592041015625,289.1307373046875,293.5125732421875,291.0372314453125,1.0,0.2391757071018219,1.0,0.050000000745058,0.8103265166282654,1.0,-1.10323166847229,0.0001778651203494,1.1030538082122805,-0.2360731810331344,0.0,0.0,0.0570452958345413,39.95177459716797,25.0,421.1245727539063,-3622.18017578125,151.68312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,301.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17830.09765625,18000.0,0.0,0.0,0.049539428204298,0.0,0.0,0.0,0.0,1.0,0.0060742530040442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831920430064201,0.1255552172660827,-0.0423631742596626,0.0,5.027622319175862e-05,0.0,0.0,4.792766571044922,0.0,0.0,0.0,0.2706846296787262,4.0,0.0,1.0
735840,293.1729736328125,297.1499938964844,293.1499938964844,0.0921593010425567,-2147.735107421875,304.149658203125,0.7488768696784973,0.1478346139192581,0.1341776102781295,293.5780639648437,297.1499938964844,293.1499938964844,0.0074856844730675,-544.40087890625,300.1128845214844,0.5104826092720032,0.050000000745058,0.0486240796744823,293.1849670410156,297.1499938964844,293.1499938964844,0.1830955743789672,-2894.82861328125,304.1465759277344,0.898091733455658,0.2577342391014099,0.1808905154466629,293.26837158203125,297.1499938964844,293.1499938964844,0.2617748379707336,-5201.8515625,304.15142822265625,0.9910765290260316,0.3420540392398834,0.3249269127845764,293.2272033691406,297.1499938964844,293.1499938964844,0.011764645576477,-3373.08642578125,302.98681640625,0.5104826092720032,0.050000000745058,0.230651706457138,290.8276062011719,291.1499938964844,273.04656982421875,270.00592041015625,289.1307373046875,293.5125732421875,291.0372314453125,1.0,0.2391757071018219,1.0,0.050000000745058,0.8103265166282654,1.0,-1.10323166847229,0.0001778651203494,1.1030538082122805,-0.2360731810331344,0.0,0.0,0.0570452958345413,39.95177459716797,25.0,421.1245727539063,-3622.18017578125,151.68312072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,301.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17830.09765625,18000.0,0.0,0.0,0.049539428204298,0.0,0.0,0.0,0.0,1.0,0.0060742530040442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831920430064201,0.1255552172660827,-0.0423631742596626,0.0,5.027622319175862e-05,0.0,0.0,4.792766571044922,0.0,0.0,0.0,0.2706846296787262,4.0,0.0,1.0
735900,293.1730041503906,297.1499938964844,293.1499938964844,0.0871481299400329,-2044.73046875,304.1586303710937,0.7559670209884644,0.1475381702184677,0.1338637471199035,293.5818176269531,297.1499938964844,293.1499938964844,0.0070855342783033,-511.3927001953125,300.2357482910156,0.5163677334785461,0.050000000745058,0.0485508292913436,293.1831359863281,297.1499938964844,293.1499938964844,0.1735380887985229,-2763.28662109375,304.1641540527344,0.9079298973083496,0.2576499879360199,0.1808263659477234,293.2674560546875,297.1499938964844,293.1499938964844,0.2470803707838058,-4951.6953125,304.1772766113281,0.9980173707008362,0.340737521648407,0.3236956596374511,293.2274475097656,297.1499938964844,293.1499938964844,0.0111167123541235,-3205.37060546875,303.0331115722656,0.5163677334785461,0.050000000745058,0.2303042262792587,291.50146484375,291.1499938964844,273.066650390625,270.0247497558594,289.15045166015625,293.5193786621094,291.5611267089844,1.0,0.2362224161624908,1.0,0.050000000745058,0.8098267316818237,1.0,-1.1007951498031616,0.0001772335672285,1.1006178855895996,-0.2350053340196609,0.0,0.0,0.0,38.07388305664063,25.0,611.254150390625,-3326.0322265625,147.49380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2089233398437,302.2979431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15234375,18000.0,0.0,0.0,0.0510687679052352,0.0,0.0,0.0,0.0,1.0,0.0057122283615171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703885778784751,0.1105527877807617,-0.0401642099022865,0.0,5.182830864214338e-05,0.0,0.0,4.230090141296387,0.0,0.0,0.0,0.2694052457809448,4.0,0.0,1.0
735960,293.1730041503906,297.1499938964844,293.1499938964844,0.0877770334482193,-2058.6875,304.1557006835937,0.7611225247383118,0.1472488045692443,0.1335491091012954,293.58544921875,297.1499938964844,293.1499938964844,0.006967787630856,-507.3299560546875,300.14324951171875,0.52082759141922,0.050000000745058,0.0485001131892204,293.1809997558594,297.1499938964844,293.1499938964844,0.1751474887132644,-2786.6328125,304.1582336425781,0.9156267046928406,0.2576449513435364,0.1807385683059692,293.2652587890625,297.1499938964844,293.1499938964844,0.2452830076217651,-4925.55224609375,304.17510986328125,0.9990000128746032,0.3396779596805572,0.3189764320850372,293.2276916503906,297.1499938964844,293.1499938964844,0.0111485347151756,-3223.804931640625,303.0162658691406,0.52082759141922,0.050000000745058,0.2300636619329452,291.4695129394531,291.1499938964844,273.086669921875,270.0435791015625,289.1799011230469,293.5277709960937,291.3235168457031,1.0,0.2335390001535415,1.0,0.050000000745058,0.8093269467353821,1.0,-1.094449520111084,0.0001755478151608,1.0942740440368652,-0.2326170951128006,0.0,0.0,0.0,36.7231674194336,25.0,-438.02728271484375,-143.98097229003906,143.23854064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,299.2294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18181.072265625,18000.0,0.0,0.0,0.0523868128657341,0.0,0.0,0.0,0.0,1.0,0.011623864993453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001439624116756,0.0679602101445198,-0.0665205866098404,0.0,5.316595343174413e-05,0.0,0.0,2.5487163066864014,0.0,0.0,0.0,0.263225793838501,4.0,0.0,1.0
