time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736020,293.17242431640625,297.1499938964844,293.1499938964844,0.0885403156280517,-2074.804443359375,304.1547241210937,0.7694394588470459,0.1467819064855575,0.1330384761095047,293.5905456542969,297.1499938964844,293.1499938964844,0.006943236105144,-508.7092895507813,299.8858642578125,0.5281288027763367,0.050000000745058,0.0484246611595153,293.1732482910156,297.1499938964844,293.1499938964844,0.1779761612415313,-2824.399169921875,304.1551513671875,0.9293677806854248,0.2584284543991089,0.1810951381921768,293.2484741210937,297.1499938964844,293.1499938964844,0.2379517704248428,-4807.759765625,304.1847229003906,0.9990000128746032,0.3401345312595367,0.3075504601001739,293.22723388671875,297.1499938964844,293.1499938964844,0.0112631376832723,-3257.115234375,302.9642944335937,0.5281288027763367,0.050000000745058,0.229705736041069,291.1773376464844,291.1499938964844,273.1265869140625,270.0812072753906,289.2573547363281,293.5596008300781,291.3584289550781,1.0,0.228842481970787,1.0,0.050000000745058,0.8083274364471436,1.0,-1.0798823833465576,0.00017170413048,1.079710602760315,-0.2271965593099594,0.0,0.0,0.0083689671009778,34.65928268432617,25.0,687.1837158203125,-3518.11767578125,135.60716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,302.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.712890625,18000.0,0.0,0.0,0.048711072653532,0.0,0.0,0.0,0.0,1.0,0.0060107107274234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079914391040802,0.1219540685415268,-0.042039681226015,0.0,4.943554449710064e-05,0.0,0.0,4.66815996170044,0.0,0.0,0.0,0.2704230546951294,4.0,0.0,1.0
736080,293.17242431640625,297.1499938964844,293.1499938964844,0.0885403156280517,-2074.804443359375,304.1547241210937,0.7694394588470459,0.1467819064855575,0.1330384761095047,293.5905456542969,297.1499938964844,293.1499938964844,0.006943236105144,-508.7092895507813,299.8858642578125,0.5281288027763367,0.050000000745058,0.0484246611595153,293.1732482910156,297.1499938964844,293.1499938964844,0.1779761612415313,-2824.399169921875,304.1551513671875,0.9293677806854248,0.2584284543991089,0.1810951381921768,293.2484741210937,297.1499938964844,293.1499938964844,0.2379517704248428,-4807.759765625,304.1847229003906,0.9990000128746032,0.3401345312595367,0.3075504601001739,293.22723388671875,297.1499938964844,293.1499938964844,0.0112631376832723,-3257.115234375,302.9642944335937,0.5281288027763367,0.050000000745058,0.229705736041069,291.1773376464844,291.1499938964844,273.1265869140625,270.0812072753906,289.2573547363281,293.5596008300781,291.3584289550781,1.0,0.228842481970787,1.0,0.050000000745058,0.8083274364471436,1.0,-1.0798823833465576,0.00017170413048,1.079710602760315,-0.2271965593099594,0.0,0.0,0.0083689671009778,34.65928268432617,25.0,687.1837158203125,-3518.11767578125,135.60716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966369628906,302.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17917.712890625,18000.0,0.0,0.0,0.048711072653532,0.0,0.0,0.0,0.0,1.0,0.0060107107274234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079914391040802,0.1219540685415268,-0.042039681226015,0.0,4.943554449710064e-05,0.0,0.0,4.66815996170044,0.0,0.0,0.0,0.2704230546951294,4.0,0.0,1.0
736140,293.17291259765625,297.1499938964844,293.1499938964844,0.0893177688121795,-2092.587890625,304.1503601074219,0.7766286730766296,0.1461248844861984,0.1324924528598785,293.5971984863281,297.1499938964844,293.1499938964844,0.0066785430535674,-497.08782958984375,299.71905517578125,0.5346956849098206,0.050000000745058,0.0483635067939758,293.1664428710937,297.1499938964844,293.1499938964844,0.1809834986925125,-2866.885498046875,304.1453857421875,0.9417862296104432,0.2592184841632843,0.1815902888774871,293.2255554199219,297.1499938964844,293.1499938964844,0.2319101840257644,-4716.38916015625,304.1791076660156,0.9990000128746032,0.3422702252864837,0.2979683876037597,293.22723388671875,297.1499938964844,293.1499938964844,0.0112728476524353,-3278.329345703125,302.938232421875,0.5346956849098206,0.050000000745058,0.2294156551361084,291.189208984375,291.1499938964844,273.1663818359375,270.1187744140625,289.299560546875,293.5531921386719,290.9767150878906,1.0,0.2249607145786285,1.0,0.050000000745058,0.8073278665542603,1.0,-1.067898154258728,0.0001685851893853,1.0677295923233032,-0.2226055264472961,0.0,0.0,0.0,32.98802185058594,25.0,-851.1603393554688,-0.0,129.4972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,299.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.8515625,18000.0,0.0,0.0,0.0504844337701797,0.0,0.0,0.0,0.0,1.0,0.0132302055135369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001058330381056,0.0696774497628212,-0.0695716142654419,0.0,5.123528171679936e-05,0.0,0.0,2.602243185043335,0.0,0.0,0.0,0.2629644870758056,4.0,0.0,1.0
736200,293.17291259765625,297.1499938964844,293.1499938964844,0.0893177688121795,-2092.587890625,304.1503601074219,0.7766286730766296,0.1461248844861984,0.1324924528598785,293.5971984863281,297.1499938964844,293.1499938964844,0.0066785430535674,-497.08782958984375,299.71905517578125,0.5346956849098206,0.050000000745058,0.0483635067939758,293.1664428710937,297.1499938964844,293.1499938964844,0.1809834986925125,-2866.885498046875,304.1453857421875,0.9417862296104432,0.2592184841632843,0.1815902888774871,293.2255554199219,297.1499938964844,293.1499938964844,0.2319101840257644,-4716.38916015625,304.1791076660156,0.9990000128746032,0.3422702252864837,0.2979683876037597,293.22723388671875,297.1499938964844,293.1499938964844,0.0112728476524353,-3278.329345703125,302.938232421875,0.5346956849098206,0.050000000745058,0.2294156551361084,291.189208984375,291.1499938964844,273.1663818359375,270.1187744140625,289.299560546875,293.5531921386719,290.9767150878906,1.0,0.2249607145786285,1.0,0.050000000745058,0.8073278665542603,1.0,-1.067898154258728,0.0001685851893853,1.0677295923233032,-0.2226055264472961,0.0,0.0,0.0,32.98802185058594,25.0,-851.1603393554688,-0.0,129.4972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1889343261719,299.3819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.8515625,18000.0,0.0,0.0,0.0504844337701797,0.0,0.0,0.0,0.0,1.0,0.0132302055135369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001058330381056,0.0696774497628212,-0.0695716142654419,0.0,5.123528171679936e-05,0.0,0.0,2.602243185043335,0.0,0.0,0.0,0.2629644870758056,4.0,0.0,1.0
736260,293.1786804199219,297.1499938964844,293.1499938964844,0.0855365768074989,-2015.8994140625,304.1583251953125,0.7809086441993713,0.144382357597351,0.1311367601156234,293.6019897460937,297.1499938964844,293.1499938964844,0.0064962711185216,-480.0978393554688,299.6212463378906,0.5403228998184204,0.050000000745058,0.0483153238892555,293.159912109375,297.1499938964844,293.1499938964844,0.1763661056756973,-2801.115478515625,304.1582336425781,0.9523409605026244,0.2601367235183716,0.1822172403335571,293.19970703125,297.1499938964844,293.1499938964844,0.2177722305059433,-4474.75341796875,304.1973571777344,0.9990000128746032,0.3456020653247833,0.2901956140995025,293.2270202636719,297.1499938964844,293.1499938964844,0.0109500223770737,-3187.0615234375,302.9316101074219,0.5403228998184204,0.050000000745058,0.2291870862245559,291.3858642578125,291.1499938964844,273.2059936523437,270.15625,289.3175354003906,293.5179138183594,291.51953125,1.0,0.2217237502336502,1.0,0.050000000745058,0.8063282370567322,1.0,-1.0573618412017822,0.0001658725232118,1.0571959018707275,-0.2184590995311737,0.0,0.0,0.0,31.662771224975582,43.0,749.3110961914062,-3363.706298828125,124.48440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,302.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.083984375,18000.0,0.0,0.0,0.0465959794819355,0.0,0.0,0.0,0.0,1.0,0.0065480219200253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728905797004699,0.1182330697774887,-0.0453424863517284,0.0,4.728899511974305e-05,0.0,0.0,4.523397922515869,0.0,0.0,0.0,0.2700240015983581,4.0,0.0,1.0
736320,293.1786804199219,297.1499938964844,293.1499938964844,0.0855365768074989,-2015.8994140625,304.1583251953125,0.7809086441993713,0.144382357597351,0.1311367601156234,293.6019897460937,297.1499938964844,293.1499938964844,0.0064962711185216,-480.0978393554688,299.6212463378906,0.5403228998184204,0.050000000745058,0.0483153238892555,293.159912109375,297.1499938964844,293.1499938964844,0.1763661056756973,-2801.115478515625,304.1582336425781,0.9523409605026244,0.2601367235183716,0.1822172403335571,293.19970703125,297.1499938964844,293.1499938964844,0.2177722305059433,-4474.75341796875,304.1973571777344,0.9990000128746032,0.3456020653247833,0.2901956140995025,293.2270202636719,297.1499938964844,293.1499938964844,0.0109500223770737,-3187.0615234375,302.9316101074219,0.5403228998184204,0.050000000745058,0.2291870862245559,291.3858642578125,291.1499938964844,273.2059936523437,270.15625,289.3175354003906,293.5179138183594,291.51953125,1.0,0.2217237502336502,1.0,0.050000000745058,0.8063282370567322,1.0,-1.0573618412017822,0.0001658725232118,1.0571959018707275,-0.2184590995311737,0.0,0.0,0.0,31.662771224975582,43.0,749.3110961914062,-3363.706298828125,124.48440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461669921875,302.528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.083984375,18000.0,0.0,0.0,0.0465959794819355,0.0,0.0,0.0,0.0,1.0,0.0065480219200253,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728905797004699,0.1182330697774887,-0.0453424863517284,0.0,4.728899511974305e-05,0.0,0.0,4.523397922515869,0.0,0.0,0.0,0.2700240015983581,4.0,0.0,1.0
736380,293.1822204589844,297.1499938964844,293.1499938964844,0.0890582725405693,-2091.916259765625,304.1483459472656,0.7686164379119873,0.1429245769977569,0.1296819001436233,293.60797119140625,297.1499938964844,293.1499938964844,0.0064312857575714,-487.8020629882813,299.2699890136719,0.5327481031417847,0.050000000745058,0.0483810789883136,293.1612243652344,297.1499938964844,293.1499938964844,0.1861460655927658,-2936.861572265625,304.1365966796875,0.9397017359733582,0.2596371471881866,0.1822239309549331,293.1893615722656,297.1499938964844,293.1499938964844,0.2391179203987121,-4848.6064453125,304.1418762207031,0.9990000128746032,0.3465090095996856,0.3007488548755646,293.22760009765625,297.1499938964844,293.1499938964844,0.0114268083125352,-3334.8525390625,302.8546142578125,0.5327481031417847,0.050000000745058,0.2294990122318267,290.8951721191406,291.1499938964844,273.2454833984375,270.1935729980469,289.3104248046875,293.51324462890625,290.7240600585937,1.0,0.226521611213684,1.0,0.050000000745058,0.8053286075592041,1.0,-1.068731427192688,0.0001688967458903,1.0685625076293943,-0.2216549515724182,0.0,0.0,0.0,33.462284088134766,46.0,-963.615966796875,-0.0,130.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846435546875,299.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.158203125,18000.0,0.0,0.0,0.0466496683657169,0.0,0.0,0.0,0.0,1.0,0.0147139737382531,0.0,-0.0,-0.0,0.0,0.0,0.0,2.420086457277648e-05,0.0709544420242309,-0.0709302425384521,0.0,4.734348476631567e-05,0.0,0.0,2.645244598388672,0.0,0.0,0.0,0.2628586292266845,4.0,0.0,1.0
736440,293.1822204589844,297.1499938964844,293.1499938964844,0.0890582725405693,-2091.916259765625,304.1483459472656,0.7686164379119873,0.1429245769977569,0.1296819001436233,293.60797119140625,297.1499938964844,293.1499938964844,0.0064312857575714,-487.8020629882813,299.2699890136719,0.5327481031417847,0.050000000745058,0.0483810789883136,293.1612243652344,297.1499938964844,293.1499938964844,0.1861460655927658,-2936.861572265625,304.1365966796875,0.9397017359733582,0.2596371471881866,0.1822239309549331,293.1893615722656,297.1499938964844,293.1499938964844,0.2391179203987121,-4848.6064453125,304.1418762207031,0.9990000128746032,0.3465090095996856,0.3007488548755646,293.22760009765625,297.1499938964844,293.1499938964844,0.0114268083125352,-3334.8525390625,302.8546142578125,0.5327481031417847,0.050000000745058,0.2294990122318267,290.8951721191406,291.1499938964844,273.2454833984375,270.1935729980469,289.3104248046875,293.51324462890625,290.7240600585937,1.0,0.226521611213684,1.0,0.050000000745058,0.8053286075592041,1.0,-1.068731427192688,0.0001688967458903,1.0685625076293943,-0.2216549515724182,0.0,0.0,0.0,33.462284088134766,46.0,-963.615966796875,-0.0,130.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846435546875,299.46307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.158203125,18000.0,0.0,0.0,0.0466496683657169,0.0,0.0,0.0,0.0,1.0,0.0147139737382531,0.0,-0.0,-0.0,0.0,0.0,0.0,2.420086457277648e-05,0.0709544420242309,-0.0709302425384521,0.0,4.734348476631567e-05,0.0,0.0,2.645244598388672,0.0,0.0,0.0,0.2628586292266845,4.0,0.0,1.0
736500,293.18231201171875,297.1499938964844,293.1499938964844,0.0885678902268409,-2081.851318359375,304.14996337890625,0.7622309923171997,0.1424950957298278,0.1292692422866821,293.6097717285156,297.1499938964844,293.1499938964844,0.0064780008979141,-490.1306762695313,299.1293640136719,0.5282309651374817,0.050000000745058,0.0484236888587474,293.16326904296875,297.1499938964844,293.1499938964844,0.1855495274066925,-2927.59814453125,304.1410522460937,0.9311582446098328,0.2590912878513336,0.1819016337394714,293.1957702636719,297.1499938964844,293.1499938964844,0.2450603246688842,-4944.509765625,304.13385009765625,0.9990000128746032,0.3447582423686981,0.3073967397212982,293.227783203125,297.1499938964844,293.1499938964844,0.0114625841379165,-3337.425048828125,302.8260803222656,0.5282309651374817,0.050000000745058,0.2297011315822601,290.7495422363281,291.1499938964844,273.26519775390625,270.2121887207031,289.31500244140625,293.528076171875,290.9642944335937,1.0,0.2289628386497497,1.0,0.050000000745058,0.8048288226127625,1.0,-1.0761253833770752,0.0001708681229501,1.0759544372558594,-0.2237426340579986,0.0,0.0,0.0477171577513217,34.62964630126953,46.0,426.1596374511719,-3527.629150390625,134.58543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859130859375,301.637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.943359375,18000.0,0.0,0.0,0.0428135357797145,0.0,0.0,0.0,0.0,1.0,0.0077481386251747,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784917548298835,0.1303089410066604,-0.0518171824514865,0.0,4.345029446994886e-05,0.0,0.0,4.963167190551758,0.0,0.0,0.0,0.2708117067813873,4.0,0.0,1.0
736560,293.18084716796875,297.1499938964844,293.1499938964844,0.0830134004354476,-1967.5631103515625,304.15985107421875,0.7566874623298645,0.1423709839582443,0.1290424913167953,293.6131286621094,297.1499938964844,293.1499938964844,0.0061324844136834,-456.9940185546875,299.3310546875,0.5240950584411621,0.050000000745058,0.0484653003513813,293.16668701171875,297.1499938964844,293.1499938964844,0.1739054471254348,-2767.68603515625,304.16339111328125,0.9229011535644532,0.2582575380802154,0.1814646273851394,293.2078857421875,297.1499938964844,293.1499938964844,0.2359546571969986,-4781.13037109375,304.1528015136719,0.9990000128746032,0.3418020009994507,0.3137525618076324,293.228515625,297.1499938964844,293.1499938964844,0.0107965832576155,-3153.679443359375,302.8880310058594,0.5240950584411621,0.050000000745058,0.229898527264595,291.5165710449219,291.1499938964844,273.28485107421875,270.2307434082031,289.32733154296875,293.5509948730469,291.5953674316406,1.0,0.2315032482147216,1.0,0.050000000745058,0.8043290376663208,1.0,-1.0832439661026,0.0001727832568576,1.083071231842041,-0.2257635742425918,0.0,0.0,0.0,35.768707275390625,49.0,709.063720703125,-3130.679931640625,138.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4737548828125,302.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18081.76953125,18000.0,0.0,0.0,0.0440402366220951,0.0,0.0,0.0,0.0,1.0,0.0073359599336981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.061074860394001,0.1109543070197105,-0.0498794429004192,0.0,4.46952399215661e-05,0.0,0.0,4.2476325035095215,0.0,0.0,0.0,0.2685610651969909,4.0,0.0,1.0
736620,293.1742248535156,297.1499938964844,293.1499938964844,0.0903970524668693,-2120.316162109375,304.1435241699219,0.7443153858184814,0.1429301649332046,0.129492849111557,293.6182556152344,297.1499938964844,293.1499938964844,0.0061940653249621,-477.1958618164063,298.8226928710937,0.5134875774383545,0.050000000745058,0.0485857538878917,293.173583984375,297.1499938964844,293.1499938964844,0.1869329363107681,-2949.328125,304.1357421875,0.9019889831542968,0.2564215958118438,0.1802257746458053,293.2383728027344,297.1499938964844,293.1499938964844,0.2596003413200378,-5195.36962890625,304.1121826171875,0.9902155995368958,0.3341420590877533,0.3186307549476623,293.2299194335937,297.1499938964844,293.1499938964844,0.0115742972120642,-3384.270263671875,302.7685241699219,0.5134875774383545,0.050000000745058,0.2304698973894119,290.66131591796875,291.1499938964844,273.3240966796875,270.2676696777344,289.36798095703125,293.5928039550781,290.5559387207031,1.0,0.2365550249814987,1.0,0.050000000745058,0.8033295273780823,1.0,-1.0874602794647217,0.0001739108847687,1.087286353111267,-0.2259857207536697,0.0,0.0,0.0363246612250804,38.88669204711914,52.0,-816.1882934570312,-2564.610595703125,145.60519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,298.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.765625,18000.0,0.0,0.0,0.0425444059073925,0.0,0.0,0.0,0.0,1.0,0.0122345779091119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381765700876712,0.1055892035365104,-0.0674126297235488,0.0,4.3177162297070026e-05,0.0,0.0,3.9216015338897705,0.0,0.0,0.0,0.2687368392944336,4.0,0.0,1.0
736680,293.1742248535156,297.1499938964844,293.1499938964844,0.0903970524668693,-2120.316162109375,304.1435241699219,0.7443153858184814,0.1429301649332046,0.129492849111557,293.6182556152344,297.1499938964844,293.1499938964844,0.0061940653249621,-477.1958618164063,298.8226928710937,0.5134875774383545,0.050000000745058,0.0485857538878917,293.173583984375,297.1499938964844,293.1499938964844,0.1869329363107681,-2949.328125,304.1357421875,0.9019889831542968,0.2564215958118438,0.1802257746458053,293.2383728027344,297.1499938964844,293.1499938964844,0.2596003413200378,-5195.36962890625,304.1121826171875,0.9902155995368958,0.3341420590877533,0.3186307549476623,293.2299194335937,297.1499938964844,293.1499938964844,0.0115742972120642,-3384.270263671875,302.7685241699219,0.5134875774383545,0.050000000745058,0.2304698973894119,290.66131591796875,291.1499938964844,273.3240966796875,270.2676696777344,289.36798095703125,293.5928039550781,290.5559387207031,1.0,0.2365550249814987,1.0,0.050000000745058,0.8033295273780823,1.0,-1.0874602794647217,0.0001739108847687,1.087286353111267,-0.2259857207536697,0.0,0.0,0.0363246612250804,38.88669204711914,52.0,-816.1882934570312,-2564.610595703125,145.60519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,298.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17682.765625,18000.0,0.0,0.0,0.0425444059073925,0.0,0.0,0.0,0.0,1.0,0.0122345779091119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381765700876712,0.1055892035365104,-0.0674126297235488,0.0,4.3177162297070026e-05,0.0,0.0,3.9216015338897705,0.0,0.0,0.0,0.2687368392944336,4.0,0.0,1.0
736740,293.1726989746094,297.1499938964844,293.1499938964844,0.0828018859028816,-1962.6689453125,304.1581726074219,0.7312334179878235,0.1426412314176559,0.1296235620975494,293.62408447265625,297.1499938964844,293.1499938964844,0.0057960082776844,-435.0960083007813,299.0332336425781,0.503063440322876,0.050000000745058,0.0487284511327743,293.1745910644531,297.1499938964844,293.1499938964844,0.1704433858394622,-2721.88623046875,304.1674499511719,0.8832096457481384,0.2556170225143432,0.1796328872442245,293.2525634765625,297.1499938964844,293.1499938964844,0.2341749519109726,-4746.73291015625,304.16656494140625,0.96833735704422,0.3290005326271057,0.3132801651954651,293.2315673828125,297.1499938964844,293.1499938964844,0.0106883840635418,-3130.579833984375,302.8381042480469,0.503063440322876,0.050000000745058,0.2311467826366424,291.6279296875,291.1499938964844,273.3632202148437,270.3043212890625,289.4084777832031,293.59942626953125,291.648681640625,1.0,0.2412254959344864,1.0,0.050000000745058,0.8023300170898438,1.0,-1.0829975605010986,0.0001727911148918,1.0828248262405396,-0.2241373509168625,0.0,0.0,0.0,42.45573043823242,55.0,492.31060791015625,-1835.9696044921875,150.78150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,300.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.91796875,18000.0,0.0,0.0,0.0425261631608009,0.0,0.0,0.0,0.0,1.0,0.0102838734164834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217262879014015,0.0845350325107574,-0.0628087446093559,0.0,4.315864862292074e-05,0.0,0.0,3.20553994178772,0.0,0.0,0.0,0.2652734518051147,4.0,0.0,1.0
736800,293.1726989746094,297.1499938964844,293.1499938964844,0.0828018859028816,-1962.6689453125,304.1581726074219,0.7312334179878235,0.1426412314176559,0.1296235620975494,293.62408447265625,297.1499938964844,293.1499938964844,0.0057960082776844,-435.0960083007813,299.0332336425781,0.503063440322876,0.050000000745058,0.0487284511327743,293.1745910644531,297.1499938964844,293.1499938964844,0.1704433858394622,-2721.88623046875,304.1674499511719,0.8832096457481384,0.2556170225143432,0.1796328872442245,293.2525634765625,297.1499938964844,293.1499938964844,0.2341749519109726,-4746.73291015625,304.16656494140625,0.96833735704422,0.3290005326271057,0.3132801651954651,293.2315673828125,297.1499938964844,293.1499938964844,0.0106883840635418,-3130.579833984375,302.8381042480469,0.503063440322876,0.050000000745058,0.2311467826366424,291.6279296875,291.1499938964844,273.3632202148437,270.3043212890625,289.4084777832031,293.59942626953125,291.648681640625,1.0,0.2412254959344864,1.0,0.050000000745058,0.8023300170898438,1.0,-1.0829975605010986,0.0001727911148918,1.0828248262405396,-0.2241373509168625,0.0,0.0,0.0,42.45573043823242,55.0,492.31060791015625,-1835.9696044921875,150.78150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,300.6394348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18224.91796875,18000.0,0.0,0.0,0.0425261631608009,0.0,0.0,0.0,0.0,1.0,0.0102838734164834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217262879014015,0.0845350325107574,-0.0628087446093559,0.0,4.315864862292074e-05,0.0,0.0,3.20553994178772,0.0,0.0,0.0,0.2652734518051147,4.0,0.0,1.0
736860,293.17291259765625,297.1499938964844,293.1499938964844,0.0902387127280235,-2117.328369140625,304.1433410644531,0.7192738056182861,0.1420194506645202,0.1292118430137634,293.6283264160156,297.1499938964844,293.1499938964844,0.0059378203004598,-461.4354553222656,298.4257507324219,0.4946476519107818,0.050000000745058,0.0488651022315025,293.1729736328125,297.1499938964844,293.1499938964844,0.1861039996147155,-2938.70556640625,304.1361083984375,0.8680946826934814,0.2553160786628723,0.1794324219226837,293.2555236816406,297.1499938964844,293.1499938964844,0.2529077529907226,-5074.43994140625,304.1304931640625,0.9479159712791444,0.3257831931114197,0.3099611401557922,293.2330322265625,297.1499938964844,293.1499938964844,0.0115813091397285,-3390.82568359375,302.69403076171875,0.4946476519107818,0.050000000745058,0.2317950129508972,290.5928649902344,291.1499938964844,273.4022521972656,270.3406677246094,289.4475402832031,293.60858154296875,290.64166259765625,1.0,0.2456614822149276,1.0,0.050000000745058,0.8013305068016052,1.0,-1.079220414161682,0.0001718209095997,1.0790486335754397,-0.2221051156520843,0.0,0.0,0.0539430603384971,45.88663482666016,58.0,-112.4681625366211,-3378.10009765625,156.0522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155090332031,300.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.869140625,18000.0,0.0,0.0,0.0390666685998439,0.0,0.0,0.0,0.0,1.0,0.0093827685341238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718956589698791,0.131023421883583,-0.0591277554631233,0.0,3.964770075981505e-05,0.0,0.0,4.961300849914551,0.0,0.0,0.0,0.2700383067131042,4.0,0.0,1.0
736920,293.17291259765625,297.1499938964844,293.1499938964844,0.0902387127280235,-2117.328369140625,304.1433410644531,0.7192738056182861,0.1420194506645202,0.1292118430137634,293.6283264160156,297.1499938964844,293.1499938964844,0.0059378203004598,-461.4354553222656,298.4257507324219,0.4946476519107818,0.050000000745058,0.0488651022315025,293.1729736328125,297.1499938964844,293.1499938964844,0.1861039996147155,-2938.70556640625,304.1361083984375,0.8680946826934814,0.2553160786628723,0.1794324219226837,293.2555236816406,297.1499938964844,293.1499938964844,0.2529077529907226,-5074.43994140625,304.1304931640625,0.9479159712791444,0.3257831931114197,0.3099611401557922,293.2330322265625,297.1499938964844,293.1499938964844,0.0115813091397285,-3390.82568359375,302.69403076171875,0.4946476519107818,0.050000000745058,0.2317950129508972,290.5928649902344,291.1499938964844,273.4022521972656,270.3406677246094,289.4475402832031,293.60858154296875,290.64166259765625,1.0,0.2456614822149276,1.0,0.050000000745058,0.8013305068016052,1.0,-1.079220414161682,0.0001718209095997,1.0790486335754397,-0.2221051156520843,0.0,0.0,0.0539430603384971,45.88663482666016,58.0,-112.4681625366211,-3378.10009765625,156.0522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6155090332031,300.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17729.869140625,18000.0,0.0,0.0,0.0390666685998439,0.0,0.0,0.0,0.0,1.0,0.0093827685341238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718956589698791,0.131023421883583,-0.0591277554631233,0.0,3.964770075981505e-05,0.0,0.0,4.961300849914551,0.0,0.0,0.0,0.2700383067131042,4.0,0.0,1.0
736980,293.1733093261719,297.1499938964844,293.1499938964844,0.0830388814210891,-1968.52001953125,304.1575012207031,0.712554395198822,0.1415954530239105,0.1289330422878265,293.6318054199219,297.1499938964844,293.1499938964844,0.0056301523000001,-426.4063415527344,298.69659423828125,0.4902484118938446,0.050000000745058,0.0489442087709903,293.1724853515625,297.1499938964844,293.1499938964844,0.1717374622821808,-2740.11083984375,304.1644592285156,0.860310971736908,0.2550652027130127,0.179370641708374,293.255859375,297.1499938964844,293.1499938964844,0.2322009056806564,-4715.064453125,304.1712646484375,0.9366344809532166,0.3241133987903595,0.3084839880466461,293.23406982421875,297.1499938964844,293.1499938964844,0.0107736345380544,-3158.92724609375,302.7717590332031,0.4902484118938446,0.050000000745058,0.2321702539920807,291.4843444824219,291.1499938964844,273.4256286621094,270.3623046875,289.469970703125,293.6146545410156,291.5914001464844,1.0,0.2482536286115646,1.0,0.050000000745058,0.80073082447052,1.0,-1.0775842666625977,0.0001714068348519,1.0774128437042236,-0.2210820764303207,0.0,0.0,0.0,47.87947845458984,58.0,781.9249267578125,-3235.221435546875,159.25222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,302.3397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78515625,18000.0,0.0,0.0,0.0397433601319789,0.0,0.0,0.0,0.0,1.0,0.0074215712957084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0672568157315254,0.1175601705908775,-0.0503033548593521,0.0,4.033445657114498e-05,0.0,0.0,4.499670505523682,0.0,0.0,0.0,0.2695932388305664,4.0,0.0,1.0
737040,293.1736145019531,297.1499938964844,293.1499938964844,0.0823133960366249,-1954.2845458984373,304.1576232910156,0.707987904548645,0.1412974596023559,0.1287184208631515,293.6346130371094,297.1499938964844,293.1499938964844,0.0054861414246261,-416.0458984375,298.6890869140625,0.4874374866485595,0.050000000745058,0.0489970333874225,293.1723937988281,297.1499938964844,293.1499938964844,0.1704612225294113,-2723.214599609375,304.1644287109375,0.855337917804718,0.2548528611660003,0.1792681068181991,293.25604248046875,297.1499938964844,293.1499938964844,0.2297047227621078,-4673.75390625,304.1723937988281,0.9292556047439576,0.323006808757782,0.3074760138988495,293.2349548339844,297.1499938964844,293.1499938964844,0.0123268198221921,-3367.11328125,302.771240234375,0.4874374866485595,0.050000000745058,0.2324208319187164,291.6326904296875,291.1499938964844,273.441162109375,270.3766784667969,289.4851989746094,293.6185302734375,291.5571594238281,1.0,0.2499499768018722,1.0,0.050000000745058,0.8003310561180115,1.0,-1.0763579607009888,0.0001710948854451,1.0761868953704834,-0.2203518003225326,0.0,0.0,0.0,49.20880508422852,61.0,13.177983283996582,-377.7636413574219,161.34307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278076171875,299.53204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.6796875,18000.0,0.0,0.0,0.0410863831639289,0.0,0.0,0.0,0.0,1.0,0.0126328198239207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0038021907676011,0.0726223215460777,-0.0688201263546943,0.0,4.169745443505235e-05,0.0,0.0,2.7319023609161377,0.0,0.0,0.0,0.2638108432292938,4.0,0.0,1.0
737100,293.1737976074219,297.1499938964844,293.1499938964844,0.087775632739067,-2067.83642578125,304.14630126953125,0.702441394329071,0.140964925289154,0.1284613758325576,293.6366271972656,297.1499938964844,293.1499938964844,0.005575661547482,-434.05560302734375,298.2841491699219,0.4840570092201233,0.050000000745058,0.0490622222423553,293.1717834472656,297.1499938964844,293.1499938964844,0.1819379329681396,-2882.769287109375,304.14093017578125,0.8495599627494812,0.2546908557415008,0.179162710905075,293.2552185058594,297.1499938964844,293.1499938964844,0.2442049533128738,-4929.11181640625,304.1419372558594,0.9205812215805054,0.321823239326477,0.3063191771507263,293.2356872558594,297.1499938964844,293.1499938964844,0.0113033102825284,-3324.085205078125,302.6772766113281,0.4840570092201233,0.050000000745058,0.2327300608158111,290.9143371582031,291.1499938964844,273.4606018066406,270.39453125,289.5025329589844,293.6216125488281,290.7601928710937,1.0,0.2520415484905243,1.0,0.050000000745058,0.7998312711715698,1.0,-1.0749837160110474,0.0001707475166767,1.074812889099121,-0.2194908410310745,0.0,0.0,0.0,50.850852966308594,61.0,-878.6090087890625,-0.0,163.95889282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,299.4549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.041015625,18000.0,0.0,0.0,0.0401201508939266,0.0,0.0,0.0,0.0,1.0,0.0156560093164443,0.0,-0.0,-0.0,0.0,0.0,0.0,2.214393316535279e-05,0.0712452828884124,-0.0712231397628784,0.0,4.071685179951601e-05,0.0,0.0,2.6564583778381348,0.0,0.0,0.0,0.2628946006298065,4.0,0.0,1.0
737160,293.1738586425781,297.1499938964844,293.1499938964844,0.0881020948290824,-2074.424072265625,304.146728515625,0.6972548961639404,0.1406468600034713,0.1282377243041992,293.6378479003906,297.1499938964844,293.1499938964844,0.0056430511176586,-439.5340270996094,298.09979248046875,0.4807871282100677,0.050000000745058,0.0491261444985866,293.17095947265625,297.1499938964844,293.1499938964844,0.1830136775970459,-2896.45947265625,304.141357421875,0.8443081974983215,0.25457563996315,0.179123505949974,293.2537841796875,297.1499938964844,293.1499938964844,0.2448116689920425,-4938.326171875,304.1432800292969,0.912750005722046,0.3207728564739227,0.3053496181964874,293.2361755371094,297.1499938964844,293.1499938964844,0.0114170731976628,-3349.33642578125,302.636962890625,0.4807871282100677,0.050000000745058,0.2330332845449447,290.7032470703125,291.1499938964844,273.4800109863281,270.4122619628906,289.5166320800781,293.6216735839844,290.8927307128906,1.0,0.2541090846061706,1.0,0.050000000745058,0.7993314862251282,1.0,-1.0739450454711914,0.0001704894093563,1.0737745761871338,-0.218737706542015,0.0,0.0,0.0449405200779438,52.46471786499024,49.0,369.1051635742188,-3427.22265625,166.6124725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6223449707031,301.1719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17768.453125,18000.0,0.0,0.0,0.0366798676550388,0.0,0.0,0.0,0.0,1.0,0.0089805740863084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753902196884155,0.1329419910907745,-0.0575517639517784,0.0,3.7225403502816334e-05,0.0,0.0,5.052872180938721,0.0,0.0,0.0,0.2707981169223785,4.0,0.0,1.0
737220,293.1754455566406,297.1499938964844,293.1499938964844,0.082514502108097,-1960.6617431640625,304.155517578125,0.6971303820610046,0.1397255957126617,0.1274627745151519,293.6439208984375,297.1499938964844,293.1499938964844,0.0051884423010051,-398.9251403808594,298.2821960449219,0.4817466735839844,0.050000000745058,0.0491073690354824,293.1705322265625,297.1499938964844,293.1499938964844,0.1724046319723129,-2751.27197265625,304.1585693359375,0.84534752368927,0.2541317939758301,0.1788204163312912,293.2525939941406,297.1499938964844,293.1499938964844,0.2290118783712387,-4667.14599609375,304.1673889160156,0.912160873413086,0.3183870911598205,0.303135335445404,293.23809814453125,297.1499938964844,293.1499938964844,0.0107126161456108,-3163.378662109375,302.694580078125,0.4817466735839844,0.050000000745058,0.2329442054033279,291.5092163085937,291.1499938964844,273.5187683105469,270.44744873046875,289.54815673828125,293.61962890625,291.33990478515625,1.0,0.2525016963481903,1.0,0.050000000745058,0.7983319759368896,1.0,-1.0698652267456057,0.0001694419042905,1.0696958303451538,-0.2165427654981613,0.0,0.0,0.0,51.95806503295898,37.0,-421.5873107910156,-0.057617962360382,164.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,299.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18160.87890625,18000.0,0.0,0.0,0.0395280644297599,0.0,0.0,0.0,0.0,1.0,0.0140878837555646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005990163772366,0.0712814182043075,-0.0706823989748954,0.0,4.0115959563991055e-05,0.0,0.0,2.670705556869507,0.0,0.0,0.0,0.2634222507476806,4.0,0.0,1.0
737280,293.1754455566406,297.1499938964844,293.1499938964844,0.082514502108097,-1960.6617431640625,304.155517578125,0.6971303820610046,0.1397255957126617,0.1274627745151519,293.6439208984375,297.1499938964844,293.1499938964844,0.0051884423010051,-398.9251403808594,298.2821960449219,0.4817466735839844,0.050000000745058,0.0491073690354824,293.1705322265625,297.1499938964844,293.1499938964844,0.1724046319723129,-2751.27197265625,304.1585693359375,0.84534752368927,0.2541317939758301,0.1788204163312912,293.2525939941406,297.1499938964844,293.1499938964844,0.2290118783712387,-4667.14599609375,304.1673889160156,0.912160873413086,0.3183870911598205,0.303135335445404,293.23809814453125,297.1499938964844,293.1499938964844,0.0107126161456108,-3163.378662109375,302.694580078125,0.4817466735839844,0.050000000745058,0.2329442054033279,291.5092163085937,291.1499938964844,273.5187683105469,270.44744873046875,289.54815673828125,293.61962890625,291.33990478515625,1.0,0.2525016963481903,1.0,0.050000000745058,0.7983319759368896,1.0,-1.0698652267456057,0.0001694419042905,1.0696958303451538,-0.2165427654981613,0.0,0.0,0.0,51.95806503295898,37.0,-421.5873107910156,-0.057617962360382,164.5230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,299.4081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18160.87890625,18000.0,0.0,0.0,0.0395280644297599,0.0,0.0,0.0,0.0,1.0,0.0140878837555646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005990163772366,0.0712814182043075,-0.0706823989748954,0.0,4.0115959563991055e-05,0.0,0.0,2.670705556869507,0.0,0.0,0.0,0.2634222507476806,4.0,0.0,1.0
737340,293.1768493652344,297.1499938964844,293.1499938964844,0.085017517209053,-2013.3731689453125,304.1512756347656,0.7060561776161194,0.1387976557016372,0.1264931559562683,293.6461181640625,297.1499938964844,293.1499938964844,0.0052704028785228,-411.0902099609375,297.8153381347656,0.4890266060829162,0.050000000745058,0.0489670224487781,293.1680603027344,297.1499938964844,293.1499938964844,0.1790780127048492,-2842.765625,304.14825439453125,0.8570566773414612,0.2541112005710602,0.1786388307809829,293.24920654296875,297.1499938964844,293.1499938964844,0.2362248003482818,-4793.67236328125,304.1544189453125,0.9251620769500732,0.3164721727371216,0.3010894358158111,293.23883056640625,297.1499938964844,293.1499938964844,0.0110561968758702,-3266.885498046875,302.58990478515625,0.4890266060829162,0.050000000745058,0.2322784662246704,290.89410400390625,291.1499938964844,273.55743408203125,270.4821472167969,289.5772705078125,293.6118469238281,291.12744140625,1.0,0.2468556314706802,1.0,0.050000000745058,0.7973324060440063,1.0,-1.0650606155395508,0.0001682073780102,1.0648924112319946,-0.2141081839799881,0.0,0.0,0.0221234112977981,48.36516952514648,25.0,636.0305786132812,-3417.250244140625,156.6503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,301.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.03125,18000.0,0.0,0.0,0.0350552387535572,0.0,0.0,0.0,0.0,1.0,0.00886813364923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762119144201278,0.1333603113889694,-0.0571483895182609,0.0,3.5576613299781457e-05,0.0,0.0,5.084007740020752,0.0,0.0,0.0,0.2710592448711395,4.0,0.0,1.0
737400,293.1768493652344,297.1499938964844,293.1499938964844,0.085017517209053,-2013.3731689453125,304.1512756347656,0.7060561776161194,0.1387976557016372,0.1264931559562683,293.6461181640625,297.1499938964844,293.1499938964844,0.0052704028785228,-411.0902099609375,297.8153381347656,0.4890266060829162,0.050000000745058,0.0489670224487781,293.1680603027344,297.1499938964844,293.1499938964844,0.1790780127048492,-2842.765625,304.14825439453125,0.8570566773414612,0.2541112005710602,0.1786388307809829,293.24920654296875,297.1499938964844,293.1499938964844,0.2362248003482818,-4793.67236328125,304.1544189453125,0.9251620769500732,0.3164721727371216,0.3010894358158111,293.23883056640625,297.1499938964844,293.1499938964844,0.0110561968758702,-3266.885498046875,302.58990478515625,0.4890266060829162,0.050000000745058,0.2322784662246704,290.89410400390625,291.1499938964844,273.55743408203125,270.4821472167969,289.5772705078125,293.6118469238281,291.12744140625,1.0,0.2468556314706802,1.0,0.050000000745058,0.7973324060440063,1.0,-1.0650606155395508,0.0001682073780102,1.0648924112319946,-0.2141081839799881,0.0,0.0,0.0221234112977981,48.36516952514648,25.0,636.0305786132812,-3417.250244140625,156.6503143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,301.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17817.03125,18000.0,0.0,0.0,0.0350552387535572,0.0,0.0,0.0,0.0,1.0,0.00886813364923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762119144201278,0.1333603113889694,-0.0571483895182609,0.0,3.5576613299781457e-05,0.0,0.0,5.084007740020752,0.0,0.0,0.0,0.2710592448711395,4.0,0.0,1.0
737460,293.1783142089844,297.1499938964844,293.1499938964844,0.0821740552783012,-1957.189453125,304.1538391113281,0.722191572189331,0.1378186792135238,0.1254045218229293,293.6512756347656,297.1499938964844,293.1499938964844,0.0048647024668753,-379.23345947265625,297.84576416015625,0.5018355250358582,0.050000000745058,0.0487472228705883,293.1663513183594,297.1499938964844,293.1499938964844,0.1746973395347595,-2783.90283203125,304.1525573730469,0.8789970278739929,0.2539985477924347,0.1783964186906814,293.2472229003906,297.1499938964844,293.1499938964844,0.2287002652883529,-4667.30517578125,304.1607666015625,0.9501775503158568,0.3143557608127594,0.2988991737365722,293.24005126953125,297.1499938964844,293.1499938964844,0.0106216045096516,-3166.45947265625,302.6092834472656,0.5018355250358582,0.050000000745058,0.2312358319759369,291.34112548828125,291.1499938964844,273.5960388183594,270.51629638671875,289.61328125,293.6096496582031,291.1410217285156,1.0,0.2381303012371063,1.0,0.050000000745058,0.796332836151123,1.0,-1.0593193769454956,0.0001667320757405,1.059152603149414,-0.2113586515188217,0.0,0.0,0.0,42.75030899047852,25.0,-638.056884765625,-0.0,144.94912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,299.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.552734375,18000.0,0.0,0.0,0.0379399694502353,0.0,0.0,0.0,0.0,1.0,0.0152929164469242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001460396742913,0.0713688060641288,-0.0712227672338485,0.0,3.850424400297925e-05,0.0,0.0,2.6686015129089355,0.0,0.0,0.0,0.2632148861885071,4.0,0.0,1.0
737520,293.1783142089844,297.1499938964844,293.1499938964844,0.0821740552783012,-1957.189453125,304.1538391113281,0.722191572189331,0.1378186792135238,0.1254045218229293,293.6512756347656,297.1499938964844,293.1499938964844,0.0048647024668753,-379.23345947265625,297.84576416015625,0.5018355250358582,0.050000000745058,0.0487472228705883,293.1663513183594,297.1499938964844,293.1499938964844,0.1746973395347595,-2783.90283203125,304.1525573730469,0.8789970278739929,0.2539985477924347,0.1783964186906814,293.2472229003906,297.1499938964844,293.1499938964844,0.2287002652883529,-4667.30517578125,304.1607666015625,0.9501775503158568,0.3143557608127594,0.2988991737365722,293.24005126953125,297.1499938964844,293.1499938964844,0.0106216045096516,-3166.45947265625,302.6092834472656,0.5018355250358582,0.050000000745058,0.2312358319759369,291.34112548828125,291.1499938964844,273.5960388183594,270.51629638671875,289.61328125,293.6096496582031,291.1410217285156,1.0,0.2381303012371063,1.0,0.050000000745058,0.796332836151123,1.0,-1.0593193769454956,0.0001667320757405,1.059152603149414,-0.2113586515188217,0.0,0.0,0.0,42.75030899047852,25.0,-638.056884765625,-0.0,144.94912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138671875,299.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18126.552734375,18000.0,0.0,0.0,0.0379399694502353,0.0,0.0,0.0,0.0,1.0,0.0152929164469242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001460396742913,0.0713688060641288,-0.0712227672338485,0.0,3.850424400297925e-05,0.0,0.0,2.6686015129089355,0.0,0.0,0.0,0.2632148861885071,4.0,0.0,1.0
737580,293.1791381835937,297.1499938964844,293.1499938964844,0.082161970436573,-1957.9510498046875,304.15435791015625,0.7357503175735474,0.1369347870349884,0.1244438737630844,293.65252685546875,297.1499938964844,293.1499938964844,0.0048882560804486,-382.2672729492188,297.5212707519531,0.5139904618263245,0.050000000745058,0.0485796630382537,293.1634826660156,297.1499938964844,293.1499938964844,0.1764013916254043,-2806.1689453125,304.152587890625,0.899628221988678,0.2541652321815491,0.1783763319253921,293.2435607910156,297.1499938964844,293.1499938964844,0.2292401045560836,-4676.466796875,304.1611328125,0.9707381129264832,0.3126405477523803,0.2970656752586365,293.2401123046875,297.1499938964844,293.1499938964844,0.0106811197474598,-3185.4267578125,302.5419921875,0.5139904618263245,0.050000000745058,0.230441004037857,291.0453491210937,291.1499938964844,273.6346130371094,270.5498962402344,289.6424255371094,293.602294921875,291.276123046875,1.0,0.2316302359104156,1.0,0.050000000745058,0.7953332662582397,1.0,-1.054785966873169,0.0001655805826885,1.054620385169983,-0.2090217024087906,0.0,0.0,0.0014560640556737,38.47140884399414,25.0,765.39404296875,-3365.15478515625,136.0734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,302.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.521484375,18000.0,0.0,0.0,0.0337172374129295,0.0,0.0,0.0,0.0,1.0,0.0091155003756284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748437270522117,0.1330978274345398,-0.0582541041076183,0.0,3.4218712244182825e-05,0.0,0.0,5.080965995788574,0.0,0.0,0.0,0.2710942924022674,4.0,0.0,1.0
737640,293.1791381835937,297.1499938964844,293.1499938964844,0.082161970436573,-1957.9510498046875,304.15435791015625,0.7357503175735474,0.1369347870349884,0.1244438737630844,293.65252685546875,297.1499938964844,293.1499938964844,0.0048882560804486,-382.2672729492188,297.5212707519531,0.5139904618263245,0.050000000745058,0.0485796630382537,293.1634826660156,297.1499938964844,293.1499938964844,0.1764013916254043,-2806.1689453125,304.152587890625,0.899628221988678,0.2541652321815491,0.1783763319253921,293.2435607910156,297.1499938964844,293.1499938964844,0.2292401045560836,-4676.466796875,304.1611328125,0.9707381129264832,0.3126405477523803,0.2970656752586365,293.2401123046875,297.1499938964844,293.1499938964844,0.0106811197474598,-3185.4267578125,302.5419921875,0.5139904618263245,0.050000000745058,0.230441004037857,291.0453491210937,291.1499938964844,273.6346130371094,270.5498962402344,289.6424255371094,293.602294921875,291.276123046875,1.0,0.2316302359104156,1.0,0.050000000745058,0.7953332662582397,1.0,-1.054785966873169,0.0001655805826885,1.054620385169983,-0.2090217024087906,0.0,0.0,0.0014560640556737,38.47140884399414,25.0,765.39404296875,-3365.15478515625,136.0734405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,302.03857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17852.521484375,18000.0,0.0,0.0,0.0337172374129295,0.0,0.0,0.0,0.0,1.0,0.0091155003756284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748437270522117,0.1330978274345398,-0.0582541041076183,0.0,3.4218712244182825e-05,0.0,0.0,5.080965995788574,0.0,0.0,0.0,0.2710942924022674,4.0,0.0,1.0
737700,293.1796875,297.1499938964844,293.1499938964844,0.0778431966900825,-1870.4571533203125,304.16119384765625,0.7414697408676147,0.1364567428827285,0.1239645183086395,293.6551513671875,297.1499938964844,293.1499938964844,0.0046151303686201,-355.579345703125,297.74774169921875,0.5194743871688843,0.050000000745058,0.0485152527689933,293.1630249023437,297.1499938964844,293.1499938964844,0.168125495314598,-2691.721923828125,304.1667175292969,0.9086478352546692,0.2540876865386963,0.1783150732517242,293.24273681640625,297.1499938964844,293.1499938964844,0.217672199010849,-4474.30126953125,304.1795349121094,0.9785051941871644,0.3116169571876526,0.2960987985134125,293.2406311035156,297.1499938964844,293.1499938964844,0.010164544917643,-3039.1708984375,302.6033020019531,0.5194743871688843,0.050000000745058,0.2301354706287384,291.6709899902344,291.1499938964844,273.65386962890625,270.56646728515625,289.65972900390625,293.6021423339844,291.6967163085937,1.0,0.2289531677961349,1.0,0.050000000745058,0.7948334813117981,1.0,-1.0525329113006592,0.0001650100020924,1.0523678064346311,-0.2078564018011093,0.0,0.0,0.0,36.82267761230469,25.0,530.4851684570312,-1408.550048828125,132.5452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,300.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18227.060546875,18000.0,0.0,0.0,0.0360327661037445,0.0,0.0,0.0,0.0,1.0,0.0125144198536872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0154463080689311,0.0841963291168212,-0.0687500163912773,0.0,3.656867920653895e-05,0.0,0.0,3.1865499019622803,0.0,0.0,0.0,0.2650877833366394,4.0,0.0,1.0
