time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
737760,293.1800842285156,297.1499938964844,293.1499938964844,0.0814646854996681,-1945.9761962890625,304.15240478515625,0.7466780543327332,0.1360022574663162,0.123490571975708,293.65673828125,297.1499938964844,293.1499938964844,0.0045601110905408,-359.16082763671875,297.4219665527344,0.5246137976646423,0.050000000745058,0.0484600216150283,293.1623229980469,297.1499938964844,293.1499938964844,0.1763841062784195,-2807.634521484375,304.14825439453125,0.9174246788024902,0.2540605068206787,0.1782301068305969,293.2415466308594,297.1499938964844,293.1499938964844,0.2274980247020721,-4651.37353515625,304.1557922363281,0.9850087761878968,0.3106738030910492,0.2951026856899261,293.2409362792969,297.1499938964844,293.1499938964844,0.0105142528191208,-3160.38623046875,302.5293273925781,0.5246137976646423,0.050000000745058,0.2298734784126281,291.2145080566406,291.1499938964844,273.6731262207031,270.5828552246094,289.6761779785156,293.6009826660156,291.0238037109375,1.0,0.226591870188713,1.0,0.050000000745058,0.7943336963653564,1.0,-1.050285577774048,0.0001644425501581,1.050121188163757,-0.206697940826416,0.0,0.0,0.0,35.40634536743164,25.0,-707.7720336914062,-0.0,129.44822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,299.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.830078125,18000.0,0.0,0.0,0.03630281239748,0.0,0.0,0.0,0.0,1.0,0.0163954123854637,0.0,-0.0,-0.0,0.0,0.0,0.0,6.0062160628149286e-05,0.0715487897396087,-0.0714887231588363,0.0,3.684273906401359e-05,0.0,0.0,2.672279596328736,0.0,0.0,0.0,0.263106107711792,4.0,0.0,1.0
737820,293.1805419921875,297.1499938964844,293.1499938964844,0.0800823643803596,-1918.403076171875,304.1555480957031,0.756065845489502,0.1351457983255386,0.1226325705647468,293.6573791503906,297.1499938964844,293.1499938964844,0.0045562507584691,-357.5232238769531,297.19598388671875,0.5340250730514526,0.050000000745058,0.0483695305883884,293.1605224609375,297.1499938964844,293.1499938964844,0.1750459671020507,-2787.66259765625,304.1545715332031,0.9338593482971193,0.2541143894195556,0.1782097071409225,293.2381896972656,297.1499938964844,293.1499938964844,0.2242565751075744,-4593.61572265625,304.16375732421875,0.9955711960792542,0.309037446975708,0.2934501469135284,293.2408752441406,297.1499938964844,293.1499938964844,0.0104399984702467,-3135.523681640625,302.4865417480469,0.5340250730514526,0.050000000745058,0.2294442355632782,291.12225341796875,291.1499938964844,273.7115783691406,270.6151733398437,289.70391845703125,293.5948486328125,291.3471069335937,1.0,0.2226726412773132,1.0,0.050000000745058,0.7933341264724731,1.0,-1.046623945236206,0.0001635275693843,1.0464603900909424,-0.2046620696783065,0.0,0.0,0.0,33.08845520019531,25.0,825.3160400390625,-3318.13037109375,124.41112518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020751953125,302.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.990234375,18000.0,0.0,0.0,0.0323076024651527,0.0,0.0,0.0,0.0,1.0,0.0096207614988088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073394626379013,0.1337031722068786,-0.0603085458278656,0.0,3.278810982010327e-05,0.0,0.0,5.106244087219238,0.0,0.0,0.0,0.2711489498615265,4.0,0.0,1.0
737880,293.1805419921875,297.1499938964844,293.1499938964844,0.0800823643803596,-1918.403076171875,304.1555480957031,0.756065845489502,0.1351457983255386,0.1226325705647468,293.6573791503906,297.1499938964844,293.1499938964844,0.0045562507584691,-357.5232238769531,297.19598388671875,0.5340250730514526,0.050000000745058,0.0483695305883884,293.1605224609375,297.1499938964844,293.1499938964844,0.1750459671020507,-2787.66259765625,304.1545715332031,0.9338593482971193,0.2541143894195556,0.1782097071409225,293.2381896972656,297.1499938964844,293.1499938964844,0.2242565751075744,-4593.61572265625,304.16375732421875,0.9955711960792542,0.309037446975708,0.2934501469135284,293.2408752441406,297.1499938964844,293.1499938964844,0.0104399984702467,-3135.523681640625,302.4865417480469,0.5340250730514526,0.050000000745058,0.2294442355632782,291.12225341796875,291.1499938964844,273.7115783691406,270.6151733398437,289.70391845703125,293.5948486328125,291.3471069335937,1.0,0.2226726412773132,1.0,0.050000000745058,0.7933341264724731,1.0,-1.046623945236206,0.0001635275693843,1.0464603900909424,-0.2046620696783065,0.0,0.0,0.0,33.08845520019531,25.0,825.3160400390625,-3318.13037109375,124.41112518310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5020751953125,302.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.990234375,18000.0,0.0,0.0,0.0323076024651527,0.0,0.0,0.0,0.0,1.0,0.0096207614988088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073394626379013,0.1337031722068786,-0.0603085458278656,0.0,3.278810982010327e-05,0.0,0.0,5.106244087219238,0.0,0.0,0.0,0.2711489498615265,4.0,0.0,1.0
737940,293.1813659667969,297.1499938964844,293.1499938964844,0.0803473144769668,-1926.1231689453125,304.15167236328125,0.7623990178108215,0.1342087835073471,0.1217501610517501,293.6611633300781,297.1499938964844,293.1499938964844,0.0042656091973185,-338.17681884765625,297.0286865234375,0.5409707427024841,0.050000000745058,0.0483099967241287,293.1598815917969,297.1499938964844,293.1499938964844,0.1769417226314544,-2815.62158203125,304.14654541015625,0.9452629685401917,0.2539750635623932,0.1780478805303573,293.23516845703125,297.1499938964844,293.1499938964844,0.2229797840118408,-4578.62353515625,304.1573486328125,0.9990000128746032,0.3074046373367309,0.2893196046352386,293.2416687011719,297.1499938964844,293.1499938964844,0.0103943841531872,-3145.136962890625,302.4570007324219,0.5409707427024841,0.050000000745058,0.2291618287563324,291.1576232910156,291.1499938964844,273.75,270.64678955078125,289.7414855957031,293.5920104980469,290.9813537597656,1.0,0.2195257246494293,1.0,0.050000000745058,0.7923345565795898,1.0,-1.0402202606201172,0.000161932024639,1.0400582551956177,-0.2019922435283661,0.0,0.0,0.0,31.519868850708008,25.0,-710.0609741210938,-0.0,120.0556411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,299.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.595703125,18000.0,0.0,0.0,0.0346785001456737,0.0,0.0,0.0,0.0,1.0,0.0173805318772792,0.0,-0.0,-0.0,0.0,0.0,0.0,3.887225102516823e-05,0.0717831030488014,-0.0717442333698272,0.0,3.519426900311373e-05,0.0,0.0,2.6795871257781982,0.0,0.0,0.0,0.263067364692688,4.0,0.0,1.0
738000,293.1813659667969,297.1499938964844,293.1499938964844,0.0803473144769668,-1926.1231689453125,304.15167236328125,0.7623990178108215,0.1342087835073471,0.1217501610517501,293.6611633300781,297.1499938964844,293.1499938964844,0.0042656091973185,-338.17681884765625,297.0286865234375,0.5409707427024841,0.050000000745058,0.0483099967241287,293.1598815917969,297.1499938964844,293.1499938964844,0.1769417226314544,-2815.62158203125,304.14654541015625,0.9452629685401917,0.2539750635623932,0.1780478805303573,293.23516845703125,297.1499938964844,293.1499938964844,0.2229797840118408,-4578.62353515625,304.1573486328125,0.9990000128746032,0.3074046373367309,0.2893196046352386,293.2416687011719,297.1499938964844,293.1499938964844,0.0103943841531872,-3145.136962890625,302.4570007324219,0.5409707427024841,0.050000000745058,0.2291618287563324,291.1576232910156,291.1499938964844,273.75,270.64678955078125,289.7414855957031,293.5920104980469,290.9813537597656,1.0,0.2195257246494293,1.0,0.050000000745058,0.7923345565795898,1.0,-1.0402202606201172,0.000161932024639,1.0400582551956177,-0.2019922435283661,0.0,0.0,0.0,31.519868850708008,25.0,-710.0609741210938,-0.0,120.0556411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156066894531,299.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.595703125,18000.0,0.0,0.0,0.0346785001456737,0.0,0.0,0.0,0.0,1.0,0.0173805318772792,0.0,-0.0,-0.0,0.0,0.0,0.0,3.887225102516823e-05,0.0717831030488014,-0.0717442333698272,0.0,3.519426900311373e-05,0.0,0.0,2.6795871257781982,0.0,0.0,0.0,0.263067364692688,4.0,0.0,1.0
738060,293.1932067871094,297.1499938964844,293.1499938964844,0.0773077085614204,-1867.335693359375,304.15771484375,0.7619222402572632,0.1309977918863296,0.1192638427019119,293.6738586425781,297.1499938964844,293.1499938964844,0.004233578685671,-334.00311279296875,296.78973388671875,0.5450364351272583,0.050000000745058,0.0482775531709194,293.16717529296875,297.1499938964844,293.1499938964844,0.1738395094871521,-2772.14404296875,304.1561279296875,0.949938416481018,0.2522291541099548,0.17707259953022,293.2362976074219,297.1499938964844,293.1499938964844,0.2156162559986114,-4450.5673828125,304.1711120605469,0.9990000128746032,0.3049992322921753,0.2839520871639251,293.2538452148437,297.1499938964844,293.1499938964844,0.010243497788906,-3103.408447265625,302.3854064941406,0.5450364351272583,0.050000000745058,0.2290079295635223,291.1107482910156,291.1499938964844,273.7894897460937,270.6781005859375,289.7822570800781,293.5779724121094,291.3434753417969,1.0,0.2168045789003372,1.0,0.050000000745058,0.7913349866867065,1.0,-1.0291845798492432,0.0001591056061442,1.0290254354476929,-0.1971896290779113,0.0,0.0,0.0,30.59671211242676,25.0,849.6043090820312,-3286.295654296875,115.84870910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,302.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.0306295249611139,0.0,0.0,0.0,0.0,1.0,0.010409690439701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728427544236183,0.1359767615795135,-0.0631339997053146,0.0,3.108507371507585e-05,0.0,0.0,5.191507339477539,0.0,0.0,0.0,0.2713155746459961,4.0,0.0,1.0
738120,293.1932067871094,297.1499938964844,293.1499938964844,0.0773077085614204,-1867.335693359375,304.15771484375,0.7619222402572632,0.1309977918863296,0.1192638427019119,293.6738586425781,297.1499938964844,293.1499938964844,0.004233578685671,-334.00311279296875,296.78973388671875,0.5450364351272583,0.050000000745058,0.0482775531709194,293.16717529296875,297.1499938964844,293.1499938964844,0.1738395094871521,-2772.14404296875,304.1561279296875,0.949938416481018,0.2522291541099548,0.17707259953022,293.2362976074219,297.1499938964844,293.1499938964844,0.2156162559986114,-4450.5673828125,304.1711120605469,0.9990000128746032,0.3049992322921753,0.2839520871639251,293.2538452148437,297.1499938964844,293.1499938964844,0.010243497788906,-3103.408447265625,302.3854064941406,0.5450364351272583,0.050000000745058,0.2290079295635223,291.1107482910156,291.1499938964844,273.7894897460937,270.6781005859375,289.7822570800781,293.5779724121094,291.3434753417969,1.0,0.2168045789003372,1.0,0.050000000745058,0.7913349866867065,1.0,-1.0291845798492432,0.0001591056061442,1.0290254354476929,-0.1971896290779113,0.0,0.0,0.0,30.59671211242676,25.0,849.6043090820312,-3286.295654296875,115.84870910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,302.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17854.54296875,18000.0,0.0,0.0,0.0306295249611139,0.0,0.0,0.0,0.0,1.0,0.010409690439701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728427544236183,0.1359767615795135,-0.0631339997053146,0.0,3.108507371507585e-05,0.0,0.0,5.191507339477539,0.0,0.0,0.0,0.2713155746459961,4.0,0.0,1.0
738180,293.1976318359375,297.1499938964844,293.1499938964844,0.0762069821357727,-1849.2318115234373,304.1553649902344,0.7616717219352722,0.1289906650781631,0.1171928271651268,293.6864318847656,297.1499938964844,293.1499938964844,0.0039143348112702,-311.28192138671875,296.6210632324219,0.54865962266922,0.050000000745058,0.0482499450445175,293.1723937988281,297.1499938964844,293.1499938964844,0.1739323139190673,-2776.190673828125,304.15057373046875,0.9535802602767944,0.2507292330265045,0.1760040521621704,293.2317810058594,297.1499938964844,293.1499938964844,0.2128640711307525,-4410.015625,304.1644897460937,0.9990000128746032,0.3037151992321014,0.2792877852916717,293.2631530761719,297.1499938964844,293.1499938964844,0.01012459769845,-3095.4970703125,302.3347473144531,0.54865962266922,0.050000000745058,0.2288769632577896,291.1941223144531,291.1499938964844,273.8309326171875,270.7094116210937,289.8175964355469,293.5536804199219,291.0204772949219,1.0,0.2144617587327957,1.0,0.050000000745058,0.7903354167938232,1.0,-1.019627332687378,0.0001566848222864,1.0194705724716189,-0.1929215788841247,0.0,0.0,0.0,29.81190299987793,28.0,-667.902587890625,-0.0,112.27212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,299.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.3515625,18000.0,0.0,0.0,0.0330274663865566,0.0,0.0,0.0,0.0,1.0,0.0182877741754055,0.0,-0.0,-0.0,0.0,0.0,0.0,3.6081641155760735e-05,0.0720328912138938,-0.0719968080520629,0.0,3.3518681448185816e-05,0.0,0.0,2.6888113021850586,0.0,0.0,0.0,0.2630846500396728,4.0,0.0,1.0
738240,293.1976318359375,297.1499938964844,293.1499938964844,0.0762069821357727,-1849.2318115234373,304.1553649902344,0.7616717219352722,0.1289906650781631,0.1171928271651268,293.6864318847656,297.1499938964844,293.1499938964844,0.0039143348112702,-311.28192138671875,296.6210632324219,0.54865962266922,0.050000000745058,0.0482499450445175,293.1723937988281,297.1499938964844,293.1499938964844,0.1739323139190673,-2776.190673828125,304.15057373046875,0.9535802602767944,0.2507292330265045,0.1760040521621704,293.2317810058594,297.1499938964844,293.1499938964844,0.2128640711307525,-4410.015625,304.1644897460937,0.9990000128746032,0.3037151992321014,0.2792877852916717,293.2631530761719,297.1499938964844,293.1499938964844,0.01012459769845,-3095.4970703125,302.3347473144531,0.54865962266922,0.050000000745058,0.2288769632577896,291.1941223144531,291.1499938964844,273.8309326171875,270.7094116210937,289.8175964355469,293.5536804199219,291.0204772949219,1.0,0.2144617587327957,1.0,0.050000000745058,0.7903354167938232,1.0,-1.019627332687378,0.0001566848222864,1.0194705724716189,-0.1929215788841247,0.0,0.0,0.0,29.81190299987793,28.0,-667.902587890625,-0.0,112.27212524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2173156738281,299.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.3515625,18000.0,0.0,0.0,0.0330274663865566,0.0,0.0,0.0,0.0,1.0,0.0182877741754055,0.0,-0.0,-0.0,0.0,0.0,0.0,3.6081641155760735e-05,0.0720328912138938,-0.0719968080520629,0.0,3.3518681448185816e-05,0.0,0.0,2.6888113021850586,0.0,0.0,0.0,0.2630846500396728,4.0,0.0,1.0
738300,293.19842529296875,297.1499938964844,293.1499938964844,0.078335627913475,-1894.1263427734373,304.150634765625,0.7610892653465271,0.1282326877117157,0.1164477840065956,293.6894836425781,297.1499938964844,293.1499938964844,0.0039509767666459,-318.7806091308594,296.248291015625,0.5495548248291016,0.050000000745058,0.0482433028519153,293.1742858886719,297.1499938964844,293.1499938964844,0.1794605255126953,-2852.98583984375,304.1406555175781,0.9540446400642396,0.2500764429569244,0.1755270212888717,293.2278747558594,297.1499938964844,293.1499938964844,0.2191887646913528,-4524.25732421875,304.150634765625,0.9990000128746032,0.3034466505050659,0.2781470119953155,293.2662353515625,297.1499938964844,293.1499938964844,0.0104001071304082,-3187.963134765625,302.24078369140625,0.5495548248291016,0.050000000745058,0.2288454622030258,290.7328491210937,291.1499938964844,273.8523254394531,270.7250671386719,289.8309020996094,293.5393981933594,290.67779541015625,1.0,0.2139105349779129,1.0,0.050000000745058,0.7898356318473816,1.0,-1.0167440176010132,0.0001559525553602,1.0165880918502808,-0.1913263946771621,0.0,0.0,0.0073532359674572,29.622936248779297,28.0,-674.310546875,-0.0,111.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,299.5007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.400390625,18000.0,0.0,0.0,0.0305288825184106,0.0,0.0,0.0,0.0,1.0,0.0209704581648111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002534834202378,0.0728776827454567,-0.0726241990923881,0.0,3.0982933822087944e-05,0.0,0.0,2.7108287811279297,0.0,0.0,0.0,0.2628169059753418,4.0,0.0,1.0
738360,293.1988525390625,297.1499938964844,293.1499938964844,0.0756465494632721,-1839.834228515625,304.1557006835937,0.7598658800125122,0.1275334954261779,0.1157957911491394,293.6923828125,297.1499938964844,293.1499938964844,0.0039367694407701,-313.9927062988281,296.256591796875,0.5497159957885742,0.050000000745058,0.0482421182096004,293.1760559082031,297.1499938964844,293.1499938964844,0.1742921769618988,-2780.958740234375,304.1524353027344,0.9533941149711608,0.2494223862886428,0.1750686913728714,293.2250061035156,297.1499938964844,293.1499938964844,0.2132930606603622,-4418.294921875,304.1620483398437,0.9990000128746032,0.3030257821083069,0.2779420018196106,293.268798828125,297.1499938964844,293.1499938964844,0.0101824915036559,-3115.056884765625,302.2406005859375,0.5497159957885742,0.050000000745058,0.2288398295640945,290.9219970703125,291.1499938964844,273.8741455078125,270.7406921386719,289.8446960449219,293.5284729003906,291.16064453125,1.0,0.2137133777141571,1.0,0.050000000745058,0.7893357872962952,1.0,-1.0151565074920654,0.0001555420167278,1.0150009393692017,-0.1900833696126938,0.0,0.0,0.0110784573480486,29.58746719360352,31.0,745.9481201171875,-3289.9794921875,110.86536407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.588623046875,301.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17783.951171875,18000.0,0.0,0.0,0.0281591899693012,0.0,0.0,0.0,0.0,1.0,0.012063531205058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732385143637657,0.1408724188804626,-0.0676339045166969,0.0,2.857799881894607e-05,0.0,0.0,5.365405559539795,0.0,0.0,0.0,0.2715809643268585,4.0,0.0,1.0
738420,293.1996154785156,297.1499938964844,293.1499938964844,0.0729113966226577,-1787.2679443359375,304.1566772460937,0.7554956078529358,0.1261431574821472,0.1145452857017517,293.700439453125,297.1499938964844,293.1499938964844,0.0035718195140361,-283.40789794921875,296.3021240234375,0.5482214689254761,0.050000000745058,0.0482532382011413,293.1782531738281,297.1499938964844,293.1499938964844,0.1696192473173141,-2718.439208984375,304.15576171875,0.9493755102157592,0.2483079582452774,0.1742379963397979,293.22607421875,297.1499938964844,293.1499938964844,0.2102948576211929,-4366.970703125,304.1584777832031,0.9990000128746032,0.3009234070777893,0.2798474729061126,293.2738342285156,297.1499938964844,293.1499938964844,0.0098394267261028,-3030.1865234375,302.2476501464844,0.5482214689254761,0.050000000745058,0.2288925796747207,291.34521484375,291.1499938964844,273.9188537597656,270.7718505859375,289.8793029785156,293.5208435058594,291.1566467285156,1.0,0.2142719775438308,1.0,0.050000000745058,0.7883361577987671,1.0,-1.0150210857391355,0.0001554710761411,1.0148656368255615,-0.1884012967348098,0.0,0.0,0.0,29.89446258544922,34.0,-568.4393310546875,-0.0,111.36480712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,299.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.498046875,18000.0,0.0,0.0,0.0311208702623844,0.0,0.0,0.0,0.0,1.0,0.0190799031406641,0.0,-0.0,-0.0,0.0,0.0,0.0,6.975694122957066e-05,0.0723266154527664,-0.0722568556666374,0.0,3.1583727832185104e-05,0.0,0.0,2.702596664428711,0.0,0.0,0.0,0.2632245123386383,4.0,0.0,1.0
738480,293.1996154785156,297.1499938964844,293.1499938964844,0.0729113966226577,-1787.2679443359375,304.1566772460937,0.7554956078529358,0.1261431574821472,0.1145452857017517,293.700439453125,297.1499938964844,293.1499938964844,0.0035718195140361,-283.40789794921875,296.3021240234375,0.5482214689254761,0.050000000745058,0.0482532382011413,293.1782531738281,297.1499938964844,293.1499938964844,0.1696192473173141,-2718.439208984375,304.15576171875,0.9493755102157592,0.2483079582452774,0.1742379963397979,293.22607421875,297.1499938964844,293.1499938964844,0.2102948576211929,-4366.970703125,304.1584777832031,0.9990000128746032,0.3009234070777893,0.2798474729061126,293.2738342285156,297.1499938964844,293.1499938964844,0.0098394267261028,-3030.1865234375,302.2476501464844,0.5482214689254761,0.050000000745058,0.2288925796747207,291.34521484375,291.1499938964844,273.9188537597656,270.7718505859375,289.8793029785156,293.5208435058594,291.1566467285156,1.0,0.2142719775438308,1.0,0.050000000745058,0.7883361577987671,1.0,-1.0150210857391355,0.0001554710761411,1.0148656368255615,-0.1884012967348098,0.0,0.0,0.0,29.89446258544922,34.0,-568.4393310546875,-0.0,111.36480712890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,299.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.498046875,18000.0,0.0,0.0,0.0311208702623844,0.0,0.0,0.0,0.0,1.0,0.0190799031406641,0.0,-0.0,-0.0,0.0,0.0,0.0,6.975694122957066e-05,0.0723266154527664,-0.0722568556666374,0.0,3.1583727832185104e-05,0.0,0.0,2.702596664428711,0.0,0.0,0.0,0.2632245123386383,4.0,0.0,1.0
738540,293.1992492675781,297.1499938964844,293.1499938964844,0.0753631442785263,-1838.790283203125,304.15118408203125,0.7488328218460083,0.1249577403068542,0.1134619563817977,293.6992492675781,297.1499938964844,293.1499938964844,0.0036286553367972,-293.1514587402344,295.71844482421875,0.5442826151847839,0.050000000745058,0.0482834801077842,293.17822265625,297.1499938964844,293.1499938964844,0.1764989346265792,-2813.901123046875,304.1441650390625,0.9419346451759338,0.2476006150245666,0.1737197637557983,293.2322692871094,297.1499938964844,293.1499938964844,0.2226889431476593,-4583.775390625,304.1374816894531,0.9984992742538452,0.2977513670921325,0.2831227481365204,293.2764892578125,297.1499938964844,293.1499938964844,0.0101860631257295,-3146.900634765625,302.1004943847656,0.5442826151847839,0.050000000745058,0.2290360480546951,290.710205078125,291.1499938964844,273.96484375,270.8028259277344,289.91619873046875,293.5193786621094,290.84637451171875,1.0,0.2159063667058944,1.0,0.050000000745058,0.787336528301239,1.0,-1.0172406435012815,0.0001559733500471,1.017084717750549,-0.1872377395629882,0.0,0.0,0.0313992276787757,30.71576881408692,37.0,364.1120910644531,-3254.996337890625,113.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468505859375,300.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17689.900390625,18000.0,0.0,0.0,0.0257958862930536,0.0,0.0,0.0,0.0,1.0,0.0148861575871706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710880383849144,0.1421723961830139,-0.0710843577980995,0.0,2.6179544875049032e-05,0.0,0.0,5.385342597961426,0.0,0.0,0.0,0.2711321115493774,4.0,0.0,1.0
738600,293.1992492675781,297.1499938964844,293.1499938964844,0.0753631442785263,-1838.790283203125,304.15118408203125,0.7488328218460083,0.1249577403068542,0.1134619563817977,293.6992492675781,297.1499938964844,293.1499938964844,0.0036286553367972,-293.1514587402344,295.71844482421875,0.5442826151847839,0.050000000745058,0.0482834801077842,293.17822265625,297.1499938964844,293.1499938964844,0.1764989346265792,-2813.901123046875,304.1441650390625,0.9419346451759338,0.2476006150245666,0.1737197637557983,293.2322692871094,297.1499938964844,293.1499938964844,0.2226889431476593,-4583.775390625,304.1374816894531,0.9984992742538452,0.2977513670921325,0.2831227481365204,293.2764892578125,297.1499938964844,293.1499938964844,0.0101860631257295,-3146.900634765625,302.1004943847656,0.5442826151847839,0.050000000745058,0.2290360480546951,290.710205078125,291.1499938964844,273.96484375,270.8028259277344,289.91619873046875,293.5193786621094,290.84637451171875,1.0,0.2159063667058944,1.0,0.050000000745058,0.787336528301239,1.0,-1.0172406435012815,0.0001559733500471,1.017084717750549,-0.1872377395629882,0.0,0.0,0.0313992276787757,30.71576881408692,37.0,364.1120910644531,-3254.996337890625,113.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6468505859375,300.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17689.900390625,18000.0,0.0,0.0,0.0257958862930536,0.0,0.0,0.0,0.0,1.0,0.0148861575871706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710880383849144,0.1421723961830139,-0.0710843577980995,0.0,2.6179544875049032e-05,0.0,0.0,5.385342597961426,0.0,0.0,0.0,0.2711321115493774,4.0,0.0,1.0
738660,293.1988525390625,297.1499938964844,293.1499938964844,0.0694898292422294,-1722.3133544921875,304.1590881347656,0.737755537033081,0.1237885951995849,0.1124825403094291,293.6972961425781,297.1499938964844,293.1499938964844,0.0032796387095004,-258.3655090332031,296.0816955566406,0.5359669923782349,0.050000000745058,0.0483524240553379,293.1778259277344,297.1499938964844,293.1499938964844,0.1649362295866012,-2654.187744140625,304.162109375,0.9270843863487244,0.2469641119241714,0.1733025908470153,293.2372436523437,297.1499938964844,293.1499938964844,0.2060870677232742,-4291.24462890625,304.1651306152344,0.9858285784721376,0.2946428656578064,0.2801250219345093,293.279541015625,297.1499938964844,293.1499938964844,0.0095458198338747,-2952.363525390625,302.1825866699219,0.5359669923782349,0.050000000745058,0.2293630838394165,291.5739440917969,291.1499938964844,274.01190185546875,270.83349609375,289.9687805175781,293.5128479003906,291.4033203125,1.0,0.2181431055068969,1.0,0.050000000745058,0.7863369584083557,1.0,-1.0124422311782837,0.0001547051942907,1.0122874975204468,-0.1837736666202545,0.0,0.0,0.0,32.44034194946289,40.0,-315.9009704589844,-0.0,115.16417694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,299.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.64453125,18000.0,0.0,0.0,0.0291075725108385,0.0,0.0,0.0,0.0,1.0,0.0198160503059625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002857078798115,0.0728277340531349,-0.0725420266389846,0.0,2.95404861390125e-05,0.0,0.0,2.727231025695801,0.0,0.0,0.0,0.2634947597980499,4.0,0.0,1.0
738720,293.1988525390625,297.1499938964844,293.1499938964844,0.0694898292422294,-1722.3133544921875,304.1590881347656,0.737755537033081,0.1237885951995849,0.1124825403094291,293.6972961425781,297.1499938964844,293.1499938964844,0.0032796387095004,-258.3655090332031,296.0816955566406,0.5359669923782349,0.050000000745058,0.0483524240553379,293.1778259277344,297.1499938964844,293.1499938964844,0.1649362295866012,-2654.187744140625,304.162109375,0.9270843863487244,0.2469641119241714,0.1733025908470153,293.2372436523437,297.1499938964844,293.1499938964844,0.2060870677232742,-4291.24462890625,304.1651306152344,0.9858285784721376,0.2946428656578064,0.2801250219345093,293.279541015625,297.1499938964844,293.1499938964844,0.0095458198338747,-2952.363525390625,302.1825866699219,0.5359669923782349,0.050000000745058,0.2293630838394165,291.5739440917969,291.1499938964844,274.01190185546875,270.83349609375,289.9687805175781,293.5128479003906,291.4033203125,1.0,0.2181431055068969,1.0,0.050000000745058,0.7863369584083557,1.0,-1.0124422311782837,0.0001547051942907,1.0122874975204468,-0.1837736666202545,0.0,0.0,0.0,32.44034194946289,40.0,-315.9009704589844,-0.0,115.16417694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2139587402344,299.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.64453125,18000.0,0.0,0.0,0.0291075725108385,0.0,0.0,0.0,0.0,1.0,0.0198160503059625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002857078798115,0.0728277340531349,-0.0725420266389846,0.0,2.95404861390125e-05,0.0,0.0,2.727231025695801,0.0,0.0,0.0,0.2634947597980499,4.0,0.0,1.0
738780,293.1976928710937,297.1499938964844,293.1499938964844,0.074066124856472,-1816.3287353515625,304.14910888671875,0.7269151210784912,0.1227878406643867,0.1116076111793518,293.6860656738281,297.1499938964844,293.1499938964844,0.0033299210481345,-270.1685791015625,295.3658752441406,0.5276265740394592,0.050000000745058,0.0484297834336757,293.1756896972656,297.1499938964844,293.1499938964844,0.176484078168869,-2815.40380859375,304.1402587890625,0.9124761819839478,0.2466913163661956,0.1731114238500595,293.2368469238281,297.1499938964844,293.1499938964844,0.2188406139612198,-4521.46533203125,304.1405944824219,0.971796452999115,0.2925105094909668,0.2780047357082367,293.2807312011719,297.1499938964844,293.1499938964844,0.0100726336240768,-3136.239013671875,301.9971618652344,0.5276265740394592,0.050000000745058,0.2297300398349762,290.71466064453125,291.1499938964844,274.05975341796875,270.8638000488281,290.0086975097656,293.492431640625,290.680419921875,1.0,0.2208850383758545,1.0,0.050000000745058,0.7853373885154724,1.0,-1.0091508626937866,0.0001538104552309,1.008997082710266,-0.1806891411542892,0.0,0.0,0.0152795752510428,34.39621353149414,43.0,-514.9259033203125,-1219.5684814453125,117.7642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,299.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.25,18000.0,0.0,0.0,0.024905726313591,0.0,0.0,0.0,0.0,1.0,0.023781070485711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0129011962562799,0.0861277729272842,-0.0732265785336494,0.0,2.5276145606767383e-05,0.0,0.0,3.192307233810425,0.0,0.0,0.0,0.2652348577976227,4.0,0.0,1.0
738840,293.1976928710937,297.1499938964844,293.1499938964844,0.074066124856472,-1816.3287353515625,304.14910888671875,0.7269151210784912,0.1227878406643867,0.1116076111793518,293.6860656738281,297.1499938964844,293.1499938964844,0.0033299210481345,-270.1685791015625,295.3658752441406,0.5276265740394592,0.050000000745058,0.0484297834336757,293.1756896972656,297.1499938964844,293.1499938964844,0.176484078168869,-2815.40380859375,304.1402587890625,0.9124761819839478,0.2466913163661956,0.1731114238500595,293.2368469238281,297.1499938964844,293.1499938964844,0.2188406139612198,-4521.46533203125,304.1405944824219,0.971796452999115,0.2925105094909668,0.2780047357082367,293.2807312011719,297.1499938964844,293.1499938964844,0.0100726336240768,-3136.239013671875,301.9971618652344,0.5276265740394592,0.050000000745058,0.2297300398349762,290.71466064453125,291.1499938964844,274.05975341796875,270.8638000488281,290.0086975097656,293.492431640625,290.680419921875,1.0,0.2208850383758545,1.0,0.050000000745058,0.7853373885154724,1.0,-1.0091508626937866,0.0001538104552309,1.008997082710266,-0.1806891411542892,0.0,0.0,0.0152795752510428,34.39621353149414,43.0,-514.9259033203125,-1219.5684814453125,117.7642593383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562744140625,299.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.25,18000.0,0.0,0.0,0.024905726313591,0.0,0.0,0.0,0.0,1.0,0.023781070485711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0129011962562799,0.0861277729272842,-0.0732265785336494,0.0,2.5276145606767383e-05,0.0,0.0,3.192307233810425,0.0,0.0,0.0,0.2652348577976227,4.0,0.0,1.0
738900,293.19696044921875,297.1499938964844,293.1499938964844,0.0702375471591949,-1739.18359375,304.156494140625,0.7215419411659241,0.1223261207342147,0.1112298890948295,293.68023681640625,297.1499938964844,293.1499938964844,0.0033246488310396,-264.4753112792969,295.5563659667969,0.5234994292259216,0.050000000745058,0.0484717339277267,293.1747436523437,297.1499938964844,293.1499938964844,0.1686901152133941,-2706.074951171875,304.15679931640625,0.9055559039115906,0.2465496659278869,0.1730609834194183,293.2364196777344,297.1499938964844,293.1499938964844,0.208441749215126,-4334.71142578125,304.16192626953125,0.9642113447189332,0.2914929687976837,0.277103841304779,293.2811889648437,297.1499938964844,293.1499938964844,0.0097414879128336,-3018.270751953125,302.0395202636719,0.5234994292259216,0.050000000745058,0.2299290299415588,291.1244506835937,291.1499938964844,274.0839233398437,270.8788146972656,290.0282592773437,293.4820251464844,291.3678283691406,1.0,0.2224122732877731,1.0,0.050000000745058,0.7848376035690308,1.0,-1.0078450441360474,0.0001534460025141,1.0076916217803955,-0.179219976067543,0.0,0.0,0.0,35.4613037109375,43.0,939.9119873046876,-3211.595703125,119.28643798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56494140625,301.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17816.607421875,18000.0,0.0,0.0,0.0238646604120731,0.0,0.0,0.0,0.0,1.0,0.0149308321997523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710843279957771,0.1424319893121719,-0.0713476613163948,0.0,2.42195965256542e-05,0.0,0.0,5.432530879974365,0.0,0.0,0.0,0.2718170285224914,4.0,0.0,1.0
738960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664192736148834,-1664.12451171875,304.1620178222656,0.7159458994865417,0.1218349784612655,0.1108431592583656,293.6762390136719,297.1499938964844,293.1499938964844,0.0030979760922491,-241.96530151367188,295.89117431640625,0.5193713307380676,0.050000000745058,0.048516534268856,293.1743469238281,297.1499938964844,293.1499938964844,0.1609445065259933,-2598.146240234375,304.16912841796875,0.8988136053085327,0.2463143765926361,0.1729570478200912,293.23651123046875,297.1499938964844,293.1499938964844,0.1981447488069534,-4150.99853515625,304.1778259277344,0.9560109972953796,0.290379524230957,0.2761353552341461,293.2821655273437,297.1499938964844,293.1499938964844,0.0093132006004452,-2884.315185546875,302.1172180175781,0.5193713307380676,0.050000000745058,0.2301415503025055,291.7488098144531,291.1499938964844,274.10821533203125,270.8937072753906,290.0497741699219,293.47332763671875,291.7357788085937,1.0,0.2240197211503982,1.0,0.050000000745058,0.7843378186225891,1.0,-1.006402850151062,0.0001530469162389,1.0062497854232788,-0.1776953488588333,0.0,0.0,0.0,36.5973014831543,46.0,401.69671630859375,-446.5871887207031,120.89372253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688903808594,299.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18222.318359375,18000.0,0.0,0.0,0.026328545063734,0.0,0.0,0.0,0.0,1.0,0.0203872472047805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0046117980964481,0.0775118991732597,-0.0729001015424728,0.0,2.672012669791001e-05,0.0,0.0,2.920001745223999,0.0,0.0,0.0,0.2642750740051269,4.0,0.0,1.0
739020,293.1949157714844,297.1499938964844,293.1499938964844,0.0719083994626998,-1775.6092529296875,304.1492919921875,0.7042217254638672,0.1209623739123344,0.1101098209619522,293.6623840332031,297.1499938964844,293.1499938964844,0.0030941222794353,-250.2007751464844,295.1402282714844,0.5114803910255432,0.050000000745058,0.0486114099621772,293.1723937988281,297.1499938964844,293.1499938964844,0.1742382198572158,-2785.102783203125,304.1415100097656,0.8857756853103638,0.2460920363664627,0.1728121191263198,293.2350769042969,297.1499938964844,293.1499938964844,0.2130050212144851,-4422.3916015625,304.1449279785156,0.9389976263046264,0.2884784042835235,0.274333506822586,293.28271484375,297.1499938964844,293.1499938964844,0.0098817991092801,-3091.251953125,301.9189453125,0.5114803910255432,0.050000000745058,0.230591595172882,290.8433837890625,291.1499938964844,274.1570129394531,270.9230651855469,290.09002685546875,293.45269775390625,290.7980041503906,1.0,0.2274361997842788,1.0,0.050000000745058,0.783338189125061,1.0,-1.0038402080535889,0.0001523278333479,1.003687858581543,-0.1747158318758011,0.0,0.0,0.0,39.00693130493164,49.0,-559.6046752929688,-0.0,124.40559387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,299.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.56640625,18000.0,0.0,0.0,0.0242323148995637,0.0,0.0,0.0,0.0,1.0,0.0259632933884859,0.0,-0.0,-0.0,0.0,0.0,0.0,8.058376806729939e-06,0.0740621015429496,-0.0740540474653244,0.0,2.4592718546045944e-05,0.0,0.0,2.7551209926605225,0.0,0.0,0.0,0.2628786861896515,4.0,0.0,1.0
739080,293.1949157714844,297.1499938964844,293.1499938964844,0.0719083994626998,-1775.6092529296875,304.1492919921875,0.7042217254638672,0.1209623739123344,0.1101098209619522,293.6623840332031,297.1499938964844,293.1499938964844,0.0030941222794353,-250.2007751464844,295.1402282714844,0.5114803910255432,0.050000000745058,0.0486114099621772,293.1723937988281,297.1499938964844,293.1499938964844,0.1742382198572158,-2785.102783203125,304.1415100097656,0.8857756853103638,0.2460920363664627,0.1728121191263198,293.2350769042969,297.1499938964844,293.1499938964844,0.2130050212144851,-4422.3916015625,304.1449279785156,0.9389976263046264,0.2884784042835235,0.274333506822586,293.28271484375,297.1499938964844,293.1499938964844,0.0098817991092801,-3091.251953125,301.9189453125,0.5114803910255432,0.050000000745058,0.230591595172882,290.8433837890625,291.1499938964844,274.1570129394531,270.9230651855469,290.09002685546875,293.45269775390625,290.7980041503906,1.0,0.2274361997842788,1.0,0.050000000745058,0.783338189125061,1.0,-1.0038402080535889,0.0001523278333479,1.003687858581543,-0.1747158318758011,0.0,0.0,0.0,39.00693130493164,49.0,-559.6046752929688,-0.0,124.40559387207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,299.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.56640625,18000.0,0.0,0.0,0.0242323148995637,0.0,0.0,0.0,0.0,1.0,0.0259632933884859,0.0,-0.0,-0.0,0.0,0.0,0.0,8.058376806729939e-06,0.0740621015429496,-0.0740540474653244,0.0,2.4592718546045944e-05,0.0,0.0,2.7551209926605225,0.0,0.0,0.0,0.2628786861896515,4.0,0.0,1.0
739140,293.193115234375,297.1499938964844,293.1499938964844,0.0671042650938034,-1679.97998046875,304.1585693359375,0.6927891373634338,0.1201938539743423,0.1095101907849311,293.6477355957031,297.1499938964844,293.1499938964844,0.0030361639801412,-239.6419372558593,295.3695983886719,0.5041961073875427,0.050000000745058,0.0487118139863014,293.1705017089844,297.1499938964844,293.1499938964844,0.1647536009550094,-2651.523681640625,304.1624755859375,0.8735615015029907,0.2459080219268798,0.1727858334779739,293.2335205078125,297.1499938964844,293.1499938964844,0.2000207602977752,-4188.3193359375,304.17108154296875,0.9222037196159364,0.2866417467594147,0.2727442383766174,293.28277587890625,297.1499938964844,293.1499938964844,0.0094586899504065,-2942.8466796875,301.9644775390625,0.5041961073875427,0.050000000745058,0.2310678660869598,291.380615234375,291.1499938964844,274.2059020996094,270.9518737792969,290.1302490234375,293.4329528808594,291.591064453125,1.0,0.2310705035924911,1.0,0.050000000745058,0.7823386192321777,1.0,-1.0018739700317385,0.0001517545024398,1.00172221660614,-0.1718722432851791,0.0,0.0,0.0,41.56401443481445,52.0,1051.17529296875,-2904.670166015625,128.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,302.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.022007405757904,0.0,0.0,0.0,0.0,1.0,0.0181136820465326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573365502059459,0.1297687888145446,-0.072432242333889,0.0,2.2334719687933106e-05,0.0,0.0,4.959463119506836,0.0,0.0,0.0,0.2697978913784027,4.0,0.0,1.0
739200,293.193115234375,297.1499938964844,293.1499938964844,0.0671042650938034,-1679.97998046875,304.1585693359375,0.6927891373634338,0.1201938539743423,0.1095101907849311,293.6477355957031,297.1499938964844,293.1499938964844,0.0030361639801412,-239.6419372558593,295.3695983886719,0.5041961073875427,0.050000000745058,0.0487118139863014,293.1705017089844,297.1499938964844,293.1499938964844,0.1647536009550094,-2651.523681640625,304.1624755859375,0.8735615015029907,0.2459080219268798,0.1727858334779739,293.2335205078125,297.1499938964844,293.1499938964844,0.2000207602977752,-4188.3193359375,304.17108154296875,0.9222037196159364,0.2866417467594147,0.2727442383766174,293.28277587890625,297.1499938964844,293.1499938964844,0.0094586899504065,-2942.8466796875,301.9644775390625,0.5041961073875427,0.050000000745058,0.2310678660869598,291.380615234375,291.1499938964844,274.2059020996094,270.9518737792969,290.1302490234375,293.4329528808594,291.591064453125,1.0,0.2310705035924911,1.0,0.050000000745058,0.7823386192321777,1.0,-1.0018739700317385,0.0001517545024398,1.00172221660614,-0.1718722432851791,0.0,0.0,0.0,41.56401443481445,52.0,1051.17529296875,-2904.670166015625,128.29449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4763488769531,302.0382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.263671875,18000.0,0.0,0.0,0.022007405757904,0.0,0.0,0.0,0.0,1.0,0.0181136820465326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0573365502059459,0.1297687888145446,-0.072432242333889,0.0,2.2334719687933106e-05,0.0,0.0,4.959463119506836,0.0,0.0,0.0,0.2697978913784027,4.0,0.0,1.0
739260,293.191650390625,297.1499938964844,293.1499938964844,0.069296509027481,-1725.5152587890625,304.15106201171875,0.6815915703773499,0.1193929687142372,0.1088830977678299,293.6351013183594,297.1499938964844,293.1499938964844,0.0028454333078116,-228.32537841796875,295.0416259765625,0.4973751306533813,0.050000000745058,0.0488188304007053,293.16925048828125,297.1499938964844,293.1499938964844,0.1706054806709289,-2735.0810546875,304.1463623046875,0.8617342114448547,0.2456424236297607,0.1726513803005218,293.2325439453125,297.1499938964844,293.1499938964844,0.2056338042020797,-4294.791015625,304.15203857421875,0.906204640865326,0.2847160100936889,0.2709909081459045,293.28350830078125,297.1499938964844,293.1499938964844,0.0096214273944497,-3021.081787109375,301.8683776855469,0.4973751306533813,0.050000000745058,0.2315755188465118,291.1045227050781,291.1499938964844,274.25469970703125,270.98004150390625,290.17364501953125,293.416015625,291.000244140625,1.0,0.2348379343748092,1.0,0.050000000745058,0.7813389897346497,1.0,-0.9995934963226318,0.0001511040318291,0.9994423985481262,-0.1689221411943435,0.0,0.0,0.0,44.2852668762207,55.0,-553.4970703125,-0.0,132.36940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,299.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.400390625,18000.0,0.0,0.0,0.0234684087336063,0.0,0.0,0.0,0.0,1.0,0.026969252154231,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29830623336602e-05,0.0744247063994407,-0.0744117200374603,0.0,2.3817452529328875e-05,0.0,0.0,2.7736034393310547,0.0,0.0,0.0,0.2631097137928009,4.0,0.0,1.0
739320,293.191650390625,297.1499938964844,293.1499938964844,0.069296509027481,-1725.5152587890625,304.15106201171875,0.6815915703773499,0.1193929687142372,0.1088830977678299,293.6351013183594,297.1499938964844,293.1499938964844,0.0028454333078116,-228.32537841796875,295.0416259765625,0.4973751306533813,0.050000000745058,0.0488188304007053,293.16925048828125,297.1499938964844,293.1499938964844,0.1706054806709289,-2735.0810546875,304.1463623046875,0.8617342114448547,0.2456424236297607,0.1726513803005218,293.2325439453125,297.1499938964844,293.1499938964844,0.2056338042020797,-4294.791015625,304.15203857421875,0.906204640865326,0.2847160100936889,0.2709909081459045,293.28350830078125,297.1499938964844,293.1499938964844,0.0096214273944497,-3021.081787109375,301.8683776855469,0.4973751306533813,0.050000000745058,0.2315755188465118,291.1045227050781,291.1499938964844,274.25469970703125,270.98004150390625,290.17364501953125,293.416015625,291.000244140625,1.0,0.2348379343748092,1.0,0.050000000745058,0.7813389897346497,1.0,-0.9995934963226318,0.0001511040318291,0.9994423985481262,-0.1689221411943435,0.0,0.0,0.0,44.2852668762207,55.0,-553.4970703125,-0.0,132.36940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,299.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.400390625,18000.0,0.0,0.0,0.0234684087336063,0.0,0.0,0.0,0.0,1.0,0.026969252154231,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29830623336602e-05,0.0744247063994407,-0.0744117200374603,0.0,2.3817452529328875e-05,0.0,0.0,2.7736034393310547,0.0,0.0,0.0,0.2631097137928009,4.0,0.0,1.0
739380,293.189697265625,297.1499938964844,293.1499938964844,0.0709619149565696,-1759.8707275390625,304.1481628417969,0.6713892817497253,0.1187354028224945,0.1083696112036705,293.617919921875,297.1499938964844,293.1499938964844,0.0028424174524843,-230.8309020996093,294.657470703125,0.4911167323589325,0.050000000745058,0.0489284172654151,293.1669921875,297.1499938964844,293.1499938964844,0.1755162179470062,-2802.736572265625,304.1398620605469,0.8511941432952881,0.2456127405166626,0.1726936995983123,293.2304077148437,297.1499938964844,293.1499938964844,0.2100721001625061,-4375.58740234375,304.14453125,0.8927319645881653,0.2830597162246704,0.2695127129554748,293.28289794921875,297.1499938964844,293.1499938964844,0.0098198866471648,-3094.67431640625,301.75701904296875,0.4911167323589325,0.050000000745058,0.2320953458547592,290.7328186035156,291.1499938964844,274.3031311035156,271.0074768066406,290.2137145996094,293.3973083496094,290.7294006347656,1.0,0.2387050688266754,1.0,0.050000000745058,0.7803394198417664,1.0,-0.9980095028877258,0.0001506271655671,0.9978588223457336,-0.1661809682846069,0.0,0.0,0.0206471923738718,47.07943344116211,58.0,-142.89222717285156,-2495.578369140625,136.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,298.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17684.32421875,18000.0,0.0,0.0,0.0183898322284221,0.0,0.0,0.0,0.0,1.0,0.0274854805320501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395355075597763,0.1138028427958488,-0.0742673352360725,0.0,1.8663342416402884e-05,0.0,0.0,4.23577356338501,0.0,0.0,0.0,0.2685022950172424,4.0,0.0,1.0
739440,293.189697265625,297.1499938964844,293.1499938964844,0.0709619149565696,-1759.8707275390625,304.1481628417969,0.6713892817497253,0.1187354028224945,0.1083696112036705,293.617919921875,297.1499938964844,293.1499938964844,0.0028424174524843,-230.8309020996093,294.657470703125,0.4911167323589325,0.050000000745058,0.0489284172654151,293.1669921875,297.1499938964844,293.1499938964844,0.1755162179470062,-2802.736572265625,304.1398620605469,0.8511941432952881,0.2456127405166626,0.1726936995983123,293.2304077148437,297.1499938964844,293.1499938964844,0.2100721001625061,-4375.58740234375,304.14453125,0.8927319645881653,0.2830597162246704,0.2695127129554748,293.28289794921875,297.1499938964844,293.1499938964844,0.0098198866471648,-3094.67431640625,301.75701904296875,0.4911167323589325,0.050000000745058,0.2320953458547592,290.7328186035156,291.1499938964844,274.3031311035156,271.0074768066406,290.2137145996094,293.3973083496094,290.7294006347656,1.0,0.2387050688266754,1.0,0.050000000745058,0.7803394198417664,1.0,-0.9980095028877258,0.0001506271655671,0.9978588223457336,-0.1661809682846069,0.0,0.0,0.0206471923738718,47.07943344116211,58.0,-142.89222717285156,-2495.578369140625,136.72320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,298.8423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17684.32421875,18000.0,0.0,0.0,0.0183898322284221,0.0,0.0,0.0,0.0,1.0,0.0274854805320501,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0395355075597763,0.1138028427958488,-0.0742673352360725,0.0,1.8663342416402884e-05,0.0,0.0,4.23577356338501,0.0,0.0,0.0,0.2685022950172424,4.0,0.0,1.0
