time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739500,293.1888122558594,297.1499938964844,293.1499938964844,0.0660766884684562,-1662.2633056640625,304.15753173828125,0.6665847301483154,0.1184080019593238,0.1081373393535614,293.6109619140625,297.1499938964844,293.1499938964844,0.0028288273606449,-223.6373291015625,295.03192138671875,0.4881004393100738,0.050000000745058,0.0489846281707286,293.166259765625,297.1499938964844,293.1499938964844,0.1650371700525283,-2655.689453125,304.1611328125,0.8462160229682922,0.2455427348613739,0.1727132499217987,293.2297668457031,297.1499938964844,293.1499938964844,0.1968242675065994,-4135.60546875,304.1700439453125,0.8862863779067993,0.2821684181690216,0.2687698602676391,293.28289794921875,297.1499938964844,293.1499938964844,0.0093824509531259,-2934.591796875,301.8450012207031,0.4881004393100738,0.050000000745058,0.2323619872331619,291.3489074707031,291.1499938964844,274.3271484375,271.0209045410156,290.2344665527344,293.3893127441406,291.5735168457031,1.0,0.2406619936227798,1.0,0.050000000745058,0.7798396348953247,1.0,-0.9972503185272216,0.0001503984385635,0.9970999360084534,-0.1648326069116592,0.0,0.0,0.0,48.51262664794922,58.0,1079.342041015625,-2893.9296875,138.96432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48760986328125,301.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.791015625,18000.0,0.0,0.0,0.0191584844142198,0.0,0.0,0.0,0.0,1.0,0.0218675509095191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0575051866471767,0.1309760212898254,-0.073470838367939,0.0,1.9443425117060545e-05,0.0,0.0,5.002606391906738,0.0,0.0,0.0,0.2698695063591003,4.0,0.0,1.0
739560,293.18817138671875,297.1499938964844,293.1499938964844,0.0641733035445213,-1625.6492919921875,304.1593322753906,0.6618540287017822,0.1180434301495552,0.1078782528638839,293.6058349609375,297.1499938964844,293.1499938964844,0.0026118322275578,-204.63912963867188,295.2489013671875,0.4850941598415375,0.050000000745058,0.0490422584116458,293.1659240722656,297.1499938964844,293.1499938964844,0.1612416803836822,-2603.30419921875,304.1653747558594,0.8412861824035645,0.2453991472721099,0.1726725995540619,293.22955322265625,297.1499938964844,293.1499938964844,0.1915846765041351,-4042.72021484375,304.1751708984375,0.8798765540122986,0.2811983227729797,0.2679366767406463,293.283447265625,297.1499938964844,293.1499938964844,0.0091279800981283,-2860.288818359375,301.8926696777344,0.4850941598415375,0.050000000745058,0.232635349035263,291.7416381835937,291.1499938964844,274.3510131835937,271.0341491699219,290.2563171386719,293.3826599121094,291.6369323730469,1.0,0.2426230013370514,1.0,0.050000000745058,0.7793397903442383,1.0,-0.9962881207466124,0.0001501219521742,0.9961379766464232,-0.1634455472230911,0.0,0.0,0.0,49.979034423828125,46.0,63.482120513916016,-25.643386840820312,141.2064666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303161621094,299.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18166.236328125,18000.0,0.0,0.0,0.0213606432080268,0.0,0.0,0.0,0.0,1.0,0.0279881581664085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000859222956933,0.0757989659905433,-0.0749397426843643,0.0,2.167833736166358e-05,0.0,0.0,2.842702388763428,0.0,0.0,0.0,0.2638747096061706,4.0,0.0,1.0
739620,293.1863098144531,297.1499938964844,293.1499938964844,0.0689223930239677,-1721.1395263671875,304.14892578125,0.6625084280967712,0.1174469292163848,0.1072709113359451,293.5896911621094,297.1499938964844,293.1499938964844,0.0026383623480796,-213.0839080810547,294.5321960449219,0.4865082502365112,0.050000000745058,0.0490149855613708,293.163818359375,297.1499938964844,293.1499938964844,0.1729625165462494,-2767.86279296875,304.1420593261719,0.8434415459632874,0.2454190999269485,0.1725982278585434,293.2275695800781,297.1499938964844,293.1499938964844,0.2040444314479828,-4272.2099609375,304.1476135253906,0.8805854320526123,0.2795858085155487,0.2662946283817291,293.28302001953125,297.1499938964844,293.1499938964844,0.0095872413367033,-3035.3349609375,301.6932678222656,0.4865082502365112,0.050000000745058,0.232505977153778,290.9040222167969,291.1499938964844,274.3980407714844,271.0599670410156,290.2982482910156,293.3667297363281,290.87176513671875,1.0,0.2408563494682312,1.0,0.050000000745058,0.778340220451355,1.0,-0.9933117628097534,0.0001493210438638,0.9931624531745912,-0.1604674458503723,0.0,0.0,0.0,49.289100646972656,34.0,-454.7526245117188,-0.0,139.2826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40655517578125,299.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.0191110726445913,0.0,0.0,0.0,0.0,1.0,0.0328528024256229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.863930477469694e-06,0.0760662257671356,-0.0760583654046058,0.0,1.9395309209357947e-05,0.0,0.0,2.829048156738281,0.0,0.0,0.0,0.2630244791507721,4.0,0.0,1.0
739680,293.1863098144531,297.1499938964844,293.1499938964844,0.0689223930239677,-1721.1395263671875,304.14892578125,0.6625084280967712,0.1174469292163848,0.1072709113359451,293.5896911621094,297.1499938964844,293.1499938964844,0.0026383623480796,-213.0839080810547,294.5321960449219,0.4865082502365112,0.050000000745058,0.0490149855613708,293.163818359375,297.1499938964844,293.1499938964844,0.1729625165462494,-2767.86279296875,304.1420593261719,0.8434415459632874,0.2454190999269485,0.1725982278585434,293.2275695800781,297.1499938964844,293.1499938964844,0.2040444314479828,-4272.2099609375,304.1476135253906,0.8805854320526123,0.2795858085155487,0.2662946283817291,293.28302001953125,297.1499938964844,293.1499938964844,0.0095872413367033,-3035.3349609375,301.6932678222656,0.4865082502365112,0.050000000745058,0.232505977153778,290.9040222167969,291.1499938964844,274.3980407714844,271.0599670410156,290.2982482910156,293.3667297363281,290.87176513671875,1.0,0.2408563494682312,1.0,0.050000000745058,0.778340220451355,1.0,-0.9933117628097534,0.0001493210438638,0.9931624531745912,-0.1604674458503723,0.0,0.0,0.0,49.289100646972656,34.0,-454.7526245117188,-0.0,139.2826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40655517578125,299.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.6953125,18000.0,0.0,0.0,0.0191110726445913,0.0,0.0,0.0,0.0,1.0,0.0328528024256229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.863930477469694e-06,0.0760662257671356,-0.0760583654046058,0.0,1.9395309209357947e-05,0.0,0.0,2.829048156738281,0.0,0.0,0.0,0.2630244791507721,4.0,0.0,1.0
739740,293.1839294433594,297.1499938964844,293.1499938964844,0.067638523876667,-1696.11181640625,304.1519775390625,0.6723083853721619,0.117011971771717,0.1067162379622459,293.57257080078125,297.1499938964844,293.1499938964844,0.0026422713417559,-212.3811492919922,294.44537353515625,0.4942830502986908,0.050000000745058,0.0488716624677181,293.1612854003906,297.1499938964844,293.1499938964844,0.171228602528572,-2742.5888671875,304.1488342285156,0.85638427734375,0.2455837428569793,0.1725977212190628,293.2252502441406,297.1499938964844,293.1499938964844,0.2005395889282226,-4208.90234375,304.1557006835937,0.8931560516357422,0.2780891060829162,0.264736533164978,293.2818908691406,297.1499938964844,293.1499938964844,0.0094546722248196,-2994.878173828125,301.6549377441406,0.4942830502986908,0.050000000745058,0.2318261265754699,290.9315795898437,291.1499938964844,274.4440612792969,271.0848693847656,290.3387756347656,293.351318359375,291.1448974609375,1.0,0.2350769191980362,1.0,0.050000000745058,0.7773405909538269,1.0,-0.9897878170013428,0.0001484032982261,0.989639401435852,-0.1574967801570892,0.0,0.0,0.0081169586628675,45.65165328979492,25.0,819.8772583007812,-3158.793212890625,132.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418151855469,301.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.69921875,18000.0,0.0,0.0,0.0150624690577387,0.0,0.0,0.0,0.0,1.0,0.0269493069499731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704851597547531,0.1450768113136291,-0.074591651558876,0.0,1.52864904521266e-05,0.0,0.0,5.509402751922607,0.0,0.0,0.0,0.2716606259346008,4.0,0.0,1.0
739800,293.1839294433594,297.1499938964844,293.1499938964844,0.067638523876667,-1696.11181640625,304.1519775390625,0.6723083853721619,0.117011971771717,0.1067162379622459,293.57257080078125,297.1499938964844,293.1499938964844,0.0026422713417559,-212.3811492919922,294.44537353515625,0.4942830502986908,0.050000000745058,0.0488716624677181,293.1612854003906,297.1499938964844,293.1499938964844,0.171228602528572,-2742.5888671875,304.1488342285156,0.85638427734375,0.2455837428569793,0.1725977212190628,293.2252502441406,297.1499938964844,293.1499938964844,0.2005395889282226,-4208.90234375,304.1557006835937,0.8931560516357422,0.2780891060829162,0.264736533164978,293.2818908691406,297.1499938964844,293.1499938964844,0.0094546722248196,-2994.878173828125,301.6549377441406,0.4942830502986908,0.050000000745058,0.2318261265754699,290.9315795898437,291.1499938964844,274.4440612792969,271.0848693847656,290.3387756347656,293.351318359375,291.1448974609375,1.0,0.2350769191980362,1.0,0.050000000745058,0.7773405909538269,1.0,-0.9897878170013428,0.0001484032982261,0.989639401435852,-0.1574967801570892,0.0,0.0,0.0081169586628675,45.65165328979492,25.0,819.8772583007812,-3158.793212890625,132.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418151855469,301.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17726.69921875,18000.0,0.0,0.0,0.0150624690577387,0.0,0.0,0.0,0.0,1.0,0.0269493069499731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704851597547531,0.1450768113136291,-0.074591651558876,0.0,1.52864904521266e-05,0.0,0.0,5.509402751922607,0.0,0.0,0.0,0.2716606259346008,4.0,0.0,1.0
739860,293.181884765625,297.1499938964844,293.1499938964844,0.0648590326309204,-1642.5867919921875,304.1543273925781,0.6882216334342957,0.1165657192468643,0.1061362773180008,293.56060791015625,297.1499938964844,293.1499938964844,0.0023522588890045,-186.7285614013672,294.7056884765625,0.5064338445663452,0.050000000745058,0.0486795045435428,293.1596374511719,297.1499938964844,293.1499938964844,0.1659066081047058,-2669.59033203125,304.1545104980469,0.8768322467803955,0.2456333339214325,0.1724954396486282,293.2239074707031,297.1499938964844,293.1499938964844,0.1928317248821258,-4072.937744140625,304.1624450683594,0.9138760566711426,0.2764533162117004,0.2630099654197693,293.2818908691406,297.1499938964844,293.1499938964844,0.0090397763997316,-2876.640380859375,301.7060241699219,0.5064338445663452,0.050000000745058,0.2309146076440811,291.4366760253906,291.1499938964844,274.48876953125,271.1088562011719,290.3794250488281,293.3392028808594,291.2789611816406,1.0,0.2273514568805694,1.0,0.050000000745058,0.7763410210609436,1.0,-0.9855724573135376,0.000147339887917,0.9854251146316528,-0.1545509099960327,0.0,0.0,0.0,40.76593017578125,25.0,-370.3577880859375,-0.0,123.04489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,299.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.0,18000.0,0.0,0.0,0.018836909905076,0.0,0.0,0.0,0.0,1.0,0.0339242666959762,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2675426811911166e-05,0.0765676870942115,-0.0765250101685524,0.0,1.9117067495244555e-05,0.0,0.0,2.8588013648986816,0.0,0.0,0.0,0.2634998261928558,4.0,0.0,1.0
739920,293.181884765625,297.1499938964844,293.1499938964844,0.0648590326309204,-1642.5867919921875,304.1543273925781,0.6882216334342957,0.1165657192468643,0.1061362773180008,293.56060791015625,297.1499938964844,293.1499938964844,0.0023522588890045,-186.7285614013672,294.7056884765625,0.5064338445663452,0.050000000745058,0.0486795045435428,293.1596374511719,297.1499938964844,293.1499938964844,0.1659066081047058,-2669.59033203125,304.1545104980469,0.8768322467803955,0.2456333339214325,0.1724954396486282,293.2239074707031,297.1499938964844,293.1499938964844,0.1928317248821258,-4072.937744140625,304.1624450683594,0.9138760566711426,0.2764533162117004,0.2630099654197693,293.2818908691406,297.1499938964844,293.1499938964844,0.0090397763997316,-2876.640380859375,301.7060241699219,0.5064338445663452,0.050000000745058,0.2309146076440811,291.4366760253906,291.1499938964844,274.48876953125,271.1088562011719,290.3794250488281,293.3392028808594,291.2789611816406,1.0,0.2273514568805694,1.0,0.050000000745058,0.7763410210609436,1.0,-0.9855724573135376,0.000147339887917,0.9854251146316528,-0.1545509099960327,0.0,0.0,0.0,40.76593017578125,25.0,-370.3577880859375,-0.0,123.04489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888732910156,299.45025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.0,18000.0,0.0,0.0,0.018836909905076,0.0,0.0,0.0,0.0,1.0,0.0339242666959762,0.0,-0.0,-0.0,0.0,0.0,0.0,4.2675426811911166e-05,0.0765676870942115,-0.0765250101685524,0.0,1.9117067495244555e-05,0.0,0.0,2.8588013648986816,0.0,0.0,0.0,0.2634998261928558,4.0,0.0,1.0
739980,293.179443359375,297.1499938964844,293.1499938964844,0.0674788355827331,-1695.3887939453125,304.14892578125,0.7025477886199951,0.1162527576088905,0.1056841537356376,293.5440979003906,297.1499938964844,293.1499938964844,0.0023843497037887,-192.6051177978516,294.2098083496094,0.5179288983345032,0.050000000745058,0.0485329069197177,293.1568908691406,297.1499938964844,293.1499938964844,0.1729023456573486,-2766.999755859375,304.1422424316406,0.8958236575126648,0.2459456622600555,0.1725714802742004,293.2212219238281,297.1499938964844,293.1499938964844,0.199467048048973,-4195.6640625,304.1482849121094,0.9341498613357544,0.275125116109848,0.2615546584129333,293.2803955078125,297.1499938964844,293.1499938964844,0.0092597464099526,-2968.525146484375,301.560302734375,0.5179288983345032,0.050000000745058,0.2302192151546478,290.9019470214844,291.1499938964844,274.531982421875,271.1318054199219,290.41326904296875,293.3260498046875,290.8789978027344,1.0,0.2215346693992614,1.0,0.050000000745058,0.7753413915634155,1.0,-0.98236346244812,0.0001465405803173,0.9822169542312622,-0.1520751416683197,0.0,0.0,0.0,37.04253387451172,25.0,-369.113037109375,-0.0,116.06757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,299.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.0156920570880174,0.0,0.0,0.0,0.0,1.0,0.0383894443511962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725766408839263e-06,0.0777093023061752,-0.0777015760540962,0.0,1.5925443221931346e-05,0.0,0.0,2.8891701698303223,0.0,0.0,0.0,0.2631270289421081,4.0,0.0,1.0
740040,293.179443359375,297.1499938964844,293.1499938964844,0.0674788355827331,-1695.3887939453125,304.14892578125,0.7025477886199951,0.1162527576088905,0.1056841537356376,293.5440979003906,297.1499938964844,293.1499938964844,0.0023843497037887,-192.6051177978516,294.2098083496094,0.5179288983345032,0.050000000745058,0.0485329069197177,293.1568908691406,297.1499938964844,293.1499938964844,0.1729023456573486,-2766.999755859375,304.1422424316406,0.8958236575126648,0.2459456622600555,0.1725714802742004,293.2212219238281,297.1499938964844,293.1499938964844,0.199467048048973,-4195.6640625,304.1482849121094,0.9341498613357544,0.275125116109848,0.2615546584129333,293.2803955078125,297.1499938964844,293.1499938964844,0.0092597464099526,-2968.525146484375,301.560302734375,0.5179288983345032,0.050000000745058,0.2302192151546478,290.9019470214844,291.1499938964844,274.531982421875,271.1318054199219,290.41326904296875,293.3260498046875,290.8789978027344,1.0,0.2215346693992614,1.0,0.050000000745058,0.7753413915634155,1.0,-0.98236346244812,0.0001465405803173,0.9822169542312622,-0.1520751416683197,0.0,0.0,0.0,37.04253387451172,25.0,-369.113037109375,-0.0,116.06757354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,299.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.43359375,18000.0,0.0,0.0,0.0156920570880174,0.0,0.0,0.0,0.0,1.0,0.0383894443511962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725766408839263e-06,0.0777093023061752,-0.0777015760540962,0.0,1.5925443221931346e-05,0.0,0.0,2.8891701698303223,0.0,0.0,0.0,0.2631270289421081,4.0,0.0,1.0
740100,293.17822265625,297.1499938964844,293.1499938964844,0.0678276792168617,-1702.6614990234375,304.14849853515625,0.7087904810905457,0.1161206662654876,0.1055054739117622,293.5361328125,297.1499938964844,293.1499938964844,0.0023565730080008,-190.9222869873047,294.1000366210937,0.5231764912605286,0.050000000745058,0.0484751164913177,293.1556701660156,297.1499938964844,293.1499938964844,0.1741897761821746,-2784.548095703125,304.1413269042969,0.9042553305625916,0.2460962533950805,0.1726374328136444,293.2199401855469,297.1499938964844,293.1499938964844,0.2002139836549759,-4209.74951171875,304.1472473144531,0.942888081073761,0.2744727432727813,0.2608814835548401,293.2795104980469,297.1499938964844,293.1499938964844,0.0092634540051221,-2977.31884765625,301.5234680175781,0.5231764912605286,0.050000000745058,0.2299450784921646,290.8198547363281,291.1499938964844,274.55291748046875,271.1428527832031,290.42877197265625,293.3202819824219,290.8017578125,1.0,0.2191386073827743,1.0,0.050000000745058,0.7748416066169739,1.0,-0.9810218214988708,0.0001462115033064,0.9808756113052368,-0.1509796530008316,0.0,0.0,0.0015141390031203,35.57542419433594,25.0,-298.0230712890625,-0.0,113.31304931640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941772460937,299.4517517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0134505936875939,0.0,0.0,0.0,0.0,1.0,0.0405229441821575,0.0,-0.0,-0.0,0.0,0.0,0.0,1.051076742442092e-05,0.0783470049500465,-0.0783364996314048,0.0,1.365064235869795e-05,0.0,0.0,2.9119322299957275,0.0,0.0,0.0,0.2631460726261139,4.0,0.0,1.0
740160,293.17706298828125,297.1499938964844,293.1499938964844,0.0664237514138221,-1674.6826171875,304.1514892578125,0.7142943739891052,0.1159908697009086,0.1053417548537254,293.5289001464844,297.1499938964844,293.1499938964844,0.0023897485807538,-192.1642608642578,294.13836669921875,0.5281041860580444,0.050000000745058,0.0484250821173191,293.1546630859375,297.1499938964844,293.1499938964844,0.1714010685682296,-2744.90869140625,304.1483764648437,0.9124643802642822,0.2462252676486969,0.1727005094289779,293.21881103515625,297.1499938964844,293.1499938964844,0.1962935030460357,-4138.08251953125,304.1553649902344,0.9506338834762572,0.2738102078437805,0.2602152526378631,293.2787475585937,297.1499938964844,293.1499938964844,0.0091463141143321,-2932.23388671875,301.525634765625,0.5281041860580444,0.050000000745058,0.2297077476978302,290.9348449707031,291.1499938964844,274.57342529296875,271.1536865234375,290.4435119628906,293.3150939941406,291.1351318359375,1.0,0.2170278578996658,1.0,0.050000000745058,0.7743417620658875,1.0,-0.9797565937042236,0.0001459058985346,0.9796106815338136,-0.1499572992324829,0.0,0.0,0.0084424465894699,34.304813385009766,25.0,813.6238403320312,-3123.732177734375,110.91036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286315917969,300.7859802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17713.185546875,18000.0,0.0,0.0,0.0121098700910806,0.0,0.0,0.0,0.0,1.0,0.0325577892363071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0698217079043388,0.1460307985544204,-0.076209083199501,0.0,1.2289979167690037e-05,0.0,0.0,5.541749954223633,0.0,0.0,0.0,0.271685391664505,4.0,0.0,1.0
740220,293.1754455566406,297.1499938964844,293.1499938964844,0.0636564269661903,-1621.216552734375,304.154052734375,0.7230463027954102,0.1156320497393608,0.1049658879637718,293.52020263671875,297.1499938964844,293.1499938964844,0.0021177371963858,-167.96957397460938,294.4317626953125,0.5368154644966125,0.050000000745058,0.0483450405299663,293.1538391113281,297.1499938964844,293.1499938964844,0.1657784283161163,-2667.54296875,304.1547546386719,0.9272756576538086,0.2462740987539291,0.1727017611265182,293.2175598144531,297.1499938964844,293.1499938964844,0.188479483127594,-3999.037109375,304.1625671386719,0.9629270434379578,0.2723173201084137,0.2587479948997497,293.2786560058594,297.1499938964844,293.1499938964844,0.0087648481130599,-2816.61865234375,301.58697509765625,0.5368154644966125,0.050000000745058,0.2293280661106109,291.4598388671875,291.1499938964844,274.6129150390625,271.1744384765625,290.4721374511719,293.3075256347656,291.3077697753906,1.0,0.2135084122419357,1.0,0.050000000745058,0.7733421325683594,1.0,-0.9769943356513976,0.0001452565047657,0.97684907913208,-0.1480342149734497,0.0,0.0,0.0,32.264793395996094,25.0,-327.57958984375,-0.0,106.90567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,299.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.900390625,18000.0,0.0,0.0,0.0161861404776573,0.0,0.0,0.0,0.0,1.0,0.039334587752819,0.0,-0.0,-0.0,0.0,0.0,0.0,3.983944770880044e-05,0.078190729022026,-0.0781508907675743,0.0,1.6426874935859814e-05,0.0,0.0,2.9192285537719727,0.0,0.0,0.0,0.263632208108902,4.0,0.0,1.0
740280,293.1754455566406,297.1499938964844,293.1499938964844,0.0636564269661903,-1621.216552734375,304.154052734375,0.7230463027954102,0.1156320497393608,0.1049658879637718,293.52020263671875,297.1499938964844,293.1499938964844,0.0021177371963858,-167.96957397460938,294.4317626953125,0.5368154644966125,0.050000000745058,0.0483450405299663,293.1538391113281,297.1499938964844,293.1499938964844,0.1657784283161163,-2667.54296875,304.1547546386719,0.9272756576538086,0.2462740987539291,0.1727017611265182,293.2175598144531,297.1499938964844,293.1499938964844,0.188479483127594,-3999.037109375,304.1625671386719,0.9629270434379578,0.2723173201084137,0.2587479948997497,293.2786560058594,297.1499938964844,293.1499938964844,0.0087648481130599,-2816.61865234375,301.58697509765625,0.5368154644966125,0.050000000745058,0.2293280661106109,291.4598388671875,291.1499938964844,274.6129150390625,271.1744384765625,290.4721374511719,293.3075256347656,291.3077697753906,1.0,0.2135084122419357,1.0,0.050000000745058,0.7733421325683594,1.0,-0.9769943356513976,0.0001452565047657,0.97684907913208,-0.1480342149734497,0.0,0.0,0.0,32.264793395996094,25.0,-327.57958984375,-0.0,106.90567779541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,299.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18082.900390625,18000.0,0.0,0.0,0.0161861404776573,0.0,0.0,0.0,0.0,1.0,0.039334587752819,0.0,-0.0,-0.0,0.0,0.0,0.0,3.983944770880044e-05,0.078190729022026,-0.0781508907675743,0.0,1.6426874935859814e-05,0.0,0.0,2.9192285537719727,0.0,0.0,0.0,0.263632208108902,4.0,0.0,1.0
740340,293.1736755371094,297.1499938964844,293.1499938964844,0.0661948844790458,-1671.9742431640625,304.1488342285156,0.730118989944458,0.1153478324413299,0.1046297773718833,293.5078430175781,297.1499938964844,293.1499938964844,0.0021493094973266,-173.31268310546875,293.94781494140625,0.5442788600921631,0.050000000745058,0.0482835173606872,293.1522216796875,297.1499938964844,293.1499938964844,0.1724127382040023,-2759.956787109375,304.1429748535156,0.9400043487548828,0.2464999556541443,0.1727910786867141,293.2152404785156,297.1499938964844,293.1499938964844,0.1946822851896286,-4114.41650390625,304.1490173339844,0.9724473357200624,0.2710800468921661,0.2574714422225952,293.2773742675781,297.1499938964844,293.1499938964844,0.0089811887592077,-2906.353759765625,301.4423522949219,0.5442788600921631,0.050000000745058,0.2290362268686294,290.95294189453125,291.1499938964844,274.6501770019531,271.19403076171875,290.494873046875,293.29913330078125,290.9312438964844,1.0,0.2107457965612411,1.0,0.050000000745058,0.7723425626754761,1.0,-0.974741756916046,0.0001447483518859,0.9745970368385316,-0.1464428454637527,0.0,0.0,0.0,30.696475982666016,25.0,-340.56573486328125,-0.0,103.81411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,299.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.0136460252106189,0.0,0.0,0.0,0.0,1.0,0.0434865728020668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738706699456088e-06,0.0792731195688247,-0.0792653858661651,0.0,1.3848980415787082e-05,0.0,0.0,2.9478702545166016,0.0,0.0,0.0,0.2632820606231689,4.0,0.0,1.0
740400,293.1736755371094,297.1499938964844,293.1499938964844,0.0661948844790458,-1671.9742431640625,304.1488342285156,0.730118989944458,0.1153478324413299,0.1046297773718833,293.5078430175781,297.1499938964844,293.1499938964844,0.0021493094973266,-173.31268310546875,293.94781494140625,0.5442788600921631,0.050000000745058,0.0482835173606872,293.1522216796875,297.1499938964844,293.1499938964844,0.1724127382040023,-2759.956787109375,304.1429748535156,0.9400043487548828,0.2464999556541443,0.1727910786867141,293.2152404785156,297.1499938964844,293.1499938964844,0.1946822851896286,-4114.41650390625,304.1490173339844,0.9724473357200624,0.2710800468921661,0.2574714422225952,293.2773742675781,297.1499938964844,293.1499938964844,0.0089811887592077,-2906.353759765625,301.4423522949219,0.5442788600921631,0.050000000745058,0.2290362268686294,290.95294189453125,291.1499938964844,274.6501770019531,271.19403076171875,290.494873046875,293.29913330078125,290.9312438964844,1.0,0.2107457965612411,1.0,0.050000000745058,0.7723425626754761,1.0,-0.974741756916046,0.0001447483518859,0.9745970368385316,-0.1464428454637527,0.0,0.0,0.0,30.696475982666016,25.0,-340.56573486328125,-0.0,103.81411743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,299.369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.923828125,18000.0,0.0,0.0,0.0136460252106189,0.0,0.0,0.0,0.0,1.0,0.0434865728020668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.738706699456088e-06,0.0792731195688247,-0.0792653858661651,0.0,1.3848980415787082e-05,0.0,0.0,2.9478702545166016,0.0,0.0,0.0,0.2632820606231689,4.0,0.0,1.0
740460,293.17193603515625,297.1499938964844,293.1499938964844,0.0668044835329055,-1684.5396728515625,304.14825439453125,0.7359405755996704,0.1150993183255195,0.1043574139475822,293.49676513671875,297.1499938964844,293.1499938964844,0.0020954860374331,-169.8097686767578,293.74420166015625,0.550501823425293,0.050000000745058,0.0482363142073154,293.151123046875,297.1499938964844,293.1499938964844,0.1745781600475311,-2789.402099609375,304.14178466796875,0.9502707123756408,0.2466689348220825,0.1728873997926712,293.2131042480469,297.1499938964844,293.1499938964844,0.1958429366350174,-4136.533203125,304.1474914550781,0.9795843362808228,0.2698585093021393,0.2562731206417084,293.2760009765625,297.1499938964844,293.1499938964844,0.0089910039678215,-2922.187255859375,301.3721923828125,0.550501823425293,0.050000000745058,0.2288123071193695,290.8133544921875,291.1499938964844,274.6849975585937,271.21240234375,290.514404296875,293.2921447753906,290.80670166015625,1.0,0.2085681408643722,1.0,0.050000000745058,0.771342933177948,1.0,-0.972766935825348,0.0001443237997591,0.972622573375702,-0.1451035588979721,0.0,0.0,0.0141631718724966,29.49117660522461,28.0,-93.19816589355467,-1896.914794921875,101.39582061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,298.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.51171875,18000.0,0.0,0.0,0.0097845504060387,0.0,0.0,0.0,0.0,1.0,0.0447858981788158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243905410170555,0.1038699150085449,-0.0794793739914894,0.0,9.930075066222344e-06,0.0,0.0,3.859687089920044,0.0,0.0,0.0,0.2670139968395233,4.0,0.0,1.0
740520,293.17193603515625,297.1499938964844,293.1499938964844,0.0668044835329055,-1684.5396728515625,304.14825439453125,0.7359405755996704,0.1150993183255195,0.1043574139475822,293.49676513671875,297.1499938964844,293.1499938964844,0.0020954860374331,-169.8097686767578,293.74420166015625,0.550501823425293,0.050000000745058,0.0482363142073154,293.151123046875,297.1499938964844,293.1499938964844,0.1745781600475311,-2789.402099609375,304.14178466796875,0.9502707123756408,0.2466689348220825,0.1728873997926712,293.2131042480469,297.1499938964844,293.1499938964844,0.1958429366350174,-4136.533203125,304.1474914550781,0.9795843362808228,0.2698585093021393,0.2562731206417084,293.2760009765625,297.1499938964844,293.1499938964844,0.0089910039678215,-2922.187255859375,301.3721923828125,0.550501823425293,0.050000000745058,0.2288123071193695,290.8133544921875,291.1499938964844,274.6849975585937,271.21240234375,290.514404296875,293.2921447753906,290.80670166015625,1.0,0.2085681408643722,1.0,0.050000000745058,0.771342933177948,1.0,-0.972766935825348,0.0001443237997591,0.972622573375702,-0.1451035588979721,0.0,0.0,0.0141631718724966,29.49117660522461,28.0,-93.19816589355467,-1896.914794921875,101.39582061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,298.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17779.51171875,18000.0,0.0,0.0,0.0097845504060387,0.0,0.0,0.0,0.0,1.0,0.0447858981788158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243905410170555,0.1038699150085449,-0.0794793739914894,0.0,9.930075066222344e-06,0.0,0.0,3.859687089920044,0.0,0.0,0.0,0.2670139968395233,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0607079155743122,-1565.243408203125,304.1584167480469,0.7368206977844238,0.1147650033235549,0.1040804237127304,293.49200439453125,297.1499938964844,293.1499938964844,0.0019075328018516,-149.37794494628906,294.38507080078125,0.5519452691078186,0.050000000745058,0.0482258424162864,293.1513977050781,297.1499938964844,293.1499938964844,0.1611292213201522,-2601.414306640625,304.1656494140625,0.9525267481803894,0.2465868592262268,0.172880470752716,293.2120666503906,297.1499938964844,293.1499938964844,0.1796255707740783,-3839.79833984375,304.17388916015625,0.9800449013710022,0.268471360206604,0.2550103962421417,293.27618408203125,297.1499938964844,293.1499938964844,0.0083958227187395,-2704.939453125,301.529296875,0.5519452691078186,0.050000000745058,0.2287626266479492,291.76470947265625,291.1499938964844,274.7171325683594,271.2294921875,290.5323791503906,293.2877502441406,291.6649169921875,1.0,0.2080162912607193,1.0,0.050000000745058,0.7703433036804199,1.0,-0.9708385467529296,0.0001439262705389,0.9706946015357972,-0.1439434736967086,0.0,0.0,0.0,29.2136459350586,31.0,120.6573257446289,-0.0100931487977504,100.52899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,299.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.724609375,18000.0,0.0,0.0,0.0137473521754145,0.0,0.0,0.0,0.0,1.0,0.0441154204308986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000582973472774,0.0803390219807624,-0.0797560513019561,0.0,1.3951815162727144e-05,0.0,0.0,3.010050058364868,0.0,0.0,0.0,0.2641733288764953,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0607079155743122,-1565.243408203125,304.1584167480469,0.7368206977844238,0.1147650033235549,0.1040804237127304,293.49200439453125,297.1499938964844,293.1499938964844,0.0019075328018516,-149.37794494628906,294.38507080078125,0.5519452691078186,0.050000000745058,0.0482258424162864,293.1513977050781,297.1499938964844,293.1499938964844,0.1611292213201522,-2601.414306640625,304.1656494140625,0.9525267481803894,0.2465868592262268,0.172880470752716,293.2120666503906,297.1499938964844,293.1499938964844,0.1796255707740783,-3839.79833984375,304.17388916015625,0.9800449013710022,0.268471360206604,0.2550103962421417,293.27618408203125,297.1499938964844,293.1499938964844,0.0083958227187395,-2704.939453125,301.529296875,0.5519452691078186,0.050000000745058,0.2287626266479492,291.76470947265625,291.1499938964844,274.7171325683594,271.2294921875,290.5323791503906,293.2877502441406,291.6649169921875,1.0,0.2080162912607193,1.0,0.050000000745058,0.7703433036804199,1.0,-0.9708385467529296,0.0001439262705389,0.9706946015357972,-0.1439434736967086,0.0,0.0,0.0,29.2136459350586,31.0,120.6573257446289,-0.0100931487977504,100.52899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,299.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18138.724609375,18000.0,0.0,0.0,0.0137473521754145,0.0,0.0,0.0,0.0,1.0,0.0441154204308986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000582973472774,0.0803390219807624,-0.0797560513019561,0.0,1.3951815162727144e-05,0.0,0.0,3.010050058364868,0.0,0.0,0.0,0.2641733288764953,4.0,0.0,1.0
740700,293.1704406738281,297.1499938964844,293.1499938964844,0.0638985112309455,-1628.0537109375,304.1511535644531,0.73550945520401,0.1145838275551796,0.1039157882332801,293.4888000488281,297.1499938964844,293.1499938964844,0.0019058060133829,-152.21365356445312,293.9268798828125,0.5510212779045105,0.050000000745058,0.0482325330376625,293.1514587402344,297.1499938964844,293.1499938964844,0.1686462759971618,-2707.50732421875,304.1492919921875,0.9509970545768738,0.2465599924325943,0.1728410720825195,293.2113342285156,297.1499938964844,293.1499938964844,0.187453493475914,-3986.490478515625,304.1554870605469,0.9780764579772948,0.2678321897983551,0.254366934299469,293.27606201171875,297.1499938964844,293.1499938964844,0.0086560985073447,-2813.03369140625,301.39776611328125,0.5510212779045105,0.050000000745058,0.2287943810224533,291.24755859375,291.1499938964844,274.7321472167969,271.2375793457031,290.54010009765625,293.2855529785156,291.1587829589844,1.0,0.2082129865884781,1.0,0.050000000745058,0.7698435187339783,1.0,-0.9698673486709596,0.0001437313330825,0.9697235822677612,-0.1434189081192016,0.0,0.0,0.0,29.37590789794922,31.0,-380.3305969238281,-0.0,100.59197998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1065979003906,299.2435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18048.498046875,18000.0,0.0,0.0,0.0140007026493549,0.0,0.0,0.0,0.0,1.0,0.046123918145895,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088535186194347e-05,0.0801897495985031,-0.0801776573061943,0.0,1.4208932952897158e-05,0.0,0.0,2.989015579223633,0.0,0.0,0.0,0.2636240124702453,4.0,0.0,1.0
740760,293.169921875,297.1499938964844,293.1499938964844,0.0648961439728736,-1647.9779052734375,304.149169921875,0.7334548234939575,0.1144266128540039,0.1037769615650177,293.48492431640625,297.1499938964844,293.1499938964844,0.0019184645498171,-154.23350524902344,293.7126159667969,0.5493154525756836,0.050000000745058,0.0482450686395168,293.1513671875,297.1499938964844,293.1499938964844,0.1712593883275985,-2743.86572265625,304.144775390625,0.9483008980751038,0.2465617060661316,0.1728458106517791,293.2103576660156,297.1499938964844,293.1499938964844,0.189823105931282,-4030.802490234375,304.1502990722656,0.9750992059707642,0.2672471106052398,0.2538076937198639,293.27569580078125,297.1499938964844,293.1499938964844,0.0087455762550234,-2849.976806640625,301.3319396972656,0.5493154525756836,0.050000000745058,0.2288538366556167,291.0388488769531,291.1499938964844,274.7463684082031,271.24530029296875,290.5467529296875,293.2830505371094,291.011962890625,1.0,0.2086806297302246,1.0,0.050000000745058,0.7693436741828918,1.0,-0.969121515750885,0.0001435913291061,0.9689779281616212,-0.1429633051156997,0.0,0.0,0.0,29.68861961364746,34.0,-353.763427734375,-0.0,100.95034790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20867919921875,299.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.0129720317199826,0.0,0.0,0.0,0.0,1.0,0.0480273813009262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.83401628723368e-06,0.0807107463479042,-0.0807029157876968,0.0,1.316496309300419e-05,0.0,0.0,3.0031893253326416,0.0,0.0,0.0,0.2634742856025696,4.0,0.0,1.0
740820,293.1688842773437,297.1499938964844,293.1499938964844,0.06563201546669,-1662.934326171875,304.14825439453125,0.7274279594421387,0.1141296550631523,0.1035454869270324,293.4779663085937,297.1499938964844,293.1499938964844,0.0018659651977941,-150.84019470214844,293.49029541015625,0.5439391136169434,0.050000000745058,0.0482862144708633,293.1515808105469,297.1499938964844,293.1499938964844,0.1735059320926666,-2774.708984375,304.1428527832031,0.9395497441291808,0.2464848458766937,0.1728424876928329,293.2085876464844,297.1499938964844,293.1499938964844,0.1913049668073654,-4058.963134765625,304.1478271484375,0.9660831093788148,0.2660776078701019,0.2527469098567962,293.2749938964844,297.1499938964844,293.1499938964844,0.0087833125144243,-2873.75830078125,301.2560729980469,0.5439391136169434,0.050000000745058,0.2290490120649337,290.8836669921875,291.1499938964844,274.7724609375,271.2597351074219,290.5589904785156,293.2788391113281,290.86822509765625,1.0,0.2102999836206436,1.0,0.050000000745058,0.7683441042900085,1.0,-0.9678502082824708,0.0001433688448742,0.9677067995071412,-0.1421575993299484,0.0,0.0,0.0,30.72303771972656,37.0,-240.92431640625,-0.0,102.38536834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,299.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.00997094810009,0.0,0.0,0.0,0.0,1.0,0.0516615770757198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0818299800157547,-0.0818222612142562,0.0,1.0119244507222902e-05,0.0,0.0,3.042651653289795,0.0,0.0,0.0,0.2634903788566589,4.0,0.0,1.0
740880,293.1688842773437,297.1499938964844,293.1499938964844,0.06563201546669,-1662.934326171875,304.14825439453125,0.7274279594421387,0.1141296550631523,0.1035454869270324,293.4779663085937,297.1499938964844,293.1499938964844,0.0018659651977941,-150.84019470214844,293.49029541015625,0.5439391136169434,0.050000000745058,0.0482862144708633,293.1515808105469,297.1499938964844,293.1499938964844,0.1735059320926666,-2774.708984375,304.1428527832031,0.9395497441291808,0.2464848458766937,0.1728424876928329,293.2085876464844,297.1499938964844,293.1499938964844,0.1913049668073654,-4058.963134765625,304.1478271484375,0.9660831093788148,0.2660776078701019,0.2527469098567962,293.2749938964844,297.1499938964844,293.1499938964844,0.0087833125144243,-2873.75830078125,301.2560729980469,0.5439391136169434,0.050000000745058,0.2290490120649337,290.8836669921875,291.1499938964844,274.7724609375,271.2597351074219,290.5589904785156,293.2788391113281,290.86822509765625,1.0,0.2102999836206436,1.0,0.050000000745058,0.7683441042900085,1.0,-0.9678502082824708,0.0001433688448742,0.9677067995071412,-0.1421575993299484,0.0,0.0,0.0,30.72303771972656,37.0,-240.92431640625,-0.0,102.38536834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,299.2442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.00997094810009,0.0,0.0,0.0,0.0,1.0,0.0516615770757198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0818299800157547,-0.0818222612142562,0.0,1.0119244507222902e-05,0.0,0.0,3.042651653289795,0.0,0.0,0.0,0.2634903788566589,4.0,0.0,1.0
740940,293.1681213378906,297.1499938964844,293.1499938964844,0.0617499761283397,-1586.580078125,304.1561584472656,0.7194257378578186,0.1138109788298606,0.1033294051885604,293.4736633300781,297.1499938964844,293.1499938964844,0.0018753185868263,-148.3031768798828,293.773193359375,0.536756157875061,0.050000000745058,0.0483455844223499,293.152587890625,297.1499938964844,293.1499938964844,0.1649187058210373,-2653.83251953125,304.1614990234375,0.9273006916046144,0.2462442964315414,0.1727620661258697,293.2073059082031,297.1499938964844,293.1499938964844,0.1809758096933365,-3868.1533203125,304.1679077148437,0.9534796476364136,0.2648570239543915,0.2516858279705047,293.2747802734375,297.1499938964844,293.1499938964844,0.008480348624289,-2750.248779296875,301.3185119628906,0.536756157875061,0.050000000745058,0.2293306291103363,291.36016845703125,291.1499938964844,274.7951965332031,271.27276611328125,290.5703125,293.2758483886719,291.5948181152344,1.0,0.2126497030258178,1.0,0.050000000745058,0.7673444747924805,1.0,-0.9666301608085632,0.0001431655400665,0.9664869904518129,-0.1414333283901214,0.0,0.0,0.0,32.21830368041992,40.0,1124.465087890625,-2493.744873046875,104.58526611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,301.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.0100856348872184,0.0,0.0,0.0,0.0,1.0,0.0453248731791973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0434128679335117,0.1238551214337349,-0.0804422572255134,0.0,1.0235637091682293e-05,0.0,0.0,4.712570667266846,0.0,0.0,0.0,0.2687682807445526,4.0,0.0,1.0
741000,293.1681213378906,297.1499938964844,293.1499938964844,0.0617499761283397,-1586.580078125,304.1561584472656,0.7194257378578186,0.1138109788298606,0.1033294051885604,293.4736633300781,297.1499938964844,293.1499938964844,0.0018753185868263,-148.3031768798828,293.773193359375,0.536756157875061,0.050000000745058,0.0483455844223499,293.152587890625,297.1499938964844,293.1499938964844,0.1649187058210373,-2653.83251953125,304.1614990234375,0.9273006916046144,0.2462442964315414,0.1727620661258697,293.2073059082031,297.1499938964844,293.1499938964844,0.1809758096933365,-3868.1533203125,304.1679077148437,0.9534796476364136,0.2648570239543915,0.2516858279705047,293.2747802734375,297.1499938964844,293.1499938964844,0.008480348624289,-2750.248779296875,301.3185119628906,0.536756157875061,0.050000000745058,0.2293306291103363,291.36016845703125,291.1499938964844,274.7951965332031,271.27276611328125,290.5703125,293.2758483886719,291.5948181152344,1.0,0.2126497030258178,1.0,0.050000000745058,0.7673444747924805,1.0,-0.9666301608085632,0.0001431655400665,0.9664869904518129,-0.1414333283901214,0.0,0.0,0.0,32.21830368041992,40.0,1124.465087890625,-2493.744873046875,104.58526611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,301.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.90625,18000.0,0.0,0.0,0.0100856348872184,0.0,0.0,0.0,0.0,1.0,0.0453248731791973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0434128679335117,0.1238551214337349,-0.0804422572255134,0.0,1.0235637091682293e-05,0.0,0.0,4.712570667266846,0.0,0.0,0.0,0.2687682807445526,4.0,0.0,1.0
741060,293.1679077148437,297.1499938964844,293.1499938964844,0.0630858689546585,-1613.825439453125,304.1509704589844,0.7095471024513245,0.1133930832147598,0.1030317395925521,293.4732666015625,297.1499938964844,293.1499938964844,0.0016545103862881,-132.12950134277344,293.5715637207031,0.5285840034484863,0.050000000745058,0.0484204515814781,293.1545104980469,297.1499938964844,293.1499938964844,0.1682133078575134,-2701.7509765625,304.15008544921875,0.9128717184066772,0.2457834631204605,0.1725004762411117,293.20660400390625,297.1499938964844,293.1499938964844,0.1838166862726211,-3924.816650390625,304.1549072265625,0.9379245042800904,0.2635423839092254,0.250497430562973,293.2757873535156,297.1499938964844,293.1499938964844,0.0084982132539153,-2781.672119140625,301.2474975585937,0.5285840034484863,0.050000000745058,0.2296857684850692,291.2475280761719,291.1499938964844,274.8143005371094,271.2843322753906,290.5824279785156,293.2757873535156,291.16552734375,1.0,0.2155405431985855,1.0,0.050000000745058,0.7663448452949524,1.0,-0.9650486707687378,0.0001428863470209,0.9649057984352112,-0.1407195478677749,0.0,0.0,0.0,34.09994888305664,43.0,-361.7634582519531,-0.0,107.33541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,299.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.96875,18000.0,0.0,0.0,0.0132075790315866,0.0,0.0,0.0,0.0,1.0,0.0518879331648349,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442340110079384e-05,0.0820095315575599,-0.081998087465763,0.0,1.3404013770923484e-05,0.0,0.0,3.057049036026001,0.0,0.0,0.0,0.2637876868247986,4.0,0.0,1.0
741120,293.1679077148437,297.1499938964844,293.1499938964844,0.0630858689546585,-1613.825439453125,304.1509704589844,0.7095471024513245,0.1133930832147598,0.1030317395925521,293.4732666015625,297.1499938964844,293.1499938964844,0.0016545103862881,-132.12950134277344,293.5715637207031,0.5285840034484863,0.050000000745058,0.0484204515814781,293.1545104980469,297.1499938964844,293.1499938964844,0.1682133078575134,-2701.7509765625,304.15008544921875,0.9128717184066772,0.2457834631204605,0.1725004762411117,293.20660400390625,297.1499938964844,293.1499938964844,0.1838166862726211,-3924.816650390625,304.1549072265625,0.9379245042800904,0.2635423839092254,0.250497430562973,293.2757873535156,297.1499938964844,293.1499938964844,0.0084982132539153,-2781.672119140625,301.2474975585937,0.5285840034484863,0.050000000745058,0.2296857684850692,291.2475280761719,291.1499938964844,274.8143005371094,271.2843322753906,290.5824279785156,293.2757873535156,291.16552734375,1.0,0.2155405431985855,1.0,0.050000000745058,0.7663448452949524,1.0,-0.9650486707687378,0.0001428863470209,0.9649057984352112,-0.1407195478677749,0.0,0.0,0.0,34.09994888305664,43.0,-361.7634582519531,-0.0,107.33541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,299.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.96875,18000.0,0.0,0.0,0.0132075790315866,0.0,0.0,0.0,0.0,1.0,0.0518879331648349,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1442340110079384e-05,0.0820095315575599,-0.081998087465763,0.0,1.3404013770923484e-05,0.0,0.0,3.057049036026001,0.0,0.0,0.0,0.2637876868247986,4.0,0.0,1.0
741180,293.167236328125,297.1499938964844,293.1499938964844,0.0644081830978393,-1640.2403564453125,304.1485900878906,0.6988282799720764,0.1130765527486801,0.1028096154332161,293.4693908691406,297.1499938964844,293.1499938964844,0.001634593354538,-131.71197509765625,293.2435302734375,0.5203686356544495,0.050000000745058,0.0485054664313793,293.15582275390625,297.1499938964844,293.1499938964844,0.171544462442398,-2748.2294921875,304.14483642578125,0.8992315530776978,0.245405837893486,0.1723066866397857,293.2050170898437,297.1499938964844,293.1499938964844,0.186782881617546,-3980.756591796875,304.1487121582031,0.9216729998588562,0.2624276876449585,0.249510109424591,293.2756652832031,297.1499938964844,293.1499938964844,0.008607005700469,-2830.2353515625,301.1415710449219,0.5203686356544495,0.050000000745058,0.2300890386104583,290.97283935546875,291.1499938964844,274.8295593261719,271.2944030761719,290.5924072265625,293.27569580078125,290.95489501953125,1.0,0.2188463062047958,1.0,0.050000000745058,0.7653452157974243,1.0,-0.9639504551887512,0.0001427254755981,0.9638077020645142,-0.1401571929454803,0.0,0.0,0.0,36.243896484375,46.0,-278.58270263671875,-0.0,110.61288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,299.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0112208500504493,0.0,0.0,0.0,0.0,1.0,0.0552886314690113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725711839157157e-06,0.083008274435997,-0.083000548183918,0.0,1.1387736776669044e-05,0.0,0.0,3.087660074234009,0.0,0.0,0.0,0.2636346817016601,4.0,0.0,1.0
