time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741240,293.167236328125,297.1499938964844,293.1499938964844,0.0644081830978393,-1640.2403564453125,304.1485900878906,0.6988282799720764,0.1130765527486801,0.1028096154332161,293.4693908691406,297.1499938964844,293.1499938964844,0.001634593354538,-131.71197509765625,293.2435302734375,0.5203686356544495,0.050000000745058,0.0485054664313793,293.15582275390625,297.1499938964844,293.1499938964844,0.171544462442398,-2748.2294921875,304.14483642578125,0.8992315530776978,0.245405837893486,0.1723066866397857,293.2050170898437,297.1499938964844,293.1499938964844,0.186782881617546,-3980.756591796875,304.1487121582031,0.9216729998588562,0.2624276876449585,0.249510109424591,293.2756652832031,297.1499938964844,293.1499938964844,0.008607005700469,-2830.2353515625,301.1415710449219,0.5203686356544495,0.050000000745058,0.2300890386104583,290.97283935546875,291.1499938964844,274.8295593261719,271.2944030761719,290.5924072265625,293.27569580078125,290.95489501953125,1.0,0.2188463062047958,1.0,0.050000000745058,0.7653452157974243,1.0,-0.9639504551887512,0.0001427254755981,0.9638077020645142,-0.1401571929454803,0.0,0.0,0.0,36.243896484375,46.0,-278.58270263671875,-0.0,110.61288452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,299.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0112208500504493,0.0,0.0,0.0,0.0,1.0,0.0552886314690113,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725711839157157e-06,0.083008274435997,-0.083000548183918,0.0,1.1387736776669044e-05,0.0,0.0,3.087660074234009,0.0,0.0,0.0,0.2636346817016601,4.0,0.0,1.0
741300,293.1668701171875,297.1499938964844,293.1499938964844,0.064723439514637,-1646.6129150390625,304.1482849121094,0.6934361457824707,0.1129274517297744,0.1027183011174202,293.4677429199219,297.1499938964844,293.1499938964844,0.0016032048733904,-129.48329162597656,293.1381225585937,0.5163378715515137,0.050000000745058,0.0485515110194683,293.1566467285156,297.1499938964844,293.1499938964844,0.1723513752222061,-2759.404541015625,304.1443176269531,0.8925842642784119,0.2451674789190292,0.1721871495246887,293.2043151855469,297.1499938964844,293.1499938964844,0.1873686462640762,-3991.959228515625,304.1478881835937,0.9136375188827516,0.2618714869022369,0.2490320652723312,293.2756042480469,297.1499938964844,293.1499938964844,0.008622583001852,-2840.47607421875,301.10479736328125,0.5163378715515137,0.050000000745058,0.2303074598312378,290.9081726074219,291.1499938964844,274.835693359375,271.2988586425781,290.5966491699219,293.2756042480469,290.893310546875,1.0,0.2206190079450607,1.0,0.050000000745058,0.7648454308509827,1.0,-0.9634410738945008,0.0001426566741429,0.9632983803749084,-0.1399071961641311,0.0,0.0,0.0,37.40556335449219,46.0,-229.3459625244141,-0.0,112.40460205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,299.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0098887365311384,0.0,0.0,0.0,0.0,1.0,0.0569098554551601,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71902432461502e-06,0.0835272893309593,-0.0835195705294609,0.0,1.003581019176636e-05,0.0,0.0,3.106534242630005,0.0,0.0,0.0,0.2636637687683105,4.0,0.0,1.0
741360,293.16656494140625,297.1499938964844,293.1499938964844,0.0649753659963607,-1651.7286376953125,304.14813232421875,0.6880639791488647,0.1127773001790046,0.1026297584176063,293.46630859375,297.1499938964844,293.1499938964844,0.0015711731975898,-127.14170837402344,293.0409240722656,0.5124025344848633,0.050000000745058,0.0485996678471565,293.1576232910156,297.1499938964844,293.1499938964844,0.172979399561882,-2768.0849609375,304.14422607421875,0.8859413266181946,0.244893878698349,0.1720447093248367,293.2036437988281,297.1499938964844,293.1499938964844,0.1877899914979934,-4000.078857421875,304.14752197265625,0.90596741437912,0.2613149583339691,0.2485556006431579,293.2755432128906,297.1499938964844,293.1499938964844,0.0086330231279134,-2848.577392578125,301.0703125,0.5124025344848633,0.050000000745058,0.2305359095335006,290.8543395996094,291.1499938964844,274.8407592773437,271.3029479980469,290.6004333496094,293.2755432128906,290.8419494628906,1.0,0.2224547266960144,1.0,0.050000000745058,0.764345645904541,1.0,-0.9629239439964294,0.0001425878290319,0.9627813696861268,-0.13967265188694,0.0,0.0,0.0059895780868828,38.62043762207031,49.0,-187.2901763916016,-93.06307220458984,114.2798309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,299.1351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.541015625,18000.0,0.0,0.0,0.0084667336195707,0.0,0.0,0.0,0.0,1.0,0.0583638921380043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011810228461399,0.0851509720087051,-0.0839699506759643,0.0,8.592658559791744e-06,0.0,0.0,3.1657395362854004,0.0,0.0,0.0,0.2639559507369995,4.0,0.0,1.0
741420,293.16632080078125,297.1499938964844,293.1499938964844,0.05885711312294,-1532.51806640625,304.1590881347656,0.6774196624755859,0.1124041453003883,0.1024228483438491,293.46832275390625,297.1499938964844,293.1499938964844,0.0014482883270829,-113.13872528076172,293.7085876464844,0.5048725008964539,0.050000000745058,0.0487019605934619,293.1605529785156,297.1499938964844,293.1499938964844,0.1588661968708038,-2570.454345703125,304.1699523925781,0.8727416396141052,0.2441086918115615,0.1716403514146804,293.2030639648437,297.1499938964844,293.1499938964844,0.1720708757638931,-3708.642333984375,304.1748352050781,0.8917345404624939,0.2600787281990051,0.2475447952747345,293.2767028808594,297.1499938964844,293.1499938964844,0.0081086084246635,-2641.07666015625,301.2421569824219,0.5048725008964539,0.050000000745058,0.2310211360454559,291.78399658203125,291.1499938964844,274.84765625,271.3098449707031,290.6076965332031,293.27655029296875,291.779296875,1.0,0.2262689918279647,1.0,0.050000000745058,0.7633460164070129,1.0,-0.9616824388504028,0.0001424075016984,0.9615400433540344,-0.1392176151275634,0.0,0.0,0.0,41.19778823852539,52.0,458.5792236328125,-200.94004821777344,118.21829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,298.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18160.359375,18000.0,0.0,0.0,0.0122144315391778,0.0,0.0,0.0,0.0,1.0,0.0549005940556526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021522254683077,0.0854158774018287,-0.0832636579871177,0.0,1.2396095371514091e-05,0.0,0.0,3.208015918731689,0.0,0.0,0.0,0.2647731900215149,4.0,0.0,1.0
741480,293.16632080078125,297.1499938964844,293.1499938964844,0.05885711312294,-1532.51806640625,304.1590881347656,0.6774196624755859,0.1124041453003883,0.1024228483438491,293.46832275390625,297.1499938964844,293.1499938964844,0.0014482883270829,-113.13872528076172,293.7085876464844,0.5048725008964539,0.050000000745058,0.0487019605934619,293.1605529785156,297.1499938964844,293.1499938964844,0.1588661968708038,-2570.454345703125,304.1699523925781,0.8727416396141052,0.2441086918115615,0.1716403514146804,293.2030639648437,297.1499938964844,293.1499938964844,0.1720708757638931,-3708.642333984375,304.1748352050781,0.8917345404624939,0.2600787281990051,0.2475447952747345,293.2767028808594,297.1499938964844,293.1499938964844,0.0081086084246635,-2641.07666015625,301.2421569824219,0.5048725008964539,0.050000000745058,0.2310211360454559,291.78399658203125,291.1499938964844,274.84765625,271.3098449707031,290.6076965332031,293.27655029296875,291.779296875,1.0,0.2262689918279647,1.0,0.050000000745058,0.7633460164070129,1.0,-0.9616824388504028,0.0001424075016984,0.9615400433540344,-0.1392176151275634,0.0,0.0,0.0,41.19778823852539,52.0,458.5792236328125,-200.94004821777344,118.21829223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993896484375,298.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18160.359375,18000.0,0.0,0.0,0.0122144315391778,0.0,0.0,0.0,0.0,1.0,0.0549005940556526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021522254683077,0.0854158774018287,-0.0832636579871177,0.0,1.2396095371514091e-05,0.0,0.0,3.208015918731689,0.0,0.0,0.0,0.2647731900215149,4.0,0.0,1.0
741540,293.1662902832031,297.1499938964844,293.1499938964844,0.0630476474761962,-1614.8094482421875,304.1494445800781,0.6671138405799866,0.1119970083236694,0.1021458730101585,293.4688415527344,297.1499938964844,293.1499938964844,0.0013860586332157,-111.1883773803711,293.01922607421875,0.4978779852390289,0.050000000745058,0.0488105565309524,293.16339111328125,297.1499938964844,293.1499938964844,0.168320894241333,-2704.863525390625,304.1484069824219,0.8600426912307739,0.2432649731636047,0.1711118668317794,293.2020568847656,297.1499938964844,293.1499938964844,0.1820375174283981,-3897.4716796875,304.15087890625,0.8781132698059082,0.2589333355426788,0.2465108931064605,293.2775573730469,297.1499938964844,293.1499938964844,0.0084288818761706,-2782.7578125,301.0341491699219,0.4978779852390289,0.050000000745058,0.2315362691879272,291.1008605957031,291.1499938964844,274.8500061035156,271.31512451171875,290.6129455566406,293.27752685546875,291.0697021484375,1.0,0.2302089631557464,1.0,0.050000000745058,0.7623463869094849,1.0,-0.9602232575416564,0.0001421846827724,0.9600811004638672,-0.1388001888990402,0.0,0.0,0.0,43.930625915527344,55.0,-336.696044921875,-0.0,122.34982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,298.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.0127731934189796,0.0,0.0,0.0,0.0,1.0,0.0582798682153224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.950058716232888e-06,0.0840226411819458,-0.0840146914124488,0.0,1.2963167137058916e-05,0.0,0.0,3.128605365753174,0.0,0.0,0.0,0.2638366818428039,4.0,0.0,1.0
741600,293.1662902832031,297.1499938964844,293.1499938964844,0.0630476474761962,-1614.8094482421875,304.1494445800781,0.6671138405799866,0.1119970083236694,0.1021458730101585,293.4688415527344,297.1499938964844,293.1499938964844,0.0013860586332157,-111.1883773803711,293.01922607421875,0.4978779852390289,0.050000000745058,0.0488105565309524,293.16339111328125,297.1499938964844,293.1499938964844,0.168320894241333,-2704.863525390625,304.1484069824219,0.8600426912307739,0.2432649731636047,0.1711118668317794,293.2020568847656,297.1499938964844,293.1499938964844,0.1820375174283981,-3897.4716796875,304.15087890625,0.8781132698059082,0.2589333355426788,0.2465108931064605,293.2775573730469,297.1499938964844,293.1499938964844,0.0084288818761706,-2782.7578125,301.0341491699219,0.4978779852390289,0.050000000745058,0.2315362691879272,291.1008605957031,291.1499938964844,274.8500061035156,271.31512451171875,290.6129455566406,293.27752685546875,291.0697021484375,1.0,0.2302089631557464,1.0,0.050000000745058,0.7623463869094849,1.0,-0.9602232575416564,0.0001421846827724,0.9600811004638672,-0.1388001888990402,0.0,0.0,0.0,43.930625915527344,55.0,-336.696044921875,-0.0,122.34982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02001953125,298.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.39453125,18000.0,0.0,0.0,0.0127731934189796,0.0,0.0,0.0,0.0,1.0,0.0582798682153224,0.0,-0.0,-0.0,0.0,0.0,0.0,7.950058716232888e-06,0.0840226411819458,-0.0840146914124488,0.0,1.2963167137058916e-05,0.0,0.0,3.128605365753174,0.0,0.0,0.0,0.2638366818428039,4.0,0.0,1.0
741660,293.1659545898437,297.1499938964844,293.1499938964844,0.0638059899210929,-1630.0860595703125,304.1484069824219,0.6577252745628357,0.1116503924131393,0.101934440433979,293.46832275390625,297.1499938964844,293.1499938964844,0.0013232952915132,-106.74883270263672,292.7720642089844,0.4914206266403198,0.050000000745058,0.0489229448139667,293.1662902832031,297.1499938964844,293.1499938964844,0.1699103862047195,-2727.446044921875,304.1463623046875,0.8483346104621887,0.2423375695943832,0.1705818921327591,293.20074462890625,297.1499938964844,293.1499938964844,0.1836270540952682,-3927.805419921875,304.1480407714844,0.8655997514724731,0.2578792870044708,0.2456252723932266,293.2778015136719,297.1499938964844,293.1499938964844,0.0084769614040851,-2809.587890625,300.9502868652344,0.4914206266403198,0.050000000745058,0.2320693880319595,290.9410400390625,291.1499938964844,274.8500061035156,271.31951904296875,290.61505126953125,293.2777709960937,290.92547607421875,1.0,0.2342320680618286,1.0,0.050000000745058,0.7613468170166016,1.0,-0.9590452313423156,0.0001420371845597,0.958903193473816,-0.138540893793106,0.0,0.0,0.0,46.76144409179688,43.0,-236.9261474609375,-0.0,126.69495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,299.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0105872238054871,0.0,0.0,0.0,0.0,1.0,0.0612861290574073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719460882071871e-06,0.0849714204668998,-0.0849636942148208,0.0,1.0744686733232813e-05,0.0,0.0,3.161067485809326,0.0,0.0,0.0,0.2638168931007385,4.0,0.0,1.0
741720,293.1659545898437,297.1499938964844,293.1499938964844,0.0638059899210929,-1630.0860595703125,304.1484069824219,0.6577252745628357,0.1116503924131393,0.101934440433979,293.46832275390625,297.1499938964844,293.1499938964844,0.0013232952915132,-106.74883270263672,292.7720642089844,0.4914206266403198,0.050000000745058,0.0489229448139667,293.1662902832031,297.1499938964844,293.1499938964844,0.1699103862047195,-2727.446044921875,304.1463623046875,0.8483346104621887,0.2423375695943832,0.1705818921327591,293.20074462890625,297.1499938964844,293.1499938964844,0.1836270540952682,-3927.805419921875,304.1480407714844,0.8655997514724731,0.2578792870044708,0.2456252723932266,293.2778015136719,297.1499938964844,293.1499938964844,0.0084769614040851,-2809.587890625,300.9502868652344,0.4914206266403198,0.050000000745058,0.2320693880319595,290.9410400390625,291.1499938964844,274.8500061035156,271.31951904296875,290.61505126953125,293.2777709960937,290.92547607421875,1.0,0.2342320680618286,1.0,0.050000000745058,0.7613468170166016,1.0,-0.9590452313423156,0.0001420371845597,0.958903193473816,-0.138540893793106,0.0,0.0,0.0,46.76144409179688,43.0,-236.9261474609375,-0.0,126.69495391845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,299.00018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.373046875,18000.0,0.0,0.0,0.0105872238054871,0.0,0.0,0.0,0.0,1.0,0.0612861290574073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719460882071871e-06,0.0849714204668998,-0.0849636942148208,0.0,1.0744686733232813e-05,0.0,0.0,3.161067485809326,0.0,0.0,0.0,0.2638168931007385,4.0,0.0,1.0
741780,293.1655578613281,297.1499938964844,293.1499938964844,0.0638959184288978,-1632.30322265625,304.1488952636719,0.6587882041931152,0.1113288253545761,0.101615160703659,293.4690856933594,297.1499938964844,293.1499938964844,0.0012683257227763,-102.53387451171876,292.585693359375,0.4927133023738861,0.050000000745058,0.048899583518505,293.169921875,297.1499938964844,293.1499938964844,0.1698839366436004,-2727.46923828125,304.1478576660156,0.8492363095283508,0.2411938458681106,0.1698045879602432,293.19952392578125,297.1499938964844,293.1499938964844,0.1836869418621063,-3929.445556640625,304.1488342285156,0.8666880130767822,0.2568445801734924,0.2446185946464538,293.2779541015625,297.1499938964844,293.1499938964844,0.0084554962813854,-2810.8212890625,300.8844909667969,0.4927133023738861,0.050000000745058,0.231958582997322,290.8581237792969,291.1499938964844,274.8500061035156,271.3239440917969,290.61480712890625,293.2779541015625,290.9170227050781,1.0,0.2325464040040969,1.0,0.050000000745058,0.7603471875190735,1.0,-0.9563604593276978,0.0001415584702044,0.9562188982963562,-0.1381808519363403,0.0,0.0,0.0166075900197029,46.13246154785156,31.0,344.2378234863281,-2682.355224609375,125.0366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,298.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.84375,18000.0,0.0,0.0,0.0080529432743787,0.0,0.0,0.0,0.0,1.0,0.0580855309963226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507081374526023,0.134546011686325,-0.0838378816843032,0.0,8.172713933163323e-06,0.0,0.0,5.046378135681152,0.0,0.0,0.0,0.270487517118454,4.0,0.0,1.0
741840,293.1655578613281,297.1499938964844,293.1499938964844,0.0638959184288978,-1632.30322265625,304.1488952636719,0.6587882041931152,0.1113288253545761,0.101615160703659,293.4690856933594,297.1499938964844,293.1499938964844,0.0012683257227763,-102.53387451171876,292.585693359375,0.4927133023738861,0.050000000745058,0.048899583518505,293.169921875,297.1499938964844,293.1499938964844,0.1698839366436004,-2727.46923828125,304.1478576660156,0.8492363095283508,0.2411938458681106,0.1698045879602432,293.19952392578125,297.1499938964844,293.1499938964844,0.1836869418621063,-3929.445556640625,304.1488342285156,0.8666880130767822,0.2568445801734924,0.2446185946464538,293.2779541015625,297.1499938964844,293.1499938964844,0.0084554962813854,-2810.8212890625,300.8844909667969,0.4927133023738861,0.050000000745058,0.231958582997322,290.8581237792969,291.1499938964844,274.8500061035156,271.3239440917969,290.61480712890625,293.2779541015625,290.9170227050781,1.0,0.2325464040040969,1.0,0.050000000745058,0.7603471875190735,1.0,-0.9563604593276978,0.0001415584702044,0.9562188982963562,-0.1381808519363403,0.0,0.0,0.0166075900197029,46.13246154785156,31.0,344.2378234863281,-2682.355224609375,125.0366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4209899902344,298.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17670.84375,18000.0,0.0,0.0,0.0080529432743787,0.0,0.0,0.0,0.0,1.0,0.0580855309963226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0507081374526023,0.134546011686325,-0.0838378816843032,0.0,8.172713933163323e-06,0.0,0.0,5.046378135681152,0.0,0.0,0.0,0.270487517118454,4.0,0.0,1.0
741900,293.1654357910156,297.1499938964844,293.1499938964844,0.0589027293026447,-1535.0738525390625,304.158203125,0.6627650856971741,0.1111554056406021,0.1014183163642883,293.4722595214844,297.1499938964844,293.1499938964844,0.0012652366422116,-99.373046875,293.13555908203125,0.4959268867969513,0.050000000745058,0.0488433539867401,293.1722412109375,297.1499938964844,293.1499938964844,0.1583210080862045,-2565.0634765625,304.1693725585937,0.8538013696670532,0.2404851764440536,0.1693153083324432,293.1991882324219,297.1499938964844,293.1499938964844,0.1712966710329055,-3698.153076171875,304.1716613769531,0.8716996908187866,0.2562826871871948,0.2440636754035949,293.2786560058594,297.1499938964844,293.1499938964844,0.008061203174293,-2646.00439453125,301.0346374511719,0.4959268867969513,0.050000000745058,0.231691837310791,291.5611572265625,291.1499938964844,274.8500061035156,271.3261413574219,290.6141967773437,293.27850341796875,291.7444152832031,1.0,0.2301052361726761,1.0,0.050000000745058,0.7598474025726318,1.0,-0.9544835090637208,0.000141202515806,0.9543423056602478,-0.1379693299531936,0.0,0.0,0.0,44.681888580322266,31.0,1038.80712890625,-1705.427978515625,122.24075317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09454345703125,299.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18137.40625,18000.0,0.0,0.0,0.0110589396208524,0.0,0.0,0.0,0.0,1.0,0.0573750175535678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0217648688703775,0.1060503721237182,-0.0842854976654052,0.0,1.1223418368899727e-05,0.0,0.0,4.016766548156738,0.0,0.0,0.0,0.2669002115726471,4.0,0.0,1.0
741960,293.1654663085937,297.1499938964844,293.1499938964844,0.0591016076505184,-1539.7935791015625,304.1560974121094,0.668780505657196,0.1109525337815284,0.1011707633733749,293.4765625,297.1499938964844,293.1499938964844,0.0010417943121865,-82.05056762695312,293.14117431640625,0.500704824924469,0.050000000745058,0.0487650595605373,293.17486572265625,297.1499938964844,293.1499938964844,0.1585244536399841,-2569.73095703125,304.1649169921875,0.8608046174049377,0.2396905422210693,0.1687243431806564,293.198974609375,297.1499938964844,293.1499938964844,0.1716891080141067,-3707.98486328125,304.1664123535156,0.8793580532073975,0.2556988894939422,0.2434322386980056,293.2796630859375,297.1499938964844,293.1499938964844,0.007966386154294,-2631.7529296875,301.0304870605469,0.500704824924469,0.050000000745058,0.2313204407691955,291.6413879394531,291.1499938964844,274.8500061035156,271.3283386230469,290.6134948730469,293.279541015625,291.4945678710937,1.0,0.2267632633447647,1.0,0.050000000745058,0.7593475580215454,1.0,-0.9521796107292176,0.0001407530799042,0.9520388841629028,-0.137723907828331,0.0,0.0,0.0,42.66635513305664,25.0,-122.98248291015624,-0.0,118.4424057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,298.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18096.958984375,18000.0,0.0,0.0,0.0133382594212889,0.0,0.0,0.0,0.0,1.0,0.0605108067393302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001108515934902,0.0850455984473228,-0.0849347487092018,0.0,1.3536637197830714e-05,0.0,0.0,3.180805206298828,0.0,0.0,0.0,0.2644147574901581,4.0,0.0,1.0
742020,293.16510009765625,297.1499938964844,293.1499938964844,0.0620297715067863,-1597.6353759765625,304.149658203125,0.6827100515365601,0.1106349602341651,0.1007100045680999,293.4803466796875,297.1499938964844,293.1499938964844,0.0010319285793229,-82.9172592163086,292.4971618652344,0.5118399262428284,0.050000000745058,0.0486069284379482,293.1793518066406,297.1499938964844,293.1499938964844,0.164660632610321,-2657.982421875,304.1507568359375,0.8770517706871033,0.2381515502929687,0.1675368696451187,293.19744873046875,297.1499938964844,293.1499938964844,0.178880825638771,-3844.463134765625,304.1500549316406,0.8971103429794312,0.2547666132450104,0.2423357814550399,293.2799072265625,297.1499938964844,293.1499938964844,0.0081687485799193,-2729.20166015625,300.8367614746094,0.5118399262428284,0.050000000745058,0.2305703312158584,291.0514831542969,291.1499938964844,274.8500061035156,271.332763671875,290.6083984375,293.2799072265625,291.0289306640625,1.0,0.2201220095157623,1.0,0.050000000745058,0.7583479285240173,1.0,-0.9477949142456056,0.0001399172615492,0.9476550221443176,-0.1373755484819412,0.0,0.0,0.0,38.597755432128906,25.0,-311.1808166503906,-0.0,110.88690185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,298.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.0125806517899036,0.0,0.0,0.0,0.0,1.0,0.0633852407336235,0.0,-0.0,-0.0,0.0,0.0,0.0,7.761305823805742e-06,0.0856959968805313,-0.0856882333755493,0.0,1.2767762200383004e-05,0.0,0.0,3.1901402473449707,0.0,0.0,0.0,0.263953149318695,4.0,0.0,1.0
742080,293.16510009765625,297.1499938964844,293.1499938964844,0.0620297715067863,-1597.6353759765625,304.149658203125,0.6827100515365601,0.1106349602341651,0.1007100045680999,293.4803466796875,297.1499938964844,293.1499938964844,0.0010319285793229,-82.9172592163086,292.4971618652344,0.5118399262428284,0.050000000745058,0.0486069284379482,293.1793518066406,297.1499938964844,293.1499938964844,0.164660632610321,-2657.982421875,304.1507568359375,0.8770517706871033,0.2381515502929687,0.1675368696451187,293.19744873046875,297.1499938964844,293.1499938964844,0.178880825638771,-3844.463134765625,304.1500549316406,0.8971103429794312,0.2547666132450104,0.2423357814550399,293.2799072265625,297.1499938964844,293.1499938964844,0.0081687485799193,-2729.20166015625,300.8367614746094,0.5118399262428284,0.050000000745058,0.2305703312158584,291.0514831542969,291.1499938964844,274.8500061035156,271.332763671875,290.6083984375,293.2799072265625,291.0289306640625,1.0,0.2201220095157623,1.0,0.050000000745058,0.7583479285240173,1.0,-0.9477949142456056,0.0001399172615492,0.9476550221443176,-0.1373755484819412,0.0,0.0,0.0,38.597755432128906,25.0,-311.1808166503906,-0.0,110.88690185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05572509765625,298.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.443359375,18000.0,0.0,0.0,0.0125806517899036,0.0,0.0,0.0,0.0,1.0,0.0633852407336235,0.0,-0.0,-0.0,0.0,0.0,0.0,7.761305823805742e-06,0.0856959968805313,-0.0856882333755493,0.0,1.2767762200383004e-05,0.0,0.0,3.1901402473449707,0.0,0.0,0.0,0.263953149318695,4.0,0.0,1.0
742140,293.1646423339844,297.1499938964844,293.1499938964844,0.0625395104289054,-1608.2987060546875,304.14892578125,0.6948325037956238,0.1103481501340866,0.1003407984972,293.4847106933594,297.1499938964844,293.1499938964844,0.0009453117963857,-76.34025573730469,292.2434997558594,0.52197265625,0.050000000745058,0.048488114029169,293.1844177246094,297.1499938964844,293.1499938964844,0.1650734096765518,-2665.14697265625,304.1498718261719,0.8907698392868042,0.2363809049129486,0.166264921426773,293.1959228515625,297.1499938964844,293.1499938964844,0.1801286935806274,-3868.615234375,304.1480407714844,0.912896990776062,0.2538767755031585,0.2413773983716964,293.2797546386719,297.1499938964844,293.1499938964844,0.0081540299579501,-2738.766845703125,300.7558288574219,0.52197265625,0.050000000745058,0.2300067245960235,290.9112854003906,291.1499938964844,274.8500061035156,271.337158203125,290.6002502441406,293.2797546386719,290.8960266113281,1.0,0.2150320410728454,1.0,0.050000000745058,0.7573482990264893,1.0,-0.9438555240631104,0.0001391969126416,0.9437163472175598,-0.137224018573761,0.0,0.0,0.0,35.52885055541992,25.0,-220.514892578125,-0.0,105.09761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,298.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0102399811148643,0.0,0.0,0.0,0.0,1.0,0.0660703778266906,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0865742936730384,-0.08656657487154,0.0,1.0392278454673942e-05,0.0,0.0,3.221310615539551,0.0,0.0,0.0,0.2639759480953216,4.0,0.0,1.0
742200,293.1646423339844,297.1499938964844,293.1499938964844,0.0625395104289054,-1608.2987060546875,304.14892578125,0.6948325037956238,0.1103481501340866,0.1003407984972,293.4847106933594,297.1499938964844,293.1499938964844,0.0009453117963857,-76.34025573730469,292.2434997558594,0.52197265625,0.050000000745058,0.048488114029169,293.1844177246094,297.1499938964844,293.1499938964844,0.1650734096765518,-2665.14697265625,304.1498718261719,0.8907698392868042,0.2363809049129486,0.166264921426773,293.1959228515625,297.1499938964844,293.1499938964844,0.1801286935806274,-3868.615234375,304.1480407714844,0.912896990776062,0.2538767755031585,0.2413773983716964,293.2797546386719,297.1499938964844,293.1499938964844,0.0081540299579501,-2738.766845703125,300.7558288574219,0.52197265625,0.050000000745058,0.2300067245960235,290.9112854003906,291.1499938964844,274.8500061035156,271.337158203125,290.6002502441406,293.2797546386719,290.8960266113281,1.0,0.2150320410728454,1.0,0.050000000745058,0.7573482990264893,1.0,-0.9438555240631104,0.0001391969126416,0.9437163472175598,-0.137224018573761,0.0,0.0,0.0,35.52885055541992,25.0,-220.514892578125,-0.0,105.09761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813415527344,298.9559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0102399811148643,0.0,0.0,0.0,0.0,1.0,0.0660703778266906,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0865742936730384,-0.08656657487154,0.0,1.0392278454673942e-05,0.0,0.0,3.221310615539551,0.0,0.0,0.0,0.2639759480953216,4.0,0.0,1.0
742260,293.1644592285156,297.1499938964844,293.1499938964844,0.0603909343481063,-1566.6778564453125,304.1534729003906,0.7045162320137024,0.1100138202309608,0.0999744981527328,293.4911804199219,297.1499938964844,293.1499938964844,0.0009553747368045,-76.29834747314453,292.2845458984375,0.5306069850921631,0.050000000745058,0.0484012626111507,293.1903686523437,297.1499938964844,293.1499938964844,0.1592704057693481,-2584.294921875,304.1609191894531,0.9012216329574584,0.2343054562807083,0.1648154854774475,293.1947326660156,297.1499938964844,293.1499938964844,0.1748281717300415,-3769.510986328125,304.1589660644531,0.9266535043716432,0.2529564201831817,0.2404395490884781,293.2798156738281,297.1499938964844,293.1499938964844,0.0079947747290134,-2672.396240234375,300.7608642578125,0.5306069850921631,0.050000000745058,0.2295947521924972,291.1064758300781,291.1499938964844,274.8500061035156,271.3415832519531,290.5897827148437,293.2797241210937,291.34002685546875,1.0,0.2110253721475601,1.0,0.050000000745058,0.7563486695289612,1.0,-0.9399517774581908,0.0001384981733281,0.9398133158683776,-0.1371980011463165,0.0,0.0,0.0,33.26813507080078,25.0,1007.05419921875,-2906.67626953125,100.6541976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,300.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.9453125,18000.0,0.0,0.0,0.0094925882294774,0.0,0.0,0.0,0.0,1.0,0.0583615191280841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632810667157173,0.1477371454238891,-0.0844560712575912,0.0,9.63376987783704e-06,0.0,0.0,5.6289801597595215,0.0,0.0,0.0,0.2716561257839203,4.0,0.0,1.0
742320,293.1644592285156,297.1499938964844,293.1499938964844,0.0603909343481063,-1566.6778564453125,304.1534729003906,0.7045162320137024,0.1100138202309608,0.0999744981527328,293.4911804199219,297.1499938964844,293.1499938964844,0.0009553747368045,-76.29834747314453,292.2845458984375,0.5306069850921631,0.050000000745058,0.0484012626111507,293.1903686523437,297.1499938964844,293.1499938964844,0.1592704057693481,-2584.294921875,304.1609191894531,0.9012216329574584,0.2343054562807083,0.1648154854774475,293.1947326660156,297.1499938964844,293.1499938964844,0.1748281717300415,-3769.510986328125,304.1589660644531,0.9266535043716432,0.2529564201831817,0.2404395490884781,293.2798156738281,297.1499938964844,293.1499938964844,0.0079947747290134,-2672.396240234375,300.7608642578125,0.5306069850921631,0.050000000745058,0.2295947521924972,291.1064758300781,291.1499938964844,274.8500061035156,271.3415832519531,290.5897827148437,293.2797241210937,291.34002685546875,1.0,0.2110253721475601,1.0,0.050000000745058,0.7563486695289612,1.0,-0.9399517774581908,0.0001384981733281,0.9398133158683776,-0.1371980011463165,0.0,0.0,0.0,33.26813507080078,25.0,1007.05419921875,-2906.67626953125,100.6541976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742004394531,300.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17819.9453125,18000.0,0.0,0.0,0.0094925882294774,0.0,0.0,0.0,0.0,1.0,0.0583615191280841,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632810667157173,0.1477371454238891,-0.0844560712575912,0.0,9.63376987783704e-06,0.0,0.0,5.6289801597595215,0.0,0.0,0.0,0.2716561257839203,4.0,0.0,1.0
742380,293.16510009765625,297.1499938964844,293.1499938964844,0.0591540187597274,-1544.106201171875,304.1530456542969,0.7116550803184509,0.1095174625515937,0.0994981601834297,293.5038452148437,297.1499938964844,293.1499938964844,0.0006533258128911,-51.938621520996094,292.38995361328125,0.5376980304718018,0.050000000745058,0.0483376830816268,293.1976318359375,297.1499938964844,293.1499938964844,0.1553658097982406,-2532.414306640625,304.160888671875,0.9086278676986694,0.2318086773157119,0.1630827039480209,293.1944580078125,297.1499938964844,293.1499938964844,0.1717988848686218,-3716.0986328125,304.1578369140625,0.937255859375,0.2518744468688965,0.2393676042556762,293.2816162109375,297.1499938964844,293.1499938964844,0.0077751679345965,-2609.95849609375,300.7848815917969,0.5376980304718018,0.050000000745058,0.2292931526899337,291.3876037597656,291.1499938964844,274.8500061035156,271.3459777832031,290.5798034667969,293.28289794921875,291.26580810546875,1.0,0.2078313678503036,1.0,0.050000000745058,0.7553490400314331,1.0,-0.9355754256248474,0.0001377065200358,0.9354376792907716,-0.1372138410806656,0.0,0.0,0.0,31.58873748779297,25.0,-322.945068359375,-0.0,97.07513427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837280273437,299.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.587890625,18000.0,0.0,0.0,0.0140443267300724,0.0,0.0,0.0,0.0,1.0,0.0645914897322654,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8890650608227588e-05,0.0862323567271232,-0.0862134620547294,0.0,1.4253206245484762e-05,0.0,0.0,3.219243288040161,0.0,0.0,0.0,0.264315664768219,4.0,0.0,1.0
742440,293.16510009765625,297.1499938964844,293.1499938964844,0.0591540187597274,-1544.106201171875,304.1530456542969,0.7116550803184509,0.1095174625515937,0.0994981601834297,293.5038452148437,297.1499938964844,293.1499938964844,0.0006533258128911,-51.938621520996094,292.38995361328125,0.5376980304718018,0.050000000745058,0.0483376830816268,293.1976318359375,297.1499938964844,293.1499938964844,0.1553658097982406,-2532.414306640625,304.160888671875,0.9086278676986694,0.2318086773157119,0.1630827039480209,293.1944580078125,297.1499938964844,293.1499938964844,0.1717988848686218,-3716.0986328125,304.1578369140625,0.937255859375,0.2518744468688965,0.2393676042556762,293.2816162109375,297.1499938964844,293.1499938964844,0.0077751679345965,-2609.95849609375,300.7848815917969,0.5376980304718018,0.050000000745058,0.2292931526899337,291.3876037597656,291.1499938964844,274.8500061035156,271.3459777832031,290.5798034667969,293.28289794921875,291.26580810546875,1.0,0.2078313678503036,1.0,0.050000000745058,0.7553490400314331,1.0,-0.9355754256248474,0.0001377065200358,0.9354376792907716,-0.1372138410806656,0.0,0.0,0.0,31.58873748779297,25.0,-322.945068359375,-0.0,97.07513427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837280273437,299.0523986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.587890625,18000.0,0.0,0.0,0.0140443267300724,0.0,0.0,0.0,0.0,1.0,0.0645914897322654,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8890650608227588e-05,0.0862323567271232,-0.0862134620547294,0.0,1.4253206245484762e-05,0.0,0.0,3.219243288040161,0.0,0.0,0.0,0.264315664768219,4.0,0.0,1.0
742500,293.16522216796875,297.1499938964844,293.1499938964844,0.0604228228330612,-1569.174072265625,304.1502685546875,0.714500367641449,0.109303742647171,0.0992645248770713,293.5079040527344,297.1499938964844,293.1499938964844,0.0006581202615052,-52.78981018066406,292.0564270019531,0.5407746434211731,0.050000000745058,0.048311922699213,293.200927734375,297.1499938964844,293.1499938964844,0.1575664430856704,-2564.916748046875,304.1550598144531,0.9116231799125672,0.2305589765310287,0.1621945798397064,293.1938781738281,297.1499938964844,293.1499938964844,0.1749777346849441,-3776.515380859375,304.1507873535156,0.9417034983634948,0.2514238059520721,0.2388895452022552,293.2818298339844,297.1499938964844,293.1499938964844,0.0078767472878098,-2656.664306640625,300.6864624023437,0.5407746434211731,0.050000000745058,0.2291709631681442,291.1044921875,291.1499938964844,274.8500061035156,271.3481750488281,290.5747375488281,293.2856140136719,291.070068359375,1.0,0.2064772844314575,1.0,0.050000000745058,0.7548492550849915,1.0,-0.9334774613380432,0.0001373365230392,0.9333401322364808,-0.1372840702533722,0.0,0.0,0.0,30.902278900146484,25.0,-350.4891967773437,-0.0,95.5588607788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793701171875,299.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.283203125,18000.0,0.0,0.0,0.0135349445044994,0.0,0.0,0.0,0.0,1.0,0.0659181103110313,0.0,-0.0,-0.0,0.0,0.0,0.0,7.99841382104205e-06,0.0865731462836265,-0.0865651443600654,0.0,1.3736248547502328e-05,0.0,0.0,3.2249691486358643,0.0,0.0,0.0,0.2641038000583648,4.0,0.0,1.0
742560,293.16522216796875,297.1499938964844,293.1499938964844,0.0608103200793266,-1577.109130859375,304.1495056152344,0.7170191407203674,0.1091101467609405,0.0990609750151634,293.51202392578125,297.1499938964844,293.1499938964844,0.0006140016485005,-49.421348571777344,291.8890991210937,0.5435652732849121,0.050000000745058,0.0482894107699394,293.20428466796875,297.1499938964844,293.1499938964844,0.15775166451931,-2568.680419921875,304.15380859375,0.9141328930854796,0.2292579412460327,0.1612902283668518,293.1932983398437,297.1499938964844,293.1499938964844,0.1759939789772033,-3796.029052734375,304.1488342285156,0.9456447958946228,0.2509841024875641,0.2384479492902755,293.2819519042969,297.1499938964844,293.1499938964844,0.0078903250396251,-2668.81494140625,300.6361694335937,0.5435652732849121,0.050000000745058,0.2290641665458679,291.0037536621094,291.1499938964844,274.8500061035156,271.35040283203125,290.5691833496094,293.2885131835937,290.9827575683594,1.0,0.2052601724863052,1.0,0.050000000745058,0.754349410533905,1.0,-0.9314624071121216,0.0001369885721942,0.9313254356384276,-0.1373975425958633,0.0,0.0,0.0,30.298728942871094,25.0,-301.49755859375,-0.0,94.19683074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,299.0530090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.85546875,18000.0,0.0,0.0,0.0125381667166948,0.0,0.0,0.0,0.0,1.0,0.0672008991241455,0.0,-0.0,-0.0,0.0,0.0,0.0,7.728135642537382e-06,0.0869735404849052,-0.0869658142328262,0.0,1.2724645785056056e-05,0.0,0.0,3.2375104427337646,0.0,0.0,0.0,0.2640565633773803,4.0,0.0,1.0
742620,293.1651611328125,297.1499938964844,293.1499938964844,0.0612889155745506,-1587.1409912109375,304.1488952636719,0.7210718393325806,0.1087352931499481,0.0986874774098396,293.5209350585937,297.1499938964844,293.1499938964844,0.0005258753080852,-41.72872543334961,291.6079406738281,0.5482757687568665,0.050000000745058,0.0482530929148197,293.21124267578125,297.1499938964844,293.1499938964844,0.1572492569684982,-2563.881103515625,304.1534118652344,0.9174631834030152,0.2264730185270309,0.1593658626079559,293.1922302246094,297.1499938964844,293.1499938964844,0.1772573143243789,-3820.388916015625,304.14715576171875,0.95193350315094,0.2501017153263092,0.2375806719064712,293.2821655273437,297.1499938964844,293.1499938964844,0.0078881848603487,-2681.259521484375,300.5521850585937,0.5482757687568665,0.050000000745058,0.228891909122467,290.86688232421875,291.1499938964844,274.8500061035156,271.35479736328125,290.556884765625,293.2953186035156,290.8514099121094,1.0,0.2031680047512054,1.0,0.050000000745058,0.753349781036377,1.0,-0.927413046360016,0.0001362997427349,0.9272767305374146,-0.137724220752716,0.0,0.0,0.0,29.31056785583496,25.0,-215.0769958496093,-0.0,91.83071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,299.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0100128538906574,0.0,0.0,0.0,0.0,1.0,0.0696423798799514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718781489529647e-06,0.0877912417054176,-0.0877835229039192,0.0,1.0161774298467208e-05,0.0,0.0,3.2671141624450684,0.0,0.0,0.0,0.2640984952449798,4.0,0.0,1.0
742680,293.1651611328125,297.1499938964844,293.1499938964844,0.0612889155745506,-1587.1409912109375,304.1488952636719,0.7210718393325806,0.1087352931499481,0.0986874774098396,293.5209350585937,297.1499938964844,293.1499938964844,0.0005258753080852,-41.72872543334961,291.6079406738281,0.5482757687568665,0.050000000745058,0.0482530929148197,293.21124267578125,297.1499938964844,293.1499938964844,0.1572492569684982,-2563.881103515625,304.1534118652344,0.9174631834030152,0.2264730185270309,0.1593658626079559,293.1922302246094,297.1499938964844,293.1499938964844,0.1772573143243789,-3820.388916015625,304.14715576171875,0.95193350315094,0.2501017153263092,0.2375806719064712,293.2821655273437,297.1499938964844,293.1499938964844,0.0078881848603487,-2681.259521484375,300.5521850585937,0.5482757687568665,0.050000000745058,0.228891909122467,290.86688232421875,291.1499938964844,274.8500061035156,271.35479736328125,290.556884765625,293.2953186035156,290.8514099121094,1.0,0.2031680047512054,1.0,0.050000000745058,0.753349781036377,1.0,-0.927413046360016,0.0001362997427349,0.9272767305374146,-0.137724220752716,0.0,0.0,0.0,29.31056785583496,25.0,-215.0769958496093,-0.0,91.83071899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,299.05340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9296875,18000.0,0.0,0.0,0.0100128538906574,0.0,0.0,0.0,0.0,1.0,0.0696423798799514,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718781489529647e-06,0.0877912417054176,-0.0877835229039192,0.0,1.0161774298467208e-05,0.0,0.0,3.2671141624450684,0.0,0.0,0.0,0.2640984952449798,4.0,0.0,1.0
742740,293.1653747558594,297.1499938964844,293.1499938964844,0.0557981394231319,-1481.5509033203125,304.1591491699219,0.7238984107971191,0.1083090677857399,0.0983057543635368,293.5339660644531,297.1499938964844,293.1499938964844,0.0003837162512354,-14.352208137512209,292.1638488769531,0.5519006848335266,0.050000000745058,0.0482264719903469,293.2188415527344,297.1499938964844,293.1499938964844,0.1438166052103042,-2373.352294921875,304.1762390136719,0.918566644191742,0.2233843803405761,0.157263696193695,293.1917419433594,297.1499938964844,293.1499938964844,0.1640063673257827,-3570.76171875,304.1719665527344,0.9562878608703612,0.249135673046112,0.2366874814033508,293.2833557128906,297.1499938964844,293.1499938964844,0.0074948156252503,-2507.573486328125,300.7105407714844,0.5519006848335266,0.050000000745058,0.2287656217813491,291.6231994628906,291.1499938964844,274.8500061035156,271.35919189453125,290.5421447753906,293.3039245605469,291.7880554199219,1.0,0.2014393210411071,1.0,0.050000000745058,0.7523501515388489,1.0,-0.9231761693954468,0.0001355893036816,0.9230406284332277,-0.1382139325141906,0.0,0.0,0.0,28.56268310546875,25.0,1001.977783203125,-1510.7696533203125,89.82442474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,300.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.494140625,18000.0,0.0,0.0,0.0125657273456454,0.0,0.0,0.0,0.0,1.0,0.0634821280837059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182833820581436,0.1046343296766281,-0.0863509476184845,0.0,1.2752615475619676e-05,0.0,0.0,3.964592695236206,0.0,0.0,0.0,0.2668502926826477,4.0,0.0,1.0
742800,293.1653747558594,297.1499938964844,293.1499938964844,0.0557981394231319,-1481.5509033203125,304.1591491699219,0.7238984107971191,0.1083090677857399,0.0983057543635368,293.5339660644531,297.1499938964844,293.1499938964844,0.0003837162512354,-14.352208137512209,292.1638488769531,0.5519006848335266,0.050000000745058,0.0482264719903469,293.2188415527344,297.1499938964844,293.1499938964844,0.1438166052103042,-2373.352294921875,304.1762390136719,0.918566644191742,0.2233843803405761,0.157263696193695,293.1917419433594,297.1499938964844,293.1499938964844,0.1640063673257827,-3570.76171875,304.1719665527344,0.9562878608703612,0.249135673046112,0.2366874814033508,293.2833557128906,297.1499938964844,293.1499938964844,0.0074948156252503,-2507.573486328125,300.7105407714844,0.5519006848335266,0.050000000745058,0.2287656217813491,291.6231994628906,291.1499938964844,274.8500061035156,271.35919189453125,290.5421447753906,293.3039245605469,291.7880554199219,1.0,0.2014393210411071,1.0,0.050000000745058,0.7523501515388489,1.0,-0.9231761693954468,0.0001355893036816,0.9230406284332277,-0.1382139325141906,0.0,0.0,0.0,28.56268310546875,25.0,1001.977783203125,-1510.7696533203125,89.82442474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01580810546875,300.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.494140625,18000.0,0.0,0.0,0.0125657273456454,0.0,0.0,0.0,0.0,1.0,0.0634821280837059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182833820581436,0.1046343296766281,-0.0863509476184845,0.0,1.2752615475619676e-05,0.0,0.0,3.964592695236206,0.0,0.0,0.0,0.2668502926826477,4.0,0.0,1.0
742860,293.1662292480469,297.1499938964844,293.1499938964844,0.0587246268987655,-1539.2064208984375,304.15093994140625,0.7253604531288147,0.107744425535202,0.0977977067232132,293.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9659118652344,0.5544991493225098,0.050000000745058,0.0482080467045307,293.2266845703125,297.1499938964844,293.1499938964844,0.1481352299451828,-2440.09716796875,304.15966796875,0.9174237847328186,0.2200450599193573,0.1549341976642608,293.1915588378906,297.1499938964844,293.1499938964844,0.1711621135473251,-3709.4765625,304.1520080566406,0.9587957859039308,0.2481123805046081,0.2356732040643692,293.2851867675781,297.1499938964844,293.1499938964844,0.0076184426434338,-2590.1884765625,300.5359191894531,0.5544991493225098,0.050000000745058,0.228678211569786,291.1761169433594,291.1499938964844,274.8500061035156,271.3636169433594,290.5246887207031,293.3154296875,291.1151428222656,1.0,0.1999755799770355,1.0,0.050000000745058,0.751350462436676,1.0,-0.9184258580207824,0.0001347911165794,0.9182910919189452,-0.1388800591230392,0.0,0.0,0.0,28.012052536010746,25.0,-382.8686828613281,-0.0,88.0443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,299.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.0146436737850308,0.0,0.0,0.0,0.0,1.0,0.0674773752689361,0.0,-0.0,-0.0,0.0,0.0,0.0,8.859659828885924e-06,0.0871365517377853,-0.0871276929974556,0.0,1.486146720708348e-05,0.0,0.0,3.248668909072876,0.0,0.0,0.0,0.2642453908920288,4.0,0.0,1.0
742920,293.1662292480469,297.1499938964844,293.1499938964844,0.0587246268987655,-1539.2064208984375,304.15093994140625,0.7253604531288147,0.107744425535202,0.0977977067232132,293.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9659118652344,0.5544991493225098,0.050000000745058,0.0482080467045307,293.2266845703125,297.1499938964844,293.1499938964844,0.1481352299451828,-2440.09716796875,304.15966796875,0.9174237847328186,0.2200450599193573,0.1549341976642608,293.1915588378906,297.1499938964844,293.1499938964844,0.1711621135473251,-3709.4765625,304.1520080566406,0.9587957859039308,0.2481123805046081,0.2356732040643692,293.2851867675781,297.1499938964844,293.1499938964844,0.0076184426434338,-2590.1884765625,300.5359191894531,0.5544991493225098,0.050000000745058,0.228678211569786,291.1761169433594,291.1499938964844,274.8500061035156,271.3636169433594,290.5246887207031,293.3154296875,291.1151428222656,1.0,0.1999755799770355,1.0,0.050000000745058,0.751350462436676,1.0,-0.9184258580207824,0.0001347911165794,0.9182910919189452,-0.1388800591230392,0.0,0.0,0.0,28.012052536010746,25.0,-382.8686828613281,-0.0,88.0443344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,299.2134094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.89453125,18000.0,0.0,0.0,0.0146436737850308,0.0,0.0,0.0,0.0,1.0,0.0674773752689361,0.0,-0.0,-0.0,0.0,0.0,0.0,8.859659828885924e-06,0.0871365517377853,-0.0871276929974556,0.0,1.486146720708348e-05,0.0,0.0,3.248668909072876,0.0,0.0,0.0,0.2642453908920288,4.0,0.0,1.0
