time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
742980,293.1666259765625,297.1499938964844,293.1499938964844,0.0596108883619308,-1557.2947998046875,304.14923095703125,0.7262813448905945,0.1072527170181274,0.0973225459456443,293.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5565018653869629,0.050000000745058,0.0481941998004913,293.23388671875,297.1499938964844,293.1499938964844,0.14810711145401,-2442.85888671875,304.1566772460937,0.9152013063430786,0.2166464328765869,0.1525793373584747,293.1907653808594,297.1499938964844,293.1499938964844,0.1736242920160293,-3756.7021484375,304.1474304199219,0.9605696201324464,0.2472200542688369,0.2348056733608245,293.28582763671875,297.1499938964844,293.1499938964844,0.0076645328663289,-2622.01171875,300.4197692871094,0.5565018653869629,0.050000000745058,0.2286125421524047,290.93707275390625,291.1499938964844,274.8500061035156,271.3680114746094,290.4988098144531,293.3251953125,290.9156494140625,1.0,0.1987235844135284,1.0,0.050000000745058,0.750350832939148,1.0,-0.9138922095298768,0.0001340736926067,0.9137581586837769,-0.1399076879024505,0.0,0.0,0.0,27.57558822631836,25.0,-295.92205810546875,-0.0,86.4989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,299.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.0125598711892962,0.0,0.0,0.0,0.0,1.0,0.0699012354016304,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72108614910394e-06,0.0878890678286552,-0.0878813415765762,0.0,1.2746672837238291e-05,0.0,0.0,3.2714598178863525,0.0,0.0,0.0,0.26413094997406,4.0,0.0,1.0
743040,293.1666259765625,297.1499938964844,293.1499938964844,0.0596108883619308,-1557.2947998046875,304.14923095703125,0.7262813448905945,0.1072527170181274,0.0973225459456443,293.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4288635253906,0.5565018653869629,0.050000000745058,0.0481941998004913,293.23388671875,297.1499938964844,293.1499938964844,0.14810711145401,-2442.85888671875,304.1566772460937,0.9152013063430786,0.2166464328765869,0.1525793373584747,293.1907653808594,297.1499938964844,293.1499938964844,0.1736242920160293,-3756.7021484375,304.1474304199219,0.9605696201324464,0.2472200542688369,0.2348056733608245,293.28582763671875,297.1499938964844,293.1499938964844,0.0076645328663289,-2622.01171875,300.4197692871094,0.5565018653869629,0.050000000745058,0.2286125421524047,290.93707275390625,291.1499938964844,274.8500061035156,271.3680114746094,290.4988098144531,293.3251953125,290.9156494140625,1.0,0.1987235844135284,1.0,0.050000000745058,0.750350832939148,1.0,-0.9138922095298768,0.0001340736926067,0.9137581586837769,-0.1399076879024505,0.0,0.0,0.0,27.57558822631836,25.0,-295.92205810546875,-0.0,86.4989242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658020019531,299.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.0125598711892962,0.0,0.0,0.0,0.0,1.0,0.0699012354016304,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72108614910394e-06,0.0878890678286552,-0.0878813415765762,0.0,1.2746672837238291e-05,0.0,0.0,3.2714598178863525,0.0,0.0,0.0,0.26413094997406,4.0,0.0,1.0
743100,293.166748046875,297.1499938964844,293.1499938964844,0.0598589405417442,-1562.52197265625,304.14892578125,0.7265673875808716,0.1070173755288124,0.0971064418554306,293.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.5572841763496399,0.050000000745058,0.0481888763606548,293.2374572753906,297.1499938964844,293.1499938964844,0.1475832611322403,-2436.907958984375,304.1564025878906,0.9136346578598022,0.2148831337690353,0.1513614654541015,293.1903991699219,297.1499938964844,293.1499938964844,0.1743528693914413,-3770.709228515625,304.1465759277344,0.961131751537323,0.2467735707759857,0.2343805134296417,293.2860717773437,297.1499938964844,293.1499938964844,0.0076670907437801,-2629.7275390625,300.3737487792969,0.5572841763496399,0.050000000745058,0.2285872846841812,290.8617553710937,291.1499938964844,274.8500061035156,271.3702087402344,290.48419189453125,293.331298828125,290.8428039550781,1.0,0.1981616169214248,1.0,0.050000000745058,0.7498510479927063,1.0,-0.9116239547729492,0.0001337275025434,0.911490261554718,-0.140551209449768,0.0,0.0,0.0,27.39598846435547,25.0,-254.0797576904297,-0.0,85.79083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28472900390625,299.2140197753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.65625,18000.0,0.0,0.0,0.0112183056771755,0.0,0.0,0.0,0.0,1.0,0.0710537657141685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719107088632882e-06,0.08827905356884,-0.0882713347673416,0.0,1.138515472121071e-05,0.0,0.0,3.2856485843658447,0.0,0.0,0.0,0.2641534209251404,4.0,0.0,1.0
743160,293.1669006347656,297.1499938964844,293.1499938964844,0.0598426572978496,-1562.5369873046875,304.149169921875,0.7267112135887146,0.1067803502082824,0.096889279782772,293.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0049133300781,0.5579289197921753,0.050000000745058,0.0481845252215862,293.2409973144531,297.1499938964844,293.1499938964844,0.1464739590883255,-2422.405029296875,304.1573486328125,0.9117856621742249,0.2130795568227768,0.1501152962446212,293.1900939941406,297.1499938964844,293.1499938964844,0.1744385957717895,-3772.410888671875,304.1471252441406,0.9614836573600768,0.2463245093822479,0.2339538335800171,293.28631591796875,297.1499938964844,293.1499938964844,0.0076611824333667,-2631.0966796875,300.3346862792969,0.5579289197921753,0.050000000745058,0.2285666316747665,290.8118591308594,291.1499938964844,274.8500061035156,271.3724365234375,290.4674377441406,293.337158203125,290.8591003417969,1.0,0.1976349651813507,1.0,0.050000000745058,0.7493512034416199,1.0,-0.9093254208564758,0.0001333831896772,0.9091920256614684,-0.1412761062383651,0.0,0.0,0.0198464039713144,27.239452362060547,25.0,279.2557983398437,-2742.165771484375,85.11573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,298.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17643.80859375,18000.0,0.0,0.0,0.0099027995020151,0.0,0.0,0.0,0.0,1.0,0.0658160522580146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539761185646057,0.1403711885213852,-0.08639507740736,0.0,1.005008289212128e-05,0.0,0.0,5.270639896392822,0.0,0.0,0.0,0.2712528705596924,4.0,0.0,1.0
743220,293.1678771972656,297.1499938964844,293.1499938964844,0.0542526394128799,-1456.2559814453125,304.1578369140625,0.7263432145118713,0.106155090034008,0.0963782221078872,293.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.5587469339370728,0.050000000745058,0.0481790639460086,293.2486877441406,297.1499938964844,293.1499938964844,0.1331166625022888,-2231.430908203125,304.1752624511719,0.907070815563202,0.2092150449752807,0.1474751085042953,293.1904602050781,297.1499938964844,293.1499938964844,0.1611667424440384,-3523.1650390625,304.1679382324219,0.9613144993782043,0.2452396005392074,0.232983112335205,293.2889099121094,297.1499938964844,293.1499938964844,0.0072026373818516,-2440.28076171875,300.54473876953125,0.5587469339370728,0.050000000745058,0.2285407334566116,291.7256774902344,291.1499938964844,274.8500061035156,271.3768310546875,290.43218994140625,293.3527526855469,291.5882568359375,1.0,0.1966636329889297,1.0,0.050000000745058,0.7483515739440918,1.0,-0.9043403267860411,0.0001326323545072,0.904207706451416,-0.1428892463445663,0.0,0.0,0.0,27.000587463378903,25.0,-53.51629257202149,-0.0,83.81620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,299.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.498046875,18000.0,0.0,0.0,0.0158592071384191,0.0,0.0,0.0,0.0,1.0,0.0668359845876693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002385842963121,0.0873764157295227,-0.087137833237648,0.0,1.6095078535727225e-05,0.0,0.0,3.2747371196746826,0.0,0.0,0.0,0.2648364305496216,4.0,0.0,1.0
743280,293.1678771972656,297.1499938964844,293.1499938964844,0.0542526394128799,-1456.2559814453125,304.1578369140625,0.7263432145118713,0.106155090034008,0.0963782221078872,293.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9499206542969,0.5587469339370728,0.050000000745058,0.0481790639460086,293.2486877441406,297.1499938964844,293.1499938964844,0.1331166625022888,-2231.430908203125,304.1752624511719,0.907070815563202,0.2092150449752807,0.1474751085042953,293.1904602050781,297.1499938964844,293.1499938964844,0.1611667424440384,-3523.1650390625,304.1679382324219,0.9613144993782043,0.2452396005392074,0.232983112335205,293.2889099121094,297.1499938964844,293.1499938964844,0.0072026373818516,-2440.28076171875,300.54473876953125,0.5587469339370728,0.050000000745058,0.2285407334566116,291.7256774902344,291.1499938964844,274.8500061035156,271.3768310546875,290.43218994140625,293.3527526855469,291.5882568359375,1.0,0.1966636329889297,1.0,0.050000000745058,0.7483515739440918,1.0,-0.9043403267860411,0.0001326323545072,0.904207706451416,-0.1428892463445663,0.0,0.0,0.0,27.000587463378903,25.0,-53.51629257202149,-0.0,83.81620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,299.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.498046875,18000.0,0.0,0.0,0.0158592071384191,0.0,0.0,0.0,0.0,1.0,0.0668359845876693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002385842963121,0.0873764157295227,-0.087137833237648,0.0,1.6095078535727225e-05,0.0,0.0,3.2747371196746826,0.0,0.0,0.0,0.2648364305496216,4.0,0.0,1.0
743340,293.1688232421875,297.1499938964844,293.1499938964844,0.05780029296875,-1525.4625244140625,304.1498107910156,0.7253625392913818,0.10551068931818,0.0957713052630424,293.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5591843724250793,0.050000000745058,0.0481761842966079,293.2554016113281,297.1499938964844,293.1499938964844,0.1380048394203186,-2307.550048828125,304.15966796875,0.9018005132675172,0.2053491473197937,0.1447636783123016,293.19012451171875,297.1499938964844,293.1499938964844,0.1701342165470123,-3695.212646484375,304.148193359375,0.9605848789215088,0.2442785948514938,0.2320211082696914,293.2901611328125,297.1499938964844,293.1499938964844,0.0074508618563413,-2564.728515625,300.2825012207031,0.5591843724250793,0.050000000745058,0.228527083992958,291.0042419433594,291.1499938964844,274.8500061035156,271.3812255859375,290.3895874023437,293.3672790527344,290.9705810546875,1.0,0.1957758367061615,1.0,0.050000000745058,0.747351884841919,1.0,-0.8991826176643372,0.0001318736758548,0.899050772190094,-0.1447610110044479,0.0,0.0,0.0,26.82136344909668,25.0,-398.1241760253906,-0.0,82.58797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,299.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.0151798743754625,0.0,0.0,0.0,0.0,1.0,0.0693184435367584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.781664862704929e-06,0.0877184122800827,-0.0877106338739395,0.0,1.5405641534016468e-05,0.0,0.0,3.2671937942504883,0.0,0.0,0.0,0.2641874253749847,4.0,0.0,1.0
743400,293.1688232421875,297.1499938964844,293.1499938964844,0.05780029296875,-1525.4625244140625,304.1498107910156,0.7253625392913818,0.10551068931818,0.0957713052630424,293.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.5591843724250793,0.050000000745058,0.0481761842966079,293.2554016113281,297.1499938964844,293.1499938964844,0.1380048394203186,-2307.550048828125,304.15966796875,0.9018005132675172,0.2053491473197937,0.1447636783123016,293.19012451171875,297.1499938964844,293.1499938964844,0.1701342165470123,-3695.212646484375,304.148193359375,0.9605848789215088,0.2442785948514938,0.2320211082696914,293.2901611328125,297.1499938964844,293.1499938964844,0.0074508618563413,-2564.728515625,300.2825012207031,0.5591843724250793,0.050000000745058,0.228527083992958,291.0042419433594,291.1499938964844,274.8500061035156,271.3812255859375,290.3895874023437,293.3672790527344,290.9705810546875,1.0,0.1957758367061615,1.0,0.050000000745058,0.747351884841919,1.0,-0.8991826176643372,0.0001318736758548,0.899050772190094,-0.1447610110044479,0.0,0.0,0.0,26.82136344909668,25.0,-398.1241760253906,-0.0,82.58797454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9937744140625,299.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.650390625,18000.0,0.0,0.0,0.0151798743754625,0.0,0.0,0.0,0.0,1.0,0.0693184435367584,0.0,-0.0,-0.0,0.0,0.0,0.0,7.781664862704929e-06,0.0877184122800827,-0.0877106338739395,0.0,1.5405641534016468e-05,0.0,0.0,3.2671937942504883,0.0,0.0,0.0,0.2641874253749847,4.0,0.0,1.0
743460,293.1693115234375,297.1499938964844,293.1499938964844,0.0584604553878307,-1539.2471923828125,304.1488037109375,0.7243802547454834,0.1049309968948364,0.0952426269650459,293.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82373046875,0.5594457387924194,0.050000000745058,0.0481744930148124,293.2616271972656,297.1499938964844,293.1499938964844,0.1370384246110916,-2297.189208984375,304.1581115722656,0.8962958455085754,0.2014202177524566,0.1420418620109558,293.1896057128906,297.1499938964844,293.1499938964844,0.1722001880407333,-3734.844482421875,304.1454162597656,0.9597240686416626,0.2433671206235885,0.2311562597751617,293.29083251953125,297.1499938964844,293.1499938964844,0.0074743651784956,-2588.748291015625,300.1722106933594,0.5594457387924194,0.050000000745058,0.2285190522670745,290.8055725097656,291.1499938964844,274.8500061035156,271.3856201171875,290.3425598144531,293.3835754394531,290.7820739746094,1.0,0.1949618756771087,1.0,0.050000000745058,0.7463522553443909,1.0,-0.8942312002182007,0.0001311866362811,0.89410001039505,-0.1469136774539947,0.0,0.0,0.0046035619452595,26.67180633544922,25.0,-302.5199279785156,-0.0,81.45384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,299.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.0125292660668492,0.0,0.0,0.0,0.0,1.0,0.0716109275817871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001362922193948,0.0885981023311615,-0.0884618088603019,0.0,1.2715611774183344e-05,0.0,0.0,3.297529935836792,0.0,0.0,0.0,0.2642078995704651,4.0,0.0,1.0
743520,293.1693115234375,297.1499938964844,293.1499938964844,0.0584604553878307,-1539.2471923828125,304.1488037109375,0.7243802547454834,0.1049309968948364,0.0952426269650459,293.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.82373046875,0.5594457387924194,0.050000000745058,0.0481744930148124,293.2616271972656,297.1499938964844,293.1499938964844,0.1370384246110916,-2297.189208984375,304.1581115722656,0.8962958455085754,0.2014202177524566,0.1420418620109558,293.1896057128906,297.1499938964844,293.1499938964844,0.1722001880407333,-3734.844482421875,304.1454162597656,0.9597240686416626,0.2433671206235885,0.2311562597751617,293.29083251953125,297.1499938964844,293.1499938964844,0.0074743651784956,-2588.748291015625,300.1722106933594,0.5594457387924194,0.050000000745058,0.2285190522670745,290.8055725097656,291.1499938964844,274.8500061035156,271.3856201171875,290.3425598144531,293.3835754394531,290.7820739746094,1.0,0.1949618756771087,1.0,0.050000000745058,0.7463522553443909,1.0,-0.8942312002182007,0.0001311866362811,0.89410001039505,-0.1469136774539947,0.0,0.0,0.0046035619452595,26.67180633544922,25.0,-302.5199279785156,-0.0,81.45384979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657775878906,299.3949279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0390625,18000.0,0.0,0.0,0.0125292660668492,0.0,0.0,0.0,0.0,1.0,0.0716109275817871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001362922193948,0.0885981023311615,-0.0884618088603019,0.0,1.2715611774183344e-05,0.0,0.0,3.297529935836792,0.0,0.0,0.0,0.2642078995704651,4.0,0.0,1.0
743580,293.1701354980469,297.1499938964844,293.1499938964844,0.0521192699670791,-1418.939697265625,304.16021728515625,0.7230590581893921,0.1042780503630638,0.094692014157772,293.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.5594295859336853,0.050000000745058,0.0481746532022953,293.2684326171875,297.1499938964844,293.1499938964844,0.1227695569396019,-2088.831787109375,304.17999267578125,0.8900202512741089,0.1972172409296035,0.1391746550798416,293.189453125,297.1499938964844,293.1499938964844,0.157418668270111,-3454.2109375,304.1726379394531,0.9584257006645204,0.2423996478319168,0.230283573269844,293.2928466796875,297.1499938964844,293.1499938964844,0.0070491223596036,-2392.408935546875,300.3943786621094,0.5594295859336853,0.050000000745058,0.2285198122262954,291.72271728515625,291.1499938964844,274.8500061035156,271.3900451660156,290.2930603027344,293.4017028808594,291.8229675292969,1.0,0.1942006647586822,1.0,0.050000000745058,0.745352566242218,1.0,-0.8890825510025024,0.0001304740872001,0.8889520764350891,-0.1491770148277282,0.0,0.0,0.0,26.565418243408203,25.0,814.3244018554688,-995.5828857421876,80.35942840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,300.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18221.396484375,18000.0,0.0,0.0,0.0167383551597595,0.0,0.0,0.0,0.0,1.0,0.0644394382834434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108929248526692,0.097588375210762,-0.086695447564125,0.0,1.6987301933113486e-05,0.0,0.0,3.694748640060425,0.0,0.0,0.0,0.2662718296051025,4.0,0.0,1.0
743640,293.1701354980469,297.1499938964844,293.1499938964844,0.0521192699670791,-1418.939697265625,304.16021728515625,0.7230590581893921,0.1042780503630638,0.094692014157772,293.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.5594295859336853,0.050000000745058,0.0481746532022953,293.2684326171875,297.1499938964844,293.1499938964844,0.1227695569396019,-2088.831787109375,304.17999267578125,0.8900202512741089,0.1972172409296035,0.1391746550798416,293.189453125,297.1499938964844,293.1499938964844,0.157418668270111,-3454.2109375,304.1726379394531,0.9584257006645204,0.2423996478319168,0.230283573269844,293.2928466796875,297.1499938964844,293.1499938964844,0.0070491223596036,-2392.408935546875,300.3943786621094,0.5594295859336853,0.050000000745058,0.2285198122262954,291.72271728515625,291.1499938964844,274.8500061035156,271.3900451660156,290.2930603027344,293.4017028808594,291.8229675292969,1.0,0.1942006647586822,1.0,0.050000000745058,0.745352566242218,1.0,-0.8890825510025024,0.0001304740872001,0.8889520764350891,-0.1491770148277282,0.0,0.0,0.0,26.565418243408203,25.0,814.3244018554688,-995.5828857421876,80.35942840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84161376953125,300.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18221.396484375,18000.0,0.0,0.0,0.0167383551597595,0.0,0.0,0.0,0.0,1.0,0.0644394382834434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108929248526692,0.097588375210762,-0.086695447564125,0.0,1.6987301933113486e-05,0.0,0.0,3.694748640060425,0.0,0.0,0.0,0.2662718296051025,4.0,0.0,1.0
743700,293.1708984375,297.1499938964844,293.1499938964844,0.0537663698196411,-1451.1646728515625,304.1551818847656,0.7220766544342041,0.1038736402988433,0.0943464860320091,293.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6023254394531,0.5592725872993469,0.050000000745058,0.0481757260859012,293.2718200683594,297.1499938964844,293.1499938964844,0.1246491968631744,-2120.02587890625,304.1708068847656,0.886482834815979,0.1950496584177017,0.1376625597476959,293.1896057128906,297.1499938964844,293.1499938964844,0.1615657210350036,-3535.710205078125,304.1605834960937,0.9574404358863832,0.2418669313192367,0.2297754883766174,293.2943725585937,297.1499938964844,293.1499938964844,0.0070819575339555,-2431.01953125,300.3059387207031,0.5592725872993469,0.050000000745058,0.2285249084234237,291.52349853515625,291.1499938964844,274.8500061035156,271.3922424316406,290.2683410644531,293.4114990234375,291.3492431640625,1.0,0.1938303411006927,1.0,0.050000000745058,0.7448527812957764,1.0,-0.886250376701355,0.0001300649746553,0.8861203193664551,-0.1502778530120849,0.0,0.0,0.0,26.534404754638672,25.0,-345.7055358886719,-0.0,79.80307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.738037109375,299.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18096.80859375,18000.0,0.0,0.0,0.0185473784804344,0.0,0.0,0.0,0.0,1.0,0.0666083320975303,0.0,-0.0,-0.0,0.0,0.0,0.0,4.714761962532066e-05,0.0870310068130493,-0.0869838595390319,0.0,1.882322976598516e-05,0.0,0.0,3.255945444107056,0.0,0.0,0.0,0.2646187543869018,4.0,0.0,1.0
743760,293.1714782714844,297.1499938964844,293.1499938964844,0.0558614842593669,-1491.8748779296875,304.1505432128906,0.7210806608200073,0.103495180606842,0.0939941555261612,293.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5591237545013428,0.050000000745058,0.048176746815443,293.2748107910156,297.1499938964844,293.1499938964844,0.1273738890886306,-2163.1865234375,304.1622314453125,0.8829811215400696,0.1929218620061874,0.136167824268341,293.1893615722656,297.1499938964844,293.1499938964844,0.1669647842645645,-3639.267822265625,304.1490478515625,0.9565322399139404,0.2414162755012512,0.2293150722980499,293.2950134277344,297.1499938964844,293.1499938964844,0.0072407252155244,-2508.4501953125,300.13983154296875,0.5591237545013428,0.050000000745058,0.2285297363996505,291.0677185058594,291.1499938964844,274.8500061035156,271.3944396972656,290.2431945800781,293.4215087890625,291.0020751953125,1.0,0.1934675425291061,1.0,0.050000000745058,0.7443529367446899,1.0,-0.8834876418113708,0.0001296737609663,0.8833580017089844,-0.1514060944318771,0.0,0.0,0.0,26.502899169921875,25.0,-484.7991333007813,-0.0,79.26112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8503112792969,299.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.33203125,18000.0,0.0,0.0,0.018153965473175,0.0,0.0,0.0,0.0,1.0,0.0678717643022537,0.0,-0.0,-0.0,0.0,0.0,0.0,8.445209459750913e-06,0.0872693061828613,-0.087260864675045,0.0,1.842396886786446e-05,0.0,0.0,3.2535839080810547,0.0,0.0,0.0,0.2642556130886078,4.0,0.0,1.0
743820,293.172119140625,297.1499938964844,293.1499938964844,0.0568428598344326,-1511.975341796875,304.1488037109375,0.7192943096160889,0.1028183847665786,0.0933671817183494,293.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.5588610768318176,0.050000000745058,0.048178557306528,293.2803649902344,297.1499938964844,293.1499938964844,0.1267693489789962,-2158.53759765625,304.1593017578125,0.8760146498680115,0.1886333525180816,0.1331886053085327,293.1885070800781,297.1499938964844,293.1499938964844,0.1701085716485977,-3699.383056640625,304.1443176269531,0.9549429416656494,0.2405915111303329,0.2285201847553253,293.2957763671875,297.1499938964844,293.1499938964844,0.0072974921204149,-2547.4912109375,299.99810791015625,0.5588610768318176,0.050000000745058,0.2285383343696594,290.78155517578125,291.1499938964844,274.8500061035156,271.3988342285156,290.19140625,293.4412536621094,290.7519226074219,1.0,0.1927666217088699,1.0,0.050000000745058,0.7433533072471619,1.0,-0.8782173991203308,0.0001289527281187,0.8780884742736816,-0.153730496764183,0.0,0.0,0.0040138433687388,26.43751335144043,25.0,-379.0135803222656,-0.0,78.2266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,299.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.0155213167890906,0.0,0.0,0.0,0.0,1.0,0.0702647194266319,0.0,-0.0,-0.0,0.0,0.0,0.0,6.486399070126936e-05,0.0880695879459381,-0.0880047231912612,0.0,1.575216265337076e-05,0.0,0.0,3.2781476974487305,0.0,0.0,0.0,0.2641575038433075,4.0,0.0,1.0
743880,293.172119140625,297.1499938964844,293.1499938964844,0.0568428598344326,-1511.975341796875,304.1488037109375,0.7192943096160889,0.1028183847665786,0.0933671817183494,293.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.5588610768318176,0.050000000745058,0.048178557306528,293.2803649902344,297.1499938964844,293.1499938964844,0.1267693489789962,-2158.53759765625,304.1593017578125,0.8760146498680115,0.1886333525180816,0.1331886053085327,293.1885070800781,297.1499938964844,293.1499938964844,0.1701085716485977,-3699.383056640625,304.1443176269531,0.9549429416656494,0.2405915111303329,0.2285201847553253,293.2957763671875,297.1499938964844,293.1499938964844,0.0072974921204149,-2547.4912109375,299.99810791015625,0.5588610768318176,0.050000000745058,0.2285383343696594,290.78155517578125,291.1499938964844,274.8500061035156,271.3988342285156,290.19140625,293.4412536621094,290.7519226074219,1.0,0.1927666217088699,1.0,0.050000000745058,0.7433533072471619,1.0,-0.8782173991203308,0.0001289527281187,0.8780884742736816,-0.153730496764183,0.0,0.0,0.0040138433687388,26.43751335144043,25.0,-379.0135803222656,-0.0,78.2266616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,299.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.0155213167890906,0.0,0.0,0.0,0.0,1.0,0.0702647194266319,0.0,-0.0,-0.0,0.0,0.0,0.0,6.486399070126936e-05,0.0880695879459381,-0.0880047231912612,0.0,1.575216265337076e-05,0.0,0.0,3.2781476974487305,0.0,0.0,0.0,0.2641575038433075,4.0,0.0,1.0
743940,293.1728515625,297.1499938964844,293.1499938964844,0.0506485514342784,-1395.0811767578125,304.1600036621094,0.7174363136291504,0.1021149680018425,0.0927648842334747,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5305480957031,0.558492124080658,0.050000000745058,0.0481810830533504,293.2860107421875,297.1499938964844,293.1499938964844,0.1133943274617195,-1960.013916015625,304.1793518066406,0.8686976432800293,0.184185653924942,0.1301276385784149,293.188232421875,297.1499938964844,293.1499938964844,0.1558472514152526,-3427.60791015625,304.1711730957031,0.9531538486480712,0.2396733909845352,0.2277118116617202,293.2977600097656,297.1499938964844,293.1499938964844,0.0069022234529256,-2359.35302734375,300.2204284667969,0.558492124080658,0.050000000745058,0.2285503149032592,291.6682434082031,291.1499938964844,274.8500061035156,271.4032287597656,290.1383361816406,293.4603576660156,291.7933044433594,1.0,0.1920898556709289,1.0,0.050000000745058,0.742353618144989,1.0,-0.8728677034378052,0.0001282182347495,0.8727394938468933,-0.1560225784778595,0.0,0.0,0.0,26.390586853027344,25.0,889.9927978515625,-1467.4691162109375,77.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,300.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.322265625,18000.0,0.0,0.0,0.019585957750678,0.0,0.0,0.0,0.0,1.0,0.0618709363043308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174472425132989,0.1033680662512779,-0.0859208181500434,0.0,1.987725772778504e-05,0.0,0.0,3.925865173339844,0.0,0.0,0.0,0.2669907212257385,4.0,0.0,1.0
744000,293.1728515625,297.1499938964844,293.1499938964844,0.0506485514342784,-1395.0811767578125,304.1600036621094,0.7174363136291504,0.1021149680018425,0.0927648842334747,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5305480957031,0.558492124080658,0.050000000745058,0.0481810830533504,293.2860107421875,297.1499938964844,293.1499938964844,0.1133943274617195,-1960.013916015625,304.1793518066406,0.8686976432800293,0.184185653924942,0.1301276385784149,293.188232421875,297.1499938964844,293.1499938964844,0.1558472514152526,-3427.60791015625,304.1711730957031,0.9531538486480712,0.2396733909845352,0.2277118116617202,293.2977600097656,297.1499938964844,293.1499938964844,0.0069022234529256,-2359.35302734375,300.2204284667969,0.558492124080658,0.050000000745058,0.2285503149032592,291.6682434082031,291.1499938964844,274.8500061035156,271.4032287597656,290.1383361816406,293.4603576660156,291.7933044433594,1.0,0.1920898556709289,1.0,0.050000000745058,0.742353618144989,1.0,-0.8728677034378052,0.0001282182347495,0.8727394938468933,-0.1560225784778595,0.0,0.0,0.0,26.390586853027344,25.0,889.9927978515625,-1467.4691162109375,77.21514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7856750488281,300.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18222.322265625,18000.0,0.0,0.0,0.019585957750678,0.0,0.0,0.0,0.0,1.0,0.0618709363043308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174472425132989,0.1033680662512779,-0.0859208181500434,0.0,1.987725772778504e-05,0.0,0.0,3.925865173339844,0.0,0.0,0.0,0.2669907212257385,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0541740283370018,-1463.7459716796875,304.1506042480469,0.7150028347969055,0.1012895256280899,0.092028684914112,293.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5579233765602112,0.050000000745058,0.048184972256422,293.2912902832031,297.1499938964844,293.1499938964844,0.1170382872223854,-2021.4345703125,304.16314697265625,0.860902726650238,0.1796702295541763,0.1269703805446624,293.1883850097656,297.1499938964844,293.1499938964844,0.1650004535913467,-3605.719970703125,304.1483459472656,0.9507822394371032,0.2386712580919265,0.2267384976148605,293.3000793457031,297.1499938964844,293.1499938964844,0.0070656896568834,-2466.654541015625,299.9665832519531,0.5579233765602112,0.050000000745058,0.2285687625408172,291.04852294921875,291.1499938964844,274.8500061035156,271.4076538085937,290.0866394042969,293.4796447753906,290.9662170410156,1.0,0.1914187967777252,1.0,0.050000000745058,0.7413539290428162,1.0,-0.8670529127120972,0.0001273806410608,0.8669255375862122,-0.1581306606531143,0.0,0.0,0.0,26.375083923339844,25.0,-543.01611328125,-0.0,76.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,299.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.380859375,18000.0,0.0,0.0,0.0212462767958641,0.0,0.0,0.0,0.0,1.0,0.0659240037202835,0.0,-0.0,-0.0,0.0,0.0,0.0,8.72113014338538e-06,0.0866217315196991,-0.0866130143404007,0.0,2.156226946681272e-05,0.0,0.0,3.2301950454711914,0.0,0.0,0.0,0.2642259895801544,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0541740283370018,-1463.7459716796875,304.1506042480469,0.7150028347969055,0.1012895256280899,0.092028684914112,293.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5579233765602112,0.050000000745058,0.048184972256422,293.2912902832031,297.1499938964844,293.1499938964844,0.1170382872223854,-2021.4345703125,304.16314697265625,0.860902726650238,0.1796702295541763,0.1269703805446624,293.1883850097656,297.1499938964844,293.1499938964844,0.1650004535913467,-3605.719970703125,304.1483459472656,0.9507822394371032,0.2386712580919265,0.2267384976148605,293.3000793457031,297.1499938964844,293.1499938964844,0.0070656896568834,-2466.654541015625,299.9665832519531,0.5579233765602112,0.050000000745058,0.2285687625408172,291.04852294921875,291.1499938964844,274.8500061035156,271.4076538085937,290.0866394042969,293.4796447753906,290.9662170410156,1.0,0.1914187967777252,1.0,0.050000000745058,0.7413539290428162,1.0,-0.8670529127120972,0.0001273806410608,0.8669255375862122,-0.1581306606531143,0.0,0.0,0.0,26.375083923339844,25.0,-543.01611328125,-0.0,76.17860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,299.6137084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18039.380859375,18000.0,0.0,0.0,0.0212462767958641,0.0,0.0,0.0,0.0,1.0,0.0659240037202835,0.0,-0.0,-0.0,0.0,0.0,0.0,8.72113014338538e-06,0.0866217315196991,-0.0866130143404007,0.0,2.156226946681272e-05,0.0,0.0,3.2301950454711914,0.0,0.0,0.0,0.2642259895801544,4.0,0.0,1.0
744180,293.17437744140625,297.1499938964844,293.1499938964844,0.0553427189588546,-1487.367919921875,304.1485595703125,0.7128987312316895,0.1006113439798355,0.0913910120725631,293.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7379150390625,0.5574780702590942,0.050000000745058,0.0481880381703376,293.29595947265625,297.1499938964844,293.1499938964844,0.1164322569966316,-2016.993408203125,304.1599426269531,0.8533140420913696,0.175144761800766,0.1238284856081008,293.1876220703125,297.1499938964844,293.1499938964844,0.1686622947454452,-3675.698486328125,304.1430358886719,0.9488568902015686,0.2378560006618499,0.2259450703859329,293.30059814453125,297.1499938964844,293.1499938964844,0.0071371886879205,-2513.019287109375,299.8040771484375,0.5574780702590942,0.050000000745058,0.2285833209753036,290.7133178710937,291.1499938964844,274.8500061035156,271.4120483398437,290.03564453125,293.4986877441406,290.6940002441406,1.0,0.1907623708248138,1.0,0.050000000745058,0.7403542995452881,1.0,-0.8615851402282715,0.0001266148465219,0.8614584803581238,-0.1602062284946441,0.0,0.0,0.0219864435493946,26.34521675109864,25.0,-197.112548828125,-2422.88037109375,75.19096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,298.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17670.62109375,18000.0,0.0,0.0,0.0181449521332979,0.0,0.0,0.0,0.0,1.0,0.0640923902392387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400728099048137,0.1257499158382415,-0.0856771096587181,0.0,1.8414819351164624e-05,0.0,0.0,4.689937114715576,0.0,0.0,0.0,0.2698612809181213,4.0,0.0,1.0
744240,293.17437744140625,297.1499938964844,293.1499938964844,0.0553427189588546,-1487.367919921875,304.1485595703125,0.7128987312316895,0.1006113439798355,0.0913910120725631,293.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7379150390625,0.5574780702590942,0.050000000745058,0.0481880381703376,293.29595947265625,297.1499938964844,293.1499938964844,0.1164322569966316,-2016.993408203125,304.1599426269531,0.8533140420913696,0.175144761800766,0.1238284856081008,293.1876220703125,297.1499938964844,293.1499938964844,0.1686622947454452,-3675.698486328125,304.1430358886719,0.9488568902015686,0.2378560006618499,0.2259450703859329,293.30059814453125,297.1499938964844,293.1499938964844,0.0071371886879205,-2513.019287109375,299.8040771484375,0.5574780702590942,0.050000000745058,0.2285833209753036,290.7133178710937,291.1499938964844,274.8500061035156,271.4120483398437,290.03564453125,293.4986877441406,290.6940002441406,1.0,0.1907623708248138,1.0,0.050000000745058,0.7403542995452881,1.0,-0.8615851402282715,0.0001266148465219,0.8614584803581238,-0.1602062284946441,0.0,0.0,0.0219864435493946,26.34521675109864,25.0,-197.112548828125,-2422.88037109375,75.19096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17266845703125,298.9390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17670.62109375,18000.0,0.0,0.0,0.0181449521332979,0.0,0.0,0.0,0.0,1.0,0.0640923902392387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400728099048137,0.1257499158382415,-0.0856771096587181,0.0,1.8414819351164624e-05,0.0,0.0,4.689937114715576,0.0,0.0,0.0,0.2698612809181213,4.0,0.0,1.0
744300,293.17449951171875,297.1499938964844,293.1499938964844,0.0516661778092384,-1417.62646484375,304.1556701660156,0.711913526058197,0.1002831384539604,0.0911032482981681,293.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0501708984375,0.5572586059570312,0.050000000745058,0.0481895580887794,293.29833984375,297.1499938964844,293.1499938964844,0.1089932844042778,-1904.3814697265625,304.17193603515625,0.849470317363739,0.1728282421827316,0.1222304254770279,293.1873779296875,297.1499938964844,293.1499938964844,0.1600594371557235,-3511.238037109375,304.16033935546875,0.9479196071624756,0.2374282032251358,0.2255655378103256,293.3013000488281,297.1499938964844,293.1499938964844,0.0069507812149822,-2410.751953125,299.9288635253906,0.5572586059570312,0.050000000745058,0.228590503334999,291.1843566894531,291.1499938964844,274.8500061035156,271.41424560546875,290.0104675292969,293.50732421875,291.4355163574219,1.0,0.1904394030570984,1.0,0.050000000745058,0.7398544549942017,1.0,-0.8588765263557434,0.0001262331643374,0.8587503433227539,-0.1611780077219009,0.0,0.0,0.0,26.331485748291016,25.0,1027.9149169921875,-3023.863525390625,74.70672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,302.25927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17847.818359375,18000.0,0.0,0.0,0.0201799944043159,0.0,0.0,0.0,0.0,1.0,0.055979199707508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707245841622352,0.1545688658952713,-0.083844281733036,0.0,2.048012902378105e-05,0.0,0.0,5.924244403839111,0.0,0.0,0.0,0.2733732163906097,4.0,0.0,1.0
744360,293.1748962402344,297.1499938964844,293.1499938964844,0.0485953092575073,-1360.7386474609375,304.1600341796875,0.7107620239257812,0.0998907908797264,0.0907823219895362,293.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6820678710937,0.5569775700569153,0.050000000745058,0.0481914989650249,293.30078125,297.1499938964844,293.1499938964844,0.1027842462062835,-1810.3929443359373,304.178955078125,0.8454781174659729,0.1704688370227813,0.1205969452857971,293.1876525878906,297.1499938964844,293.1499938964844,0.1530151069164276,-3377.159423828125,304.1708679199219,0.9467650055885316,0.2368979007005691,0.2251122295856475,293.3031005859375,297.1499938964844,293.1499938964844,0.0066870898008346,-2300.136962890625,300.0877685546875,0.5569775700569153,0.050000000745058,0.2285997122526168,291.7619323730469,291.1499938964844,274.8500061035156,271.4164428710937,289.9852600097656,293.5141296386719,291.76287841796875,1.0,0.1901161968708038,1.0,0.050000000745058,0.7393546104431152,1.0,-0.8560001254081726,0.000125810096506,0.8558743000030518,-0.1620391011238098,0.0,0.0,0.0,26.32793235778809,25.0,402.8335571289063,-307.2776184082031,74.21097564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6680908203125,299.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18224.845703125,18000.0,0.0,0.0,0.0239430386573076,0.0,0.0,0.0,0.0,1.0,0.0606714114546775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032452335581183,0.0885758697986602,-0.0853306353092193,0.0,2.4299140932271257e-05,0.0,0.0,3.34116268157959,0.0,0.0,0.0,0.2654569149017334,4.0,0.0,1.0
744420,293.1755676269531,297.1499938964844,293.1499938964844,0.0530330687761306,-1446.2080078125,304.1495666503906,0.708226203918457,0.099122866988182,0.0900736898183822,293.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5564171671867371,0.050000000745058,0.0481953844428062,293.30450439453125,297.1499938964844,293.1499938964844,0.1072685346007347,-1886.2513427734373,304.1622314453125,0.8375937938690186,0.165888249874115,0.1173683553934097,293.1875915527344,297.1499938964844,293.1499938964844,0.1644102782011032,-3598.14892578125,304.1455078125,0.9443870186805724,0.2359507232904434,0.2241709530353546,293.3045959472656,297.1499938964844,293.1499938964844,0.0069350050762295,-2444.089599609375,299.7508239746094,0.5564171671867371,0.050000000745058,0.2286181449890136,290.91455078125,291.1499938964844,274.8500061035156,271.4208374023437,289.940185546875,293.52886962890625,290.8490905761719,1.0,0.1894692182540893,1.0,0.050000000745058,0.7383549213409424,1.0,-0.8501713275909424,0.0001249321212526,0.8500463962554932,-0.1635184735059738,0.0,0.0,0.0,26.323936462402344,25.0,-577.440185546875,-0.0,73.2184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,299.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.416015625,18000.0,0.0,0.0,0.0237729735672473,0.0,0.0,0.0,0.0,1.0,0.063775710761547,0.0,-0.0,-0.0,0.0,0.0,0.0,8.006697498785798e-06,0.0858700424432754,-0.0858620330691337,0.0,2.412654612271581e-05,0.0,0.0,3.199867248535156,0.0,0.0,0.0,0.2640815377235412,4.0,0.0,1.0
744480,293.1755676269531,297.1499938964844,293.1499938964844,0.0530330687761306,-1446.2080078125,304.1495666503906,0.708226203918457,0.099122866988182,0.0900736898183822,293.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809875488281,0.5564171671867371,0.050000000745058,0.0481953844428062,293.30450439453125,297.1499938964844,293.1499938964844,0.1072685346007347,-1886.2513427734373,304.1622314453125,0.8375937938690186,0.165888249874115,0.1173683553934097,293.1875915527344,297.1499938964844,293.1499938964844,0.1644102782011032,-3598.14892578125,304.1455078125,0.9443870186805724,0.2359507232904434,0.2241709530353546,293.3045959472656,297.1499938964844,293.1499938964844,0.0069350050762295,-2444.089599609375,299.7508239746094,0.5564171671867371,0.050000000745058,0.2286181449890136,290.91455078125,291.1499938964844,274.8500061035156,271.4208374023437,289.940185546875,293.52886962890625,290.8490905761719,1.0,0.1894692182540893,1.0,0.050000000745058,0.7383549213409424,1.0,-0.8501713275909424,0.0001249321212526,0.8500463962554932,-0.1635184735059738,0.0,0.0,0.0,26.323936462402344,25.0,-577.440185546875,-0.0,73.2184829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,299.6459045410156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.416015625,18000.0,0.0,0.0,0.0237729735672473,0.0,0.0,0.0,0.0,1.0,0.063775710761547,0.0,-0.0,-0.0,0.0,0.0,0.0,8.006697498785798e-06,0.0858700424432754,-0.0858620330691337,0.0,2.412654612271581e-05,0.0,0.0,3.199867248535156,0.0,0.0,0.0,0.2640815377235412,4.0,0.0,1.0
744540,293.17529296875,297.1499938964844,293.1499938964844,0.0519748404622077,-1426.95361328125,304.1520690917969,0.7062742710113525,0.0985277444124221,0.0895122811198234,293.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.5560581088066101,0.050000000745058,0.0481978990137577,293.30718994140625,297.1499938964844,293.1499938964844,0.1029504463076591,-1823.1812744140625,304.166259765625,0.8301597833633423,0.1614318639039993,0.114245131611824,293.1868591308594,297.1499938964844,293.1499938964844,0.1625033915042877,-3561.34228515625,304.1516418457031,0.9425958395004272,0.2351491600275039,0.2234079390764236,293.3048095703125,297.1499938964844,293.1499938964844,0.0069088442251086,-2428.373291015625,299.68505859375,0.5560581088066101,0.050000000745058,0.2286300808191299,290.8828125,291.1499938964844,274.8500061035156,271.4252319335937,289.8987121582031,293.5408935546875,291.1213073730469,1.0,0.1888365894556045,1.0,0.050000000745058,0.7373552918434143,1.0,-0.8448502421379089,0.000124140351545,0.8447261452674866,-0.1647887378931045,0.0,0.0,0.017115170136094,26.295988082885746,25.0,807.2318725585938,-3086.531494140625,72.28622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,301.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17763.259765625,18000.0,0.0,0.0,0.0217372067272663,0.0,0.0,0.0,0.0,1.0,0.0545539855957031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729873925447464,0.1562052965164184,-0.083217903971672,0.0,2.206050157838036e-05,0.0,0.0,5.967323780059815,0.0,0.0,0.0,0.2732773721218109,4.0,0.0,1.0
744600,293.17529296875,297.1499938964844,293.1499938964844,0.0519748404622077,-1426.95361328125,304.1520690917969,0.7062742710113525,0.0985277444124221,0.0895122811198234,293.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.5560581088066101,0.050000000745058,0.0481978990137577,293.30718994140625,297.1499938964844,293.1499938964844,0.1029504463076591,-1823.1812744140625,304.166259765625,0.8301597833633423,0.1614318639039993,0.114245131611824,293.1868591308594,297.1499938964844,293.1499938964844,0.1625033915042877,-3561.34228515625,304.1516418457031,0.9425958395004272,0.2351491600275039,0.2234079390764236,293.3048095703125,297.1499938964844,293.1499938964844,0.0069088442251086,-2428.373291015625,299.68505859375,0.5560581088066101,0.050000000745058,0.2286300808191299,290.8828125,291.1499938964844,274.8500061035156,271.4252319335937,289.8987121582031,293.5408935546875,291.1213073730469,1.0,0.1888365894556045,1.0,0.050000000745058,0.7373552918434143,1.0,-0.8448502421379089,0.000124140351545,0.8447261452674866,-0.1647887378931045,0.0,0.0,0.017115170136094,26.295988082885746,25.0,807.2318725585938,-3086.531494140625,72.28622436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10272216796875,301.7870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17763.259765625,18000.0,0.0,0.0,0.0217372067272663,0.0,0.0,0.0,0.0,1.0,0.0545539855957031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729873925447464,0.1562052965164184,-0.083217903971672,0.0,2.206050157838036e-05,0.0,0.0,5.967323780059815,0.0,0.0,0.0,0.2732773721218109,4.0,0.0,1.0
744660,293.1756591796875,297.1499938964844,293.1499938964844,0.0485466793179512,-1363.95947265625,304.1558837890625,0.7041605710983276,0.0978194400668144,0.0889190956950187,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6186218261719,0.5556425452232361,0.050000000745058,0.0482008084654808,293.3090515136719,297.1499938964844,293.1499938964844,0.0953024551272392,-1707.4420166015625,304.1717834472656,0.822674572467804,0.1570686101913452,0.1111711114645004,293.1875,297.1499938964844,293.1499938964844,0.154688611626625,-3414.08154296875,304.1612243652344,0.9404308795928956,0.23408804833889,0.2224768698215484,293.3076171875,297.1499938964844,293.1499938964844,0.0065743708983063,-2295.724365234375,299.85455322265625,0.5556425452232361,0.050000000745058,0.2286438941955566,291.5619812011719,291.1499938964844,274.8500061035156,271.4296569824219,289.8590087890625,293.5441589355469,291.37042236328125,1.0,0.1882119476795196,1.0,0.050000000745058,0.7363556027412415,1.0,-0.8393514156341553,0.0001232772920047,0.8392281532287598,-0.1655856221914291,0.0,0.0,0.0,26.282934188842773,25.0,-391.9356689453125,-0.0,71.35437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,299.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.291015625,18000.0,0.0,0.0,0.0275881048291921,0.0,0.0,0.0,0.0,1.0,0.0587171763181686,0.0,-0.0,-0.0,0.0,0.0,0.0,9.127070370595902e-05,0.084502525627613,-0.0844112560153007,0.0,2.7998419682262465e-05,0.0,0.0,3.165472507476806,0.0,0.0,0.0,0.2645449042320251,4.0,0.0,1.0
744720,293.1756591796875,297.1499938964844,293.1499938964844,0.0485466793179512,-1363.95947265625,304.1558837890625,0.7041605710983276,0.0978194400668144,0.0889190956950187,293.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6186218261719,0.5556425452232361,0.050000000745058,0.0482008084654808,293.3090515136719,297.1499938964844,293.1499938964844,0.0953024551272392,-1707.4420166015625,304.1717834472656,0.822674572467804,0.1570686101913452,0.1111711114645004,293.1875,297.1499938964844,293.1499938964844,0.154688611626625,-3414.08154296875,304.1612243652344,0.9404308795928956,0.23408804833889,0.2224768698215484,293.3076171875,297.1499938964844,293.1499938964844,0.0065743708983063,-2295.724365234375,299.85455322265625,0.5556425452232361,0.050000000745058,0.2286438941955566,291.5619812011719,291.1499938964844,274.8500061035156,271.4296569824219,289.8590087890625,293.5441589355469,291.37042236328125,1.0,0.1882119476795196,1.0,0.050000000745058,0.7363556027412415,1.0,-0.8393514156341553,0.0001232772920047,0.8392281532287598,-0.1655856221914291,0.0,0.0,0.0,26.282934188842773,25.0,-391.9356689453125,-0.0,71.35437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585998535156,299.6793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18127.291015625,18000.0,0.0,0.0,0.0275881048291921,0.0,0.0,0.0,0.0,1.0,0.0587171763181686,0.0,-0.0,-0.0,0.0,0.0,0.0,9.127070370595902e-05,0.084502525627613,-0.0844112560153007,0.0,2.7998419682262465e-05,0.0,0.0,3.165472507476806,0.0,0.0,0.0,0.2645449042320251,4.0,0.0,1.0
