time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744780,293.17535400390625,297.1499938964844,293.1499938964844,0.052205242216587,-1434.292724609375,304.1482849121094,0.7022056579589844,0.0972274169325828,0.0883335024118423,293.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.5553601384162903,0.050000000745058,0.0482028052210807,293.30877685546875,297.1499938964844,293.1499938964844,0.0983146801590919,-1760.4425048828125,304.1601867675781,0.8156640529632568,0.1530887484550476,0.1083239763975143,293.18731689453125,297.1499938964844,293.1499938964844,0.1641130298376083,-3596.06396484375,304.14288330078125,0.9384878277778624,0.233174130320549,0.2215593457221985,293.3077392578125,297.1499938964844,293.1499938964844,0.0068107997067272,-2424.599609375,299.5218811035156,0.5553601384162903,0.050000000745058,0.2286533564329147,290.7549133300781,291.1499938964844,274.8500061035156,271.4340515136719,289.826171875,293.544189453125,290.7056884765625,1.0,0.1875973343849182,1.0,0.050000000745058,0.7353559136390686,1.0,-0.8341436386108398,0.0001224414008902,0.8340212106704712,-0.1659969389438629,0.0,0.0,0.0006658536149188,26.25654983520508,25.0,-564.9614868164062,-0.0,70.46014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,299.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2265625,18000.0,0.0,0.0,0.0248140655457973,0.0,0.0,0.0,0.0,1.0,0.0617025420069694,0.0,-0.0,-0.0,0.0,0.0,0.0,8.511549822287634e-06,0.0851434841752052,-0.0851349756121635,0.0,2.5183120669680648e-05,0.0,0.0,3.169969320297241,0.0,0.0,0.0,0.2639198005199432,4.0,0.0,1.0
744840,293.17535400390625,297.1499938964844,293.1499938964844,0.052205242216587,-1434.292724609375,304.1482849121094,0.7022056579589844,0.0972274169325828,0.0883335024118423,293.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970275878906,0.5553601384162903,0.050000000745058,0.0482028052210807,293.30877685546875,297.1499938964844,293.1499938964844,0.0983146801590919,-1760.4425048828125,304.1601867675781,0.8156640529632568,0.1530887484550476,0.1083239763975143,293.18731689453125,297.1499938964844,293.1499938964844,0.1641130298376083,-3596.06396484375,304.14288330078125,0.9384878277778624,0.233174130320549,0.2215593457221985,293.3077392578125,297.1499938964844,293.1499938964844,0.0068107997067272,-2424.599609375,299.5218811035156,0.5553601384162903,0.050000000745058,0.2286533564329147,290.7549133300781,291.1499938964844,274.8500061035156,271.4340515136719,289.826171875,293.544189453125,290.7056884765625,1.0,0.1875973343849182,1.0,0.050000000745058,0.7353559136390686,1.0,-0.8341436386108398,0.0001224414008902,0.8340212106704712,-0.1659969389438629,0.0,0.0,0.0006658536149188,26.25654983520508,25.0,-564.9614868164062,-0.0,70.46014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,299.6827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2265625,18000.0,0.0,0.0,0.0248140655457973,0.0,0.0,0.0,0.0,1.0,0.0617025420069694,0.0,-0.0,-0.0,0.0,0.0,0.0,8.511549822287634e-06,0.0851434841752052,-0.0851349756121635,0.0,2.5183120669680648e-05,0.0,0.0,3.169969320297241,0.0,0.0,0.0,0.2639198005199432,4.0,0.0,1.0
744900,293.1748046875,297.1499938964844,293.1499938964844,0.0515235811471939,-1421.5594482421875,304.1499938964844,0.7015593647956848,0.0970125943422317,0.0881217420101165,293.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72412109375,0.5553147792816162,0.050000000745058,0.0482031367719173,293.3080444335937,297.1499938964844,293.1499938964844,0.0961343050003051,-1727.586181640625,304.1625061035156,0.8123795390129089,0.1512205600738525,0.1069926992058754,293.1870422363281,297.1499938964844,293.1499938964844,0.1626145392656326,-3567.004638671875,304.1472473144531,0.9377654790878296,0.2327543646097183,0.2211609780788421,293.3074645996094,297.1499938964844,293.1499938964844,0.0067989835515618,-2413.4375,299.4936218261719,0.5553147792816162,0.050000000745058,0.2286549210548401,290.7525329589844,291.1499938964844,274.8500061035156,271.4362487792969,289.8113098144531,293.5417175292969,290.9390563964844,1.0,0.1872997730970382,1.0,0.050000000745058,0.7348560690879822,1.0,-0.831815779209137,0.0001220682679559,0.831693708896637,-0.1660902351140976,0.0,0.0,0.0309276971966028,26.2319564819336,25.0,604.2987670898438,-3097.014404296875,70.04495239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1979675292969,301.3537902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17719.298828125,18000.0,0.0,0.0,0.0234113205224275,0.0,0.0,0.0,0.0,1.0,0.0523394420742988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726537182927131,0.1550492644309997,-0.0823955535888671,0.0,2.3759514078847133e-05,0.0,0.0,5.906529903411865,0.0,0.0,0.0,0.2729613184928894,4.0,0.0,1.0
744960,293.1744079589844,297.1499938964844,293.1499938964844,0.0469662435352802,-1336.1363525390625,304.158203125,0.7009562253952026,0.0967741906642913,0.0879236832261085,293.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37994384765625,0.5552746653556824,0.050000000745058,0.0482034273445606,293.3070678710937,297.1499938964844,293.1499938964844,0.0885690823197364,-1608.392333984375,304.17388916015625,0.8091252446174622,0.1494113057851791,0.1057083383202552,293.187255859375,297.1499938964844,293.1499938964844,0.151671677827835,-3356.796875,304.16748046875,0.9369940161705016,0.2322416454553604,0.2207286059856414,293.3083801269531,297.1499938964844,293.1499938964844,0.0065054432488977,-2266.61328125,299.7315673828125,0.5552746653556824,0.050000000745058,0.2286563068628311,291.5186767578125,291.1499938964844,274.8500061035156,271.4384460449219,289.79608154296875,293.5352783203125,291.68902587890625,1.0,0.1870079636573791,1.0,0.050000000745058,0.7343562245368958,1.0,-0.8295196294784546,0.0001216908058268,0.829397976398468,-0.1660551726818084,0.0,0.0,0.0,26.20870590209961,25.0,986.8963012695312,-2432.32763671875,69.63851928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,301.9393920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18158.705078125,18000.0,0.0,0.0,0.0270549803972244,0.0,0.0,0.0,0.0,1.0,0.0504346974194049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418375916779041,0.1241803616285324,-0.0823427736759185,0.0,2.745736492215656e-05,0.0,0.0,4.756678104400635,0.0,0.0,0.0,0.2693306803703308,4.0,0.0,1.0
745020,293.17413330078125,297.1499938964844,293.1499938964844,0.0497292540967464,-1389.5272216796875,304.1502380371094,0.699411153793335,0.0962156653404235,0.0874271616339683,293.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.555148720741272,0.050000000745058,0.0482043325901031,293.303466796875,297.1499938964844,293.1499938964844,0.0904834493994712,-1643.8914794921875,304.161865234375,0.8027831315994263,0.1461566090583801,0.1033399030566215,293.188232421875,297.1499938964844,293.1499938964844,0.1584454774856567,-3490.706787109375,304.1488647460937,0.9350247383117676,0.2310971170663833,0.2196536213159561,293.30987548828125,297.1499938964844,293.1499938964844,0.0065712030045688,-2334.70068359375,299.5191345214844,0.555148720741272,0.050000000745058,0.2286605983972549,291.0825500488281,291.1499938964844,274.8500061035156,271.4428405761719,289.7738647460937,293.5199890136719,290.9495544433594,1.0,0.1864343583583831,1.0,0.050000000745058,0.7333565354347229,1.0,-0.8247970938682556,0.0001208722533192,0.8246762156486511,-0.1655167788267135,0.0,0.0,0.0,26.175085067749023,25.0,-647.8909912109375,-0.0,68.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,299.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05859375,18000.0,0.0,0.0,0.0287296213209629,0.0,0.0,0.0,0.0,1.0,0.0567108355462551,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462468708283268e-05,0.083598293364048,-0.0835878327488899,0.0,2.9156914024497382e-05,0.0,0.0,3.1190662384033203,0.0,0.0,0.0,0.2640236318111419,4.0,0.0,1.0
745080,293.17413330078125,297.1499938964844,293.1499938964844,0.0497292540967464,-1389.5272216796875,304.1502380371094,0.699411153793335,0.0962156653404235,0.0874271616339683,293.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1884765625,0.555148720741272,0.050000000745058,0.0482043325901031,293.303466796875,297.1499938964844,293.1499938964844,0.0904834493994712,-1643.8914794921875,304.161865234375,0.8027831315994263,0.1461566090583801,0.1033399030566215,293.188232421875,297.1499938964844,293.1499938964844,0.1584454774856567,-3490.706787109375,304.1488647460937,0.9350247383117676,0.2310971170663833,0.2196536213159561,293.30987548828125,297.1499938964844,293.1499938964844,0.0065712030045688,-2334.70068359375,299.5191345214844,0.555148720741272,0.050000000745058,0.2286605983972549,291.0825500488281,291.1499938964844,274.8500061035156,271.4428405761719,289.7738647460937,293.5199890136719,290.9495544433594,1.0,0.1864343583583831,1.0,0.050000000745058,0.7333565354347229,1.0,-0.8247970938682556,0.0001208722533192,0.8246762156486511,-0.1655167788267135,0.0,0.0,0.0,26.175085067749023,25.0,-647.8909912109375,-0.0,68.82765197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8466186523437,299.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.05859375,18000.0,0.0,0.0,0.0287296213209629,0.0,0.0,0.0,0.0,1.0,0.0567108355462551,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0462468708283268e-05,0.083598293364048,-0.0835878327488899,0.0,2.9156914024497382e-05,0.0,0.0,3.1190662384033203,0.0,0.0,0.0,0.2640236318111419,4.0,0.0,1.0
745140,293.1728210449219,297.1499938964844,293.1499938964844,0.0509988106787204,-1414.1041259765625,304.1484069824219,0.6985187530517578,0.0958650410175323,0.0870616883039474,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.555280327796936,0.050000000745058,0.0482034385204315,293.2984619140625,297.1499938964844,293.1499938964844,0.0904254093766212,-1646.3946533203125,304.1585388183594,0.7974426746368408,0.1432814449071884,0.10128765553236,293.1876220703125,297.1499938964844,293.1499938964844,0.1616673916578292,-3552.6171875,304.144775390625,0.9337977766990662,0.230251207947731,0.218781366944313,293.30877685546875,297.1499938964844,293.1499938964844,0.0066678314469754,-2386.110107421875,299.3247375488281,0.555280327796936,0.050000000745058,0.2286563515663147,290.687744140625,291.1499938964844,274.8500061035156,271.4472351074219,289.76470947265625,293.5060119628906,290.8150329589844,1.0,0.1858909726142883,1.0,0.050000000745058,0.73235684633255,1.0,-0.8208421468734741,0.0001201697814394,0.8207219839096069,-0.1645966321229934,0.0,0.0,0.0357816852629184,26.111705780029297,25.0,412.3930969238281,-3092.901611328125,68.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,300.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17687.546875,18000.0,0.0,0.0,0.0244384873658418,0.0,0.0,0.0,0.0,1.0,0.0499563030898571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716650933027267,0.1532104760408401,-0.0815453827381134,0.0,2.4801956897135824e-05,0.0,0.0,5.821451663970947,0.0,0.0,0.0,0.2725467383861542,4.0,0.0,1.0
745200,293.1728210449219,297.1499938964844,293.1499938964844,0.0509988106787204,-1414.1041259765625,304.1484069824219,0.6985187530517578,0.0958650410175323,0.0870616883039474,293.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867370605469,0.555280327796936,0.050000000745058,0.0482034385204315,293.2984619140625,297.1499938964844,293.1499938964844,0.0904254093766212,-1646.3946533203125,304.1585388183594,0.7974426746368408,0.1432814449071884,0.10128765553236,293.1876220703125,297.1499938964844,293.1499938964844,0.1616673916578292,-3552.6171875,304.144775390625,0.9337977766990662,0.230251207947731,0.218781366944313,293.30877685546875,297.1499938964844,293.1499938964844,0.0066678314469754,-2386.110107421875,299.3247375488281,0.555280327796936,0.050000000745058,0.2286563515663147,290.687744140625,291.1499938964844,274.8500061035156,271.4472351074219,289.76470947265625,293.5060119628906,290.8150329589844,1.0,0.1858909726142883,1.0,0.050000000745058,0.73235684633255,1.0,-0.8208421468734741,0.0001201697814394,0.8207219839096069,-0.1645966321229934,0.0,0.0,0.0357816852629184,26.111705780029297,25.0,412.3930969238281,-3092.901611328125,68.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,300.917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17687.546875,18000.0,0.0,0.0,0.0244384873658418,0.0,0.0,0.0,0.0,1.0,0.0499563030898571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716650933027267,0.1532104760408401,-0.0815453827381134,0.0,2.4801956897135824e-05,0.0,0.0,5.821451663970947,0.0,0.0,0.0,0.2725467383861542,4.0,0.0,1.0
745260,293.1719665527344,297.1499938964844,293.1499938964844,0.0452543012797832,-1306.9798583984375,304.15771484375,0.6977832913398743,0.0954617261886596,0.0867392718791961,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.5554460883140564,0.050000000745058,0.0482023023068904,293.29364013671875,297.1499938964844,293.1499938964844,0.0809690579771995,-1498.3426513671875,304.1703491210937,0.7923427820205688,0.1405000984668731,0.0993382111191749,293.1873474121094,297.1499938964844,293.1499938964844,0.1478317826986313,-3287.064453125,304.1676025390625,0.9327316284179688,0.2293583154678344,0.2179763913154602,293.3103942871094,297.1499938964844,293.1499938964844,0.0062468876130878,-2186.836669921875,299.644775390625,0.5554460883140564,0.050000000745058,0.2286509573459625,291.7371520996094,291.1499938964844,274.8500061035156,271.4516296386719,289.7601623535156,293.4847717285156,291.6413879394531,1.0,0.1853796690702438,1.0,0.050000000745058,0.7313571572303772,1.0,-0.8171417117118835,0.000119483556773,0.8170222043991089,-0.1632827967405319,0.0,0.0,0.0,26.0511474609375,25.0,-9.271449089050291,-11.062183380126951,67.43099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,299.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.787109375,18000.0,0.0,0.0,0.0300567634403705,0.0,0.0,0.0,0.0,1.0,0.0516004152595996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007561996462754,0.0830067098140716,-0.0822505131363868,0.0,3.050379382329993e-05,0.0,0.0,3.1205594539642334,0.0,0.0,0.0,0.2647675573825836,4.0,0.0,1.0
745320,293.1719665527344,297.1499938964844,293.1499938964844,0.0452543012797832,-1306.9798583984375,304.15771484375,0.6977832913398743,0.0954617261886596,0.0867392718791961,293.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71148681640625,0.5554460883140564,0.050000000745058,0.0482023023068904,293.29364013671875,297.1499938964844,293.1499938964844,0.0809690579771995,-1498.3426513671875,304.1703491210937,0.7923427820205688,0.1405000984668731,0.0993382111191749,293.1873474121094,297.1499938964844,293.1499938964844,0.1478317826986313,-3287.064453125,304.1676025390625,0.9327316284179688,0.2293583154678344,0.2179763913154602,293.3103942871094,297.1499938964844,293.1499938964844,0.0062468876130878,-2186.836669921875,299.644775390625,0.5554460883140564,0.050000000745058,0.2286509573459625,291.7371520996094,291.1499938964844,274.8500061035156,271.4516296386719,289.7601623535156,293.4847717285156,291.6413879394531,1.0,0.1853796690702438,1.0,0.050000000745058,0.7313571572303772,1.0,-0.8171417117118835,0.000119483556773,0.8170222043991089,-0.1632827967405319,0.0,0.0,0.0,26.0511474609375,25.0,-9.271449089050291,-11.062183380126951,67.43099212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,299.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.787109375,18000.0,0.0,0.0,0.0300567634403705,0.0,0.0,0.0,0.0,1.0,0.0516004152595996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007561996462754,0.0830067098140716,-0.0822505131363868,0.0,3.050379382329993e-05,0.0,0.0,3.1205594539642334,0.0,0.0,0.0,0.2647675573825836,4.0,0.0,1.0
745380,293.1711120605469,297.1499938964844,293.1499938964844,0.0499650463461875,-1396.401123046875,304.147705078125,0.6968411207199097,0.0950748771429061,0.0863512977957725,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735046386719,0.5555976629257202,0.050000000745058,0.0482012629508972,293.2884216308594,297.1499938964844,293.1499938964844,0.0856813564896583,-1577.380126953125,304.1562805175781,0.7874109745025635,0.1379162073135376,0.097480297088623,293.1862487792969,297.1499938964844,293.1499938964844,0.1593504101037979,-3511.56982421875,304.1435241699219,0.93171489238739,0.2286288738250732,0.2172180116176605,293.3099060058594,297.1499938964844,293.1499938964844,0.0064960275776684,-2333.694091796875,299.2541809082031,0.5555976629257202,0.050000000745058,0.2286460399627685,290.81640625,291.1499938964844,274.8500061035156,271.4560241699219,289.7669372558594,293.4694519042969,290.7535400390625,1.0,0.1848918199539184,1.0,0.050000000745058,0.7303575277328491,1.0,-0.8135287761688232,0.000118794167065,0.8134099841117859,-0.1617176383733749,0.0,0.0,0.0,25.997737884521484,25.0,-614.9703979492188,-0.0,66.78560638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,299.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.027427053079009,0.0,0.0,0.0,0.0,1.0,0.0550757758319377,0.0,-0.0,-0.0,0.0,0.0,0.0,7.858069693611469e-06,0.0829836353659629,-0.0829757750034332,0.0,2.783497257041745e-05,0.0,0.0,3.090005874633789,0.0,0.0,0.0,0.263750284910202,4.0,0.0,1.0
745440,293.1711120605469,297.1499938964844,293.1499938964844,0.0499650463461875,-1396.401123046875,304.147705078125,0.6968411207199097,0.0950748771429061,0.0863512977957725,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735046386719,0.5555976629257202,0.050000000745058,0.0482012629508972,293.2884216308594,297.1499938964844,293.1499938964844,0.0856813564896583,-1577.380126953125,304.1562805175781,0.7874109745025635,0.1379162073135376,0.097480297088623,293.1862487792969,297.1499938964844,293.1499938964844,0.1593504101037979,-3511.56982421875,304.1435241699219,0.93171489238739,0.2286288738250732,0.2172180116176605,293.3099060058594,297.1499938964844,293.1499938964844,0.0064960275776684,-2333.694091796875,299.2541809082031,0.5555976629257202,0.050000000745058,0.2286460399627685,290.81640625,291.1499938964844,274.8500061035156,271.4560241699219,289.7669372558594,293.4694519042969,290.7535400390625,1.0,0.1848918199539184,1.0,0.050000000745058,0.7303575277328491,1.0,-0.8135287761688232,0.000118794167065,0.8134099841117859,-0.1617176383733749,0.0,0.0,0.0,25.997737884521484,25.0,-614.9703979492188,-0.0,66.78560638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14556884765625,299.7985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.027427053079009,0.0,0.0,0.0,0.0,1.0,0.0550757758319377,0.0,-0.0,-0.0,0.0,0.0,0.0,7.858069693611469e-06,0.0829836353659629,-0.0829757750034332,0.0,2.783497257041745e-05,0.0,0.0,3.090005874633789,0.0,0.0,0.0,0.263750284910202,4.0,0.0,1.0
745500,293.1702880859375,297.1499938964844,293.1499938964844,0.0505572408437728,-1407.767822265625,304.1470947265625,0.6966670751571655,0.0949714034795761,0.0862323492765426,293.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6830749511719,0.555748462677002,0.050000000745058,0.0482002235949039,293.2855529785156,297.1499938964844,293.1499938964844,0.085655853152275,-1578.425048828125,304.1552429199219,0.7852274179458618,0.1367261260747909,0.0966279208660125,293.1854248046875,297.1499938964844,293.1499938964844,0.1608410328626632,-3540.043212890625,304.14208984375,0.9314691424369812,0.2283341735601425,0.2169241309165954,293.3090209960937,297.1499938964844,293.1499938964844,0.0065258569084107,-2352.89501953125,299.1698913574219,0.555748462677002,0.050000000745058,0.2286411225795745,290.6585998535156,291.1499938964844,274.8500061035156,271.4582214355469,289.7720031738281,293.4617919921875,290.6844177246094,1.0,0.1846615374088287,1.0,0.050000000745058,0.7298576831817627,1.0,-0.8120031356811523,0.0001185019209515,0.8118846416473389,-0.1609176248311996,0.0,0.0,0.0328426174819469,25.961870193481445,25.0,48.021270751953125,-3029.48388671875,66.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,299.8425598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17598.2109375,18000.0,0.0,0.0,0.0245503559708595,0.0,0.0,0.0,0.0,1.0,0.0486488454043865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673994868993759,0.1482679396867752,-0.0808684453368187,0.0,2.491548912075814e-05,0.0,0.0,5.590485572814941,0.0,0.0,0.0,0.2721818089485168,4.0,0.0,1.0
745560,293.1694641113281,297.1499938964844,293.1499938964844,0.0465962067246437,-1333.1080322265625,304.1549072265625,0.6966025233268738,0.0948775932192802,0.0861479565501213,293.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5559089779853821,0.050000000745058,0.0481991209089756,293.2828063964844,297.1499938964844,293.1499938964844,0.0796737074851989,-1483.72509765625,304.1652526855469,0.7831245064735413,0.1355497986078262,0.0958045125007629,293.1847839355469,297.1499938964844,293.1499938964844,0.1512255370616912,-3354.045166015625,304.16119384765625,0.9312503933906556,0.2280075550079345,0.216637521982193,293.3089294433594,297.1499938964844,293.1499938964844,0.0063271969556808,-2237.19677734375,299.3637084960937,0.5559089779853821,0.050000000745058,0.2286358773708343,291.256103515625,291.1499938964844,274.8500061035156,271.4604187011719,289.7762756347656,293.45166015625,291.49908447265625,1.0,0.1844401508569717,1.0,0.050000000745058,0.7293578386306763,1.0,-0.8105620741844177,0.0001182226187665,0.8104438185691833,-0.1600780636072158,0.0,0.0,0.0,25.92601203918457,25.0,1027.7413330078125,-3043.974365234375,66.22040557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1777648925781,302.6990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.25390625,18000.0,0.0,0.0,0.0264838933944702,0.0,0.0,0.0,0.0,1.0,0.0431430824100971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070812776684761,0.1506379842758178,-0.0798252075910568,0.0,2.6877785785472952e-05,0.0,0.0,5.779534339904785,0.0,0.0,0.0,0.273141086101532,4.0,0.0,1.0
745620,293.1685485839844,297.1499938964844,293.1499938964844,0.0470358803868293,-1342.3701171875,304.1515197753906,0.6960631012916565,0.0945706069469451,0.0858929455280304,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.556084394454956,0.050000000745058,0.0481979176402092,293.27801513671875,297.1499938964844,293.1499938964844,0.078719176352024,-1472.122314453125,304.1604309082031,0.7786358594894409,0.1331578940153122,0.094129629433155,293.18414306640625,297.1499938964844,293.1499938964844,0.1521667838096618,-3375.14453125,304.1534729003906,0.9303492903709412,0.2272583395242691,0.2159296423196792,293.3101501464844,297.1499938964844,293.1499938964844,0.0062113916501402,-2215.536865234375,299.3320617675781,0.556084394454956,0.050000000745058,0.2286301702260971,291.32623291015625,291.1499938964844,274.8500061035156,271.4648132324219,289.7875366210937,293.4283752441406,291.1380615234375,1.0,0.1840120404958725,1.0,0.050000000745058,0.7283581495285034,1.0,-0.8073881268501282,0.0001175869692815,0.8072705864906311,-0.1581338196992874,0.0,0.0,0.0,25.87950897216797,25.0,-587.4248657226562,-0.0,65.66067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,299.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.994140625,18000.0,0.0,0.0,0.0293250381946563,0.0,0.0,0.0,0.0,1.0,0.0504815354943275,0.0,-0.0,-0.0,0.0,0.0,0.0,1.95978645933792e-05,0.0816582813858985,-0.0816386863589286,0.0,2.9761185942334123e-05,0.0,0.0,3.050508737564087,0.0,0.0,0.0,0.2639970779418945,4.0,0.0,1.0
745680,293.1685485839844,297.1499938964844,293.1499938964844,0.0470358803868293,-1342.3701171875,304.1515197753906,0.6960631012916565,0.0945706069469451,0.0858929455280304,293.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.556084394454956,0.050000000745058,0.0481979176402092,293.27801513671875,297.1499938964844,293.1499938964844,0.078719176352024,-1472.122314453125,304.1604309082031,0.7786358594894409,0.1331578940153122,0.094129629433155,293.18414306640625,297.1499938964844,293.1499938964844,0.1521667838096618,-3375.14453125,304.1534729003906,0.9303492903709412,0.2272583395242691,0.2159296423196792,293.3101501464844,297.1499938964844,293.1499938964844,0.0062113916501402,-2215.536865234375,299.3320617675781,0.556084394454956,0.050000000745058,0.2286301702260971,291.32623291015625,291.1499938964844,274.8500061035156,271.4648132324219,289.7875366210937,293.4283752441406,291.1380615234375,1.0,0.1840120404958725,1.0,0.050000000745058,0.7283581495285034,1.0,-0.8073881268501282,0.0001175869692815,0.8072705864906311,-0.1581338196992874,0.0,0.0,0.0,25.87950897216797,25.0,-587.4248657226562,-0.0,65.66067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,299.8795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.994140625,18000.0,0.0,0.0,0.0293250381946563,0.0,0.0,0.0,0.0,1.0,0.0504815354943275,0.0,-0.0,-0.0,0.0,0.0,0.0,1.95978645933792e-05,0.0816582813858985,-0.0816386863589286,0.0,2.9761185942334123e-05,0.0,0.0,3.050508737564087,0.0,0.0,0.0,0.2639970779418945,4.0,0.0,1.0
745740,293.1667175292969,297.1499938964844,293.1499938964844,0.049940962344408,-1397.36767578125,304.1464538574219,0.6959494948387146,0.0944706127047538,0.0857374966144561,293.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5563865900039673,0.050000000745058,0.0481958426535129,293.2724914550781,297.1499938964844,293.1499938964844,0.0809033215045929,-1509.832275390625,304.1537170410156,0.7746385931968689,0.1310294419527053,0.0925880223512649,293.1822814941406,297.1499938964844,293.1499938964844,0.1591050773859024,-3509.43798828125,304.1414794921875,0.9299600124359132,0.22676682472229,0.2154062390327453,293.3081970214844,297.1499938964844,293.1499938964844,0.0063700717873871,-2307.097412109375,299.0449523925781,0.5563865900039673,0.050000000745058,0.2286203354597091,290.7012023925781,291.1499938964844,274.8500061035156,271.4692077636719,289.80780029296875,293.41094970703125,290.65673828125,1.0,0.1836115717887878,1.0,0.050000000745058,0.7273584008216858,1.0,-0.8047088384628296,0.0001170396135421,0.8045917749404907,-0.15611332654953,0.0,0.0,0.0155223859474062,25.818559646606445,25.0,-508.1407775878906,-1238.902587890625,65.16101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,299.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.537109375,18000.0,0.0,0.0,0.0243660751730203,0.0,0.0,0.0,0.0,1.0,0.0526340343058109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132245644927024,0.0951762646436691,-0.0819517001509666,0.0,2.4728467906243168e-05,0.0,0.0,3.530709743499756,0.0,0.0,0.0,0.2661591172218323,4.0,0.0,1.0
745800,293.1667175292969,297.1499938964844,293.1499938964844,0.049940962344408,-1397.36767578125,304.1464538574219,0.6959494948387146,0.0944706127047538,0.0857374966144561,293.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7345886230469,0.5563865900039673,0.050000000745058,0.0481958426535129,293.2724914550781,297.1499938964844,293.1499938964844,0.0809033215045929,-1509.832275390625,304.1537170410156,0.7746385931968689,0.1310294419527053,0.0925880223512649,293.1822814941406,297.1499938964844,293.1499938964844,0.1591050773859024,-3509.43798828125,304.1414794921875,0.9299600124359132,0.22676682472229,0.2154062390327453,293.3081970214844,297.1499938964844,293.1499938964844,0.0063700717873871,-2307.097412109375,299.0449523925781,0.5563865900039673,0.050000000745058,0.2286203354597091,290.7012023925781,291.1499938964844,274.8500061035156,271.4692077636719,289.80780029296875,293.41094970703125,290.65673828125,1.0,0.1836115717887878,1.0,0.050000000745058,0.7273584008216858,1.0,-0.8047088384628296,0.0001170396135421,0.8045917749404907,-0.15611332654953,0.0,0.0,0.0155223859474062,25.818559646606445,25.0,-508.1407775878906,-1238.902587890625,65.16101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,299.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17842.537109375,18000.0,0.0,0.0,0.0243660751730203,0.0,0.0,0.0,0.0,1.0,0.0526340343058109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0132245644927024,0.0951762646436691,-0.0819517001509666,0.0,2.4728467906243168e-05,0.0,0.0,3.530709743499756,0.0,0.0,0.0,0.2661591172218323,4.0,0.0,1.0
745860,293.1646423339844,297.1499938964844,293.1499938964844,0.0441471710801124,-1288.360595703125,304.15753173828125,0.6963904500007629,0.0944670811295509,0.0857414305210113,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5640563964844,0.5567746758460999,0.050000000745058,0.0481931827962398,293.266845703125,297.1499938964844,293.1499938964844,0.0720338150858879,-1371.5567626953125,304.16754150390625,0.7711637020111084,0.1290724724531173,0.0912049934267997,293.1807861328125,297.1499938964844,293.1499938964844,0.1448604613542556,-3232.86181640625,304.1686096191406,0.9298334717750548,0.2262538969516754,0.2149574905633926,293.30780029296875,297.1499938964844,293.1499938964844,0.0060284519568085,-2122.17041015625,299.3659973144531,0.5567746758460999,0.050000000745058,0.2286077141761779,291.6809387207031,291.1499938964844,274.8500061035156,271.4736022949219,289.8270263671875,293.3878173828125,291.7986755371094,1.0,0.1832466423511505,1.0,0.050000000745058,0.7263587117195129,1.0,-0.8024969696998596,0.0001165757930721,0.802380383014679,-0.1540255844593048,0.0,0.0,0.0,25.74993705749512,25.0,841.6377563476562,-1491.5865478515625,64.72540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,300.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.615234375,18000.0,0.0,0.0,0.0270074270665645,0.0,0.0,0.0,0.0,1.0,0.0447140708565712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173255056142807,0.0977313891053199,-0.0804058760404586,0.0,2.740910531429108e-05,0.0,0.0,3.713846683502197,0.0,0.0,0.0,0.2665477693080902,4.0,0.0,1.0
745920,293.1646423339844,297.1499938964844,293.1499938964844,0.0441471710801124,-1288.360595703125,304.15753173828125,0.6963904500007629,0.0944670811295509,0.0857414305210113,293.7961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5640563964844,0.5567746758460999,0.050000000745058,0.0481931827962398,293.266845703125,297.1499938964844,293.1499938964844,0.0720338150858879,-1371.5567626953125,304.16754150390625,0.7711637020111084,0.1290724724531173,0.0912049934267997,293.1807861328125,297.1499938964844,293.1499938964844,0.1448604613542556,-3232.86181640625,304.1686096191406,0.9298334717750548,0.2262538969516754,0.2149574905633926,293.30780029296875,297.1499938964844,293.1499938964844,0.0060284519568085,-2122.17041015625,299.3659973144531,0.5567746758460999,0.050000000745058,0.2286077141761779,291.6809387207031,291.1499938964844,274.8500061035156,271.4736022949219,289.8270263671875,293.3878173828125,291.7986755371094,1.0,0.1832466423511505,1.0,0.050000000745058,0.7263587117195129,1.0,-0.8024969696998596,0.0001165757930721,0.802380383014679,-0.1540255844593048,0.0,0.0,0.0,25.74993705749512,25.0,841.6377563476562,-1491.5865478515625,64.72540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,300.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.615234375,18000.0,0.0,0.0,0.0270074270665645,0.0,0.0,0.0,0.0,1.0,0.0447140708565712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0173255056142807,0.0977313891053199,-0.0804058760404586,0.0,2.740910531429108e-05,0.0,0.0,3.713846683502197,0.0,0.0,0.0,0.2665477693080902,4.0,0.0,1.0
745980,293.16314697265625,297.1499938964844,293.1499938964844,0.0482181049883365,-1365.152587890625,304.14801025390625,0.6964777708053589,0.0943999737501144,0.0856634005904197,293.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.55705726146698,0.050000000745058,0.0481912530958652,293.2613830566406,297.1499938964844,293.1499938964844,0.0757511109113693,-1432.9913330078125,304.1552124023437,0.7676840424537659,0.1272187232971191,0.0898709148168563,293.1794128417969,297.1499938964844,293.1499938964844,0.1541941463947296,-3416.78125,304.1462707519531,0.9294034242630004,0.2257506996393203,0.2144312709569931,293.30743408203125,297.1499938964844,293.1499938964844,0.0061571286059916,-2221.001708984375,299.0621643066406,0.55705726146698,0.050000000745058,0.2285985648632049,291.0317687988281,291.1499938964844,274.8500061035156,271.4779968261719,289.8512268066406,293.36505126953125,290.9286804199219,1.0,0.1829042881727218,1.0,0.050000000745058,0.7253590226173401,1.0,-0.8001574277877808,0.0001160710744443,0.8000413179397583,-0.1517293006181717,0.0,0.0,0.0,25.700902938842773,25.0,-617.7013549804688,-0.0,64.2986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,299.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.015625,18000.0,0.0,0.0,0.0263720378279685,0.0,0.0,0.0,0.0,1.0,0.0498229451477527,0.0,-0.0,-0.0,0.0,0.0,0.0,8.648084076412488e-06,0.081340305507183,-0.08133165538311,0.0,2.6764266294776465e-05,0.0,0.0,3.0313146114349365,0.0,0.0,0.0,0.263701468706131,4.0,0.0,1.0
746040,293.16314697265625,297.1499938964844,293.1499938964844,0.0482181049883365,-1365.152587890625,304.14801025390625,0.6964777708053589,0.0943999737501144,0.0856634005904197,293.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.55705726146698,0.050000000745058,0.0481912530958652,293.2613830566406,297.1499938964844,293.1499938964844,0.0757511109113693,-1432.9913330078125,304.1552124023437,0.7676840424537659,0.1272187232971191,0.0898709148168563,293.1794128417969,297.1499938964844,293.1499938964844,0.1541941463947296,-3416.78125,304.1462707519531,0.9294034242630004,0.2257506996393203,0.2144312709569931,293.30743408203125,297.1499938964844,293.1499938964844,0.0061571286059916,-2221.001708984375,299.0621643066406,0.55705726146698,0.050000000745058,0.2285985648632049,291.0317687988281,291.1499938964844,274.8500061035156,271.4779968261719,289.8512268066406,293.36505126953125,290.9286804199219,1.0,0.1829042881727218,1.0,0.050000000745058,0.7253590226173401,1.0,-0.8001574277877808,0.0001160710744443,0.8000413179397583,-0.1517293006181717,0.0,0.0,0.0,25.700902938842773,25.0,-617.7013549804688,-0.0,64.2986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.189208984375,299.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18042.015625,18000.0,0.0,0.0,0.0263720378279685,0.0,0.0,0.0,0.0,1.0,0.0498229451477527,0.0,-0.0,-0.0,0.0,0.0,0.0,8.648084076412488e-06,0.081340305507183,-0.08133165538311,0.0,2.6764266294776465e-05,0.0,0.0,3.0313146114349365,0.0,0.0,0.0,0.263701468706131,4.0,0.0,1.0
746100,293.1619567871094,297.1499938964844,293.1499938964844,0.0493947714567184,-1387.23974609375,304.1462707519531,0.6967933773994446,0.0944674685597419,0.0856899246573448,293.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.83331298828125,0.5572732090950012,0.050000000745058,0.0481897816061973,293.2583312988281,297.1499938964844,293.1499938964844,0.0765035226941108,-1446.038330078125,304.1529541015625,0.7662331461906433,0.1264067590236663,0.0892772898077964,293.17828369140625,297.1499938964844,293.1499938964844,0.1568305045366287,-3467.68994140625,304.1422424316406,0.929469883441925,0.2256012260913849,0.2142637372016906,293.3061218261719,297.1499938964844,293.1499938964844,0.0062107946723699,-2253.794677734375,298.9452819824219,0.5572732090950012,0.050000000745058,0.228591576218605,290.7936706542969,291.1499938964844,274.8500061035156,271.4801940917969,289.8656616210937,293.3556823730469,290.7447204589844,1.0,0.1827456504106521,1.0,0.050000000745058,0.7248591780662537,1.0,-0.7992655634880066,0.000115873546747,0.7991496920585632,-0.1506057530641555,0.0,0.0,0.0,25.66689682006836,25.0,-548.1112060546875,-0.0,64.11568450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42333984375,299.96728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.24609375,18000.0,0.0,0.0,0.0237194206565618,0.0,0.0,0.0,0.0,1.0,0.0516135282814502,0.0,-0.0,-0.0,0.0,0.0,0.0,7.750992153887637e-06,0.0818457826972007,-0.0818380340933799,0.0,2.4072196538327265e-05,0.0,0.0,3.045546770095825,0.0,0.0,0.0,0.2635761797428131,4.0,0.0,1.0
746160,293.1605834960937,297.1499938964844,293.1499938964844,0.0499654971063137,-1397.7216796875,304.1459350585937,0.697310209274292,0.0945859551429748,0.0857725143432617,293.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6902160644531,0.5575246810913086,0.050000000745058,0.04818806797266,293.2552185058594,297.1499938964844,293.1499938964844,0.0764772966504097,-1446.558837890625,304.1524963378906,0.7649412155151367,0.125644251704216,0.0887264981865882,293.17706298828125,297.1499938964844,293.1499938964844,0.1579250544309616,-3488.392333984375,304.1417541503906,0.92965829372406,0.2254795432090759,0.2141345143318176,293.3046264648437,297.1499938964844,293.1499938964844,0.0062296674586832,-2266.484375,298.8747253417969,0.5575246810913086,0.050000000745058,0.2285834550857544,290.6740417480469,291.1499938964844,274.8500061035156,271.4823913574219,289.88067626953125,293.34649658203125,290.7220458984375,1.0,0.1825968921184539,1.0,0.050000000745058,0.7243593335151672,1.0,-0.7985367774963379,0.0001157081787823,0.7984210252761841,-0.1494964212179184,0.0,0.0,0.0320687592029571,25.62882804870605,25.0,184.738037109375,-3057.8857421875,63.95240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449584960937,300.20269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17614.853515625,18000.0,0.0,0.0,0.0207224488258361,0.0,0.0,0.0,0.0,1.0,0.0449024513363838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688645243644714,0.148613691329956,-0.0797491669654846,0.0,2.103065162373241e-05,0.0,0.0,5.611947536468506,0.0,0.0,0.0,0.2720603346824646,4.0,0.0,1.0
746220,293.1584167480469,297.1499938964844,293.1499938964844,0.0440163165330886,-1285.65234375,304.1566772460937,0.698326051235199,0.0947581976652145,0.0859587639570236,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73797607421875,0.557957112789154,0.050000000745058,0.0481851361691951,293.24981689453125,297.1499938964844,293.1499938964844,0.0677593573927879,-1311.86572265625,304.1655578613281,0.7623331546783447,0.1240776479244232,0.087648369371891,293.17559814453125,297.1499938964844,293.1499938964844,0.143117606639862,-3200.960205078125,304.1679382324219,0.9298279285430908,0.2250966578722,0.213821530342102,293.3046264648437,297.1499938964844,293.1499938964844,0.0058398991823196,-2063.188232421875,299.2646789550781,0.557957112789154,0.050000000745058,0.2285695374011993,291.7982788085937,291.1499938964844,274.8500061035156,271.4867858886719,289.9084167480469,293.3232421875,291.7693176269531,1.0,0.1823224425315857,1.0,0.050000000745058,0.7233596444129944,1.0,-0.7970708012580872,0.000115369541163,0.7969554662704468,-0.1471954435110092,0.0,0.0,0.0,25.566082000732425,25.0,265.0320739746094,-158.6781463623047,63.64341354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,299.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18212.548828125,18000.0,0.0,0.0,0.0253529008477926,0.0,0.0,0.0,0.0,1.0,0.0457310751080513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016389392549172,0.0820774063467979,-0.0804384723305702,0.0,2.5729972549015656e-05,0.0,0.0,3.08940052986145,0.0,0.0,0.0,0.2647644579410553,4.0,0.0,1.0
746280,293.1584167480469,297.1499938964844,293.1499938964844,0.0440163165330886,-1285.65234375,304.1566772460937,0.698326051235199,0.0947581976652145,0.0859587639570236,293.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.73797607421875,0.557957112789154,0.050000000745058,0.0481851361691951,293.24981689453125,297.1499938964844,293.1499938964844,0.0677593573927879,-1311.86572265625,304.1655578613281,0.7623331546783447,0.1240776479244232,0.087648369371891,293.17559814453125,297.1499938964844,293.1499938964844,0.143117606639862,-3200.960205078125,304.1679382324219,0.9298279285430908,0.2250966578722,0.213821530342102,293.3046264648437,297.1499938964844,293.1499938964844,0.0058398991823196,-2063.188232421875,299.2646789550781,0.557957112789154,0.050000000745058,0.2285695374011993,291.7982788085937,291.1499938964844,274.8500061035156,271.4867858886719,289.9084167480469,293.3232421875,291.7693176269531,1.0,0.1823224425315857,1.0,0.050000000745058,0.7233596444129944,1.0,-0.7970708012580872,0.000115369541163,0.7969554662704468,-0.1471954435110092,0.0,0.0,0.0,25.566082000732425,25.0,265.0320739746094,-158.6781463623047,63.64341354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,299.9997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18212.548828125,18000.0,0.0,0.0,0.0253529008477926,0.0,0.0,0.0,0.0,1.0,0.0457310751080513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016389392549172,0.0820774063467979,-0.0804384723305702,0.0,2.5729972549015656e-05,0.0,0.0,3.08940052986145,0.0,0.0,0.0,0.2647644579410553,4.0,0.0,1.0
746340,293.15655517578125,297.1499938964844,293.1499938964844,0.048976544290781,-1378.576904296875,304.146484375,0.6990033984184265,0.0949203968048095,0.0860677659511566,293.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.5582852959632874,0.050000000745058,0.0481829158961772,293.24481201171875,297.1499938964844,293.1499938964844,0.0724357664585113,-1387.054443359375,304.1529541015625,0.7595505118370056,0.1225623115897178,0.0865546837449073,293.1737976074219,297.1499938964844,293.1499938964844,0.1542277336120605,-3418.9072265625,304.1441345214844,0.9297940731048584,0.2248120903968811,0.2134885042905807,293.3030090332031,297.1499938964844,293.1499938964844,0.006041538901627,-2192.72216796875,298.876708984375,0.5582852959632874,0.050000000745058,0.2285590022802353,290.94537353515625,291.1499938964844,274.8500061035156,271.4911804199219,289.9431457519531,293.3056945800781,290.8788757324219,1.0,0.1820673793554306,1.0,0.050000000745058,0.7223599553108215,1.0,-0.795474112033844,0.000114998598292,0.7953590750694275,-0.1447914689779281,0.0,0.0,0.0,25.521089553833008,25.0,-565.6439208984375,-0.0,63.3394889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,300.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44921875,18000.0,0.0,0.0,0.0230221636593341,0.0,0.0,0.0,0.0,1.0,0.0496283769607543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.905697202659212e-06,0.0812403559684753,-0.081232450902462,0.0,2.336456782359164e-05,0.0,0.0,3.024787187576294,0.0,0.0,0.0,0.2635896801948547,4.0,0.0,1.0
746400,293.15655517578125,297.1499938964844,293.1499938964844,0.048976544290781,-1378.576904296875,304.146484375,0.6990033984184265,0.0949203968048095,0.0860677659511566,293.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.5582852959632874,0.050000000745058,0.0481829158961772,293.24481201171875,297.1499938964844,293.1499938964844,0.0724357664585113,-1387.054443359375,304.1529541015625,0.7595505118370056,0.1225623115897178,0.0865546837449073,293.1737976074219,297.1499938964844,293.1499938964844,0.1542277336120605,-3418.9072265625,304.1441345214844,0.9297940731048584,0.2248120903968811,0.2134885042905807,293.3030090332031,297.1499938964844,293.1499938964844,0.006041538901627,-2192.72216796875,298.876708984375,0.5582852959632874,0.050000000745058,0.2285590022802353,290.94537353515625,291.1499938964844,274.8500061035156,271.4911804199219,289.9431457519531,293.3056945800781,290.8788757324219,1.0,0.1820673793554306,1.0,0.050000000745058,0.7223599553108215,1.0,-0.795474112033844,0.000114998598292,0.7953590750694275,-0.1447914689779281,0.0,0.0,0.0,25.521089553833008,25.0,-565.6439208984375,-0.0,63.3394889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246765136719,300.0301818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.44921875,18000.0,0.0,0.0,0.0230221636593341,0.0,0.0,0.0,0.0,1.0,0.0496283769607543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.905697202659212e-06,0.0812403559684753,-0.081232450902462,0.0,2.336456782359164e-05,0.0,0.0,3.024787187576294,0.0,0.0,0.0,0.2635896801948547,4.0,0.0,1.0
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0503013022243976,-1402.6556396484375,304.1456604003906,0.700520932674408,0.0953653752803802,0.0864004269242286,293.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062683105469,0.5587920546531677,0.050000000745058,0.0481795035302639,293.2392883300781,297.1499938964844,293.1499938964844,0.0725610330700874,-1390.6434326171875,304.1520080566406,0.7574144601821899,0.121280126273632,0.0856202468276023,293.1712341308594,297.1499938964844,293.1499938964844,0.1565587520599365,-3463.15576171875,304.1426696777344,0.9304103255271912,0.2247268408536911,0.213369145989418,293.2998046875,297.1499938964844,293.1499938964844,0.0060812067240476,-2218.84619140625,298.734619140625,0.5587920546531677,0.050000000745058,0.2285428196191787,290.70416259765625,291.1499938964844,274.8500061035156,271.4955749511719,289.9868469238281,293.3000793457031,290.804443359375,1.0,0.1818456500768661,1.0,0.050000000745058,0.7213602662086487,1.0,-0.794585108757019,0.0001147764851339,0.7944703698158264,-0.1425581872463226,0.0,0.0,0.0315380059182643,25.45304298400879,25.0,412.90435791015625,-3072.423583984375,63.11253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,300.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.5703125,18000.0,0.0,0.0,0.0177296251058578,0.0,0.0,0.0,0.0,1.0,0.0439058542251586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705083683133125,0.1500993818044662,-0.0795910209417343,0.0,1.7993315850617364e-05,0.0,0.0,5.691669464111328,0.0,0.0,0.0,0.2719137966632843,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0503013022243976,-1402.6556396484375,304.1456604003906,0.700520932674408,0.0953653752803802,0.0864004269242286,293.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062683105469,0.5587920546531677,0.050000000745058,0.0481795035302639,293.2392883300781,297.1499938964844,293.1499938964844,0.0725610330700874,-1390.6434326171875,304.1520080566406,0.7574144601821899,0.121280126273632,0.0856202468276023,293.1712341308594,297.1499938964844,293.1499938964844,0.1565587520599365,-3463.15576171875,304.1426696777344,0.9304103255271912,0.2247268408536911,0.213369145989418,293.2998046875,297.1499938964844,293.1499938964844,0.0060812067240476,-2218.84619140625,298.734619140625,0.5587920546531677,0.050000000745058,0.2285428196191787,290.70416259765625,291.1499938964844,274.8500061035156,271.4955749511719,289.9868469238281,293.3000793457031,290.804443359375,1.0,0.1818456500768661,1.0,0.050000000745058,0.7213602662086487,1.0,-0.794585108757019,0.0001147764851339,0.7944703698158264,-0.1425581872463226,0.0,0.0,0.0315380059182643,25.45304298400879,25.0,412.90435791015625,-3072.423583984375,63.11253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001953125,300.8096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17673.5703125,18000.0,0.0,0.0,0.0177296251058578,0.0,0.0,0.0,0.0,1.0,0.0439058542251586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705083683133125,0.1500993818044662,-0.0795910209417343,0.0,1.7993315850617364e-05,0.0,0.0,5.691669464111328,0.0,0.0,0.0,0.2719137966632843,4.0,0.0,1.0
