time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746580,293.150634765625,297.1499938964844,293.1499938964844,0.0449020229279994,-1300.376708984375,304.1553649902344,0.7023826241493225,0.0958668440580368,0.0868615508079528,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705993652344,0.5592805743217468,0.050000000745058,0.0481762252748012,293.23443603515625,297.1499938964844,293.1499938964844,0.0646423995494842,-1269.480712890625,304.1636657714844,0.7554054856300354,0.1200016885995864,0.0847406312823295,293.1694030761719,297.1499938964844,293.1499938964844,0.1427707821130752,-3195.296630859375,304.1663818359375,0.930991232395172,0.2245604991912841,0.2132465541362762,293.2997436523437,297.1499938964844,293.1499938964844,0.0057020457461476,-2023.5389404296875,299.130859375,0.5592805743217468,0.050000000745058,0.2285272777080536,291.8083190917969,291.1499938964844,274.8500061035156,271.4999389648437,290.0339660644531,293.2997131347656,291.72833251953125,1.0,0.1816565543413162,1.0,0.050000000745058,0.7203605771064758,1.0,-0.7939134240150452,0.0001146028589573,0.7937988638877869,-0.1403992623090744,0.0,0.0,0.0,25.39041519165039,25.0,103.87981414794922,-3.333613872528076,62.9261589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,300.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.32421875,18000.0,0.0,0.0,0.022705415263772,0.0,0.0,0.0,0.0,1.0,0.0460270792245864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006803471478633,0.0811328366398811,-0.0804524943232536,0.0,2.3043108740239404e-05,0.0,0.0,3.047479152679444,0.0,0.0,0.0,0.2645178437232971,4.0,0.0,1.0
746640,293.150634765625,297.1499938964844,293.1499938964844,0.0449020229279994,-1300.376708984375,304.1553649902344,0.7023826241493225,0.0958668440580368,0.0868615508079528,293.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7705993652344,0.5592805743217468,0.050000000745058,0.0481762252748012,293.23443603515625,297.1499938964844,293.1499938964844,0.0646423995494842,-1269.480712890625,304.1636657714844,0.7554054856300354,0.1200016885995864,0.0847406312823295,293.1694030761719,297.1499938964844,293.1499938964844,0.1427707821130752,-3195.296630859375,304.1663818359375,0.930991232395172,0.2245604991912841,0.2132465541362762,293.2997436523437,297.1499938964844,293.1499938964844,0.0057020457461476,-2023.5389404296875,299.130859375,0.5592805743217468,0.050000000745058,0.2285272777080536,291.8083190917969,291.1499938964844,274.8500061035156,271.4999389648437,290.0339660644531,293.2997131347656,291.72833251953125,1.0,0.1816565543413162,1.0,0.050000000745058,0.7203605771064758,1.0,-0.7939134240150452,0.0001146028589573,0.7937988638877869,-0.1403992623090744,0.0,0.0,0.0,25.39041519165039,25.0,103.87981414794922,-3.333613872528076,62.9261589050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1119384765625,300.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.32421875,18000.0,0.0,0.0,0.022705415263772,0.0,0.0,0.0,0.0,1.0,0.0460270792245864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006803471478633,0.0811328366398811,-0.0804524943232536,0.0,2.3043108740239404e-05,0.0,0.0,3.047479152679444,0.0,0.0,0.0,0.2645178437232971,4.0,0.0,1.0
746700,293.1493530273437,297.1499938964844,293.1499938964844,0.0481802858412265,-1361.4708251953125,304.1484375,0.7031916379928589,0.0961076617240905,0.0870699882507324,293.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002380371094,0.5594738721847534,0.050000000745058,0.0481749325990676,293.23223876953125,297.1499938964844,293.1499938964844,0.0677684023976326,-1318.632080078125,304.155517578125,0.7542922496795654,0.1193631142377853,0.0842838510870933,293.1683959960937,297.1499938964844,293.1499938964844,0.1498053073883056,-3333.78857421875,304.150634765625,0.9311718940734864,0.2245141863822937,0.2131691873073578,293.2991638183594,297.1499938964844,293.1499938964844,0.0058156428858637,-2100.530029296875,298.9006652832031,0.5594738721847534,0.050000000745058,0.2285211533308029,291.3024597167969,291.1499938964844,274.8500061035156,271.50213623046875,290.0570373535156,293.2993469238281,291.1513977050781,1.0,0.1815698891878128,1.0,0.050000000745058,0.7198607325553894,1.0,-0.7935136556625366,0.0001145049827755,0.7933991551399231,-0.1393249779939651,0.0,0.0,0.0,25.36693572998047,25.0,-520.6683959960938,-0.0,62.83399963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629943847656,300.0801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18064.251953125,18000.0,0.0,0.0,0.0222584679722785,0.0,0.0,0.0,0.0,1.0,0.0479858219623565,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2458731362130491e-05,0.0808114930987358,-0.0807990357279777,0.0,2.2589514628634788e-05,0.0,0.0,3.0150668621063232,0.0,0.0,0.0,0.2637837827205658,4.0,0.0,1.0
746760,293.14794921875,297.1499938964844,293.1499938964844,0.0499762631952762,-1394.761962890625,304.1455078125,0.7041085362434387,0.0963924527168273,0.0873042941093444,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0241394042969,0.5596993565559387,0.050000000745058,0.0481734313070774,293.2299194335937,297.1499938964844,293.1499938964844,0.0691119134426117,-1340.3284912109375,304.1521301269531,0.7532925605773926,0.1187761053442955,0.0838549062609672,293.1671142578125,297.1499938964844,293.1499938964844,0.1534731835126876,-3404.966796875,304.1439819335937,0.9315146207809448,0.2245309054851532,0.2131566405296325,293.2977600097656,297.1499938964844,293.1499938964844,0.0058984658680856,-2147.507080078125,298.7436828613281,0.5596993565559387,0.050000000745058,0.228514015674591,290.9734802246094,291.1499938964844,274.8500061035156,271.5043334960937,290.0785522460937,293.29803466796875,290.91815185546875,1.0,0.1814904510974884,1.0,0.050000000745058,0.719360888004303,1.0,-0.7932546734809875,0.0001144391280831,0.7931402325630188,-0.1383112072944641,0.0,0.0,0.0,25.33916282653809,25.0,-511.6404724121094,-0.0,62.75738143920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,300.0803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.09375,18000.0,0.0,0.0,0.0202916599810123,0.0,0.0,0.0,0.0,1.0,0.0498328581452369,0.0,-0.0,-0.0,0.0,0.0,0.0,7.829647074686363e-06,0.0812954604625701,-0.0812876299023628,0.0,2.059345570160076e-05,0.0,0.0,3.026136875152588,0.0,0.0,0.0,0.2635683119297027,4.0,0.0,1.0
746820,293.1448974609375,297.1499938964844,293.1499938964844,0.0518462061882019,-1428.8328857421875,304.1439514160156,0.7062801122665405,0.0970594584941864,0.0878739655017852,293.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.5602021813392639,0.050000000745058,0.0481700897216796,293.2252502441406,297.1499938964844,293.1499938964844,0.0697369575500488,-1351.533203125,304.15045166015625,0.7515827417373657,0.1176994666457176,0.0830797627568245,293.1645202636719,297.1499938964844,293.1499938964844,0.156678557395935,-3466.238037109375,304.1407470703125,0.932443380355835,0.2246255576610565,0.2132256776094436,293.2944030761719,297.1499938964844,293.1499938964844,0.0059314547106623,-2176.0732421875,298.59765625,0.5602021813392639,0.050000000745058,0.2284981608390808,290.72344970703125,291.1499938964844,274.8500061035156,271.5087280273437,290.1183776855469,293.2947082519531,290.698486328125,1.0,0.1813551485538482,1.0,0.050000000745058,0.7183611989021301,1.0,-0.793067991733551,0.0001143859772128,0.792953610420227,-0.1364592015743255,0.0,0.0,0.0179105568677186,25.27726554870605,25.0,-239.27932739257807,-2040.787109375,62.64567184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,299.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17743.416015625,18000.0,0.0,0.0,0.0151384565979242,0.0,0.0,0.0,0.0,1.0,0.0504138432443141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277736093848943,0.1089856773614883,-0.0812120661139488,0.0,1.536360832687933e-05,0.0,0.0,4.050128936767578,0.0,0.0,0.0,0.2678128182888031,4.0,0.0,1.0
746880,293.1448974609375,297.1499938964844,293.1499938964844,0.0518462061882019,-1428.8328857421875,304.1439514160156,0.7062801122665405,0.0970594584941864,0.0878739655017852,293.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74267578125,0.5602021813392639,0.050000000745058,0.0481700897216796,293.2252502441406,297.1499938964844,293.1499938964844,0.0697369575500488,-1351.533203125,304.15045166015625,0.7515827417373657,0.1176994666457176,0.0830797627568245,293.1645202636719,297.1499938964844,293.1499938964844,0.156678557395935,-3466.238037109375,304.1407470703125,0.932443380355835,0.2246255576610565,0.2132256776094436,293.2944030761719,297.1499938964844,293.1499938964844,0.0059314547106623,-2176.0732421875,298.59765625,0.5602021813392639,0.050000000745058,0.2284981608390808,290.72344970703125,291.1499938964844,274.8500061035156,271.5087280273437,290.1183776855469,293.2947082519531,290.698486328125,1.0,0.1813551485538482,1.0,0.050000000745058,0.7183611989021301,1.0,-0.793067991733551,0.0001143859772128,0.792953610420227,-0.1364592015743255,0.0,0.0,0.0179105568677186,25.27726554870605,25.0,-239.27932739257807,-2040.787109375,62.64567184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7048645019531,299.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17743.416015625,18000.0,0.0,0.0,0.0151384565979242,0.0,0.0,0.0,0.0,1.0,0.0504138432443141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0277736093848943,0.1089856773614883,-0.0812120661139488,0.0,1.536360832687933e-05,0.0,0.0,4.050128936767578,0.0,0.0,0.0,0.2678128182888031,4.0,0.0,1.0
746940,293.1423645019531,297.1499938964844,293.1499938964844,0.0460995994508266,-1319.237060546875,304.15557861328125,0.708454430103302,0.0977085009217262,0.0884782522916793,293.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884460449219,0.5606295466423035,0.050000000745058,0.0481672622263431,293.22125244140625,297.1499938964844,293.1499938964844,0.0616508685052394,-1228.4202880859375,304.163818359375,0.7498641014099121,0.1166075691580772,0.0823324248194694,293.1627197265625,297.1499938964844,293.1499938964844,0.1421730071306228,-3183.132568359375,304.1680603027344,0.9332062005996704,0.2246248722076416,0.2132689654827118,293.2935791015625,297.1499938964844,293.1499938964844,0.0056005772203207,-1989.2930908203125,298.99530029296875,0.5606295466423035,0.050000000745058,0.2284847497940063,291.79296875,291.1499938964844,274.8500061035156,271.5131225585937,290.1563415527344,293.2934875488281,291.8639221191406,1.0,0.181245818734169,1.0,0.050000000745058,0.7173615097999573,1.0,-0.7929290533065796,0.0001143575718742,0.7928146719932556,-0.1347716152667999,0.0,0.0,0.0,25.2268123626709,25.0,676.6284790039062,-524.3901977539062,62.5566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,300.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.07421875,18000.0,0.0,0.0,0.0190505236387252,0.0,0.0,0.0,0.0,1.0,0.0462296679615974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054693105630576,0.0861661881208419,-0.0806968733668327,0.0,1.933386010932736e-05,0.0,0.0,3.253349781036377,0.0,0.0,0.0,0.2652126550674438,4.0,0.0,1.0
747000,293.1423645019531,297.1499938964844,293.1499938964844,0.0460995994508266,-1319.237060546875,304.15557861328125,0.708454430103302,0.0977085009217262,0.0884782522916793,293.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884460449219,0.5606295466423035,0.050000000745058,0.0481672622263431,293.22125244140625,297.1499938964844,293.1499938964844,0.0616508685052394,-1228.4202880859375,304.163818359375,0.7498641014099121,0.1166075691580772,0.0823324248194694,293.1627197265625,297.1499938964844,293.1499938964844,0.1421730071306228,-3183.132568359375,304.1680603027344,0.9332062005996704,0.2246248722076416,0.2132689654827118,293.2935791015625,297.1499938964844,293.1499938964844,0.0056005772203207,-1989.2930908203125,298.99530029296875,0.5606295466423035,0.050000000745058,0.2284847497940063,291.79296875,291.1499938964844,274.8500061035156,271.5131225585937,290.1563415527344,293.2934875488281,291.8639221191406,1.0,0.181245818734169,1.0,0.050000000745058,0.7173615097999573,1.0,-0.7929290533065796,0.0001143575718742,0.7928146719932556,-0.1347716152667999,0.0,0.0,0.0,25.2268123626709,25.0,676.6284790039062,-524.3901977539062,62.5566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,300.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.07421875,18000.0,0.0,0.0,0.0190505236387252,0.0,0.0,0.0,0.0,1.0,0.0462296679615974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054693105630576,0.0861661881208419,-0.0806968733668327,0.0,1.933386010932736e-05,0.0,0.0,3.253349781036377,0.0,0.0,0.0,0.2652126550674438,4.0,0.0,1.0
747060,293.14044189453125,297.1499938964844,293.1499938964844,0.0509117357432842,-1408.7918701171875,304.145751953125,0.7101727724075317,0.0982900112867355,0.0889917835593223,293.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5609011650085449,0.050000000745058,0.0481654666364192,293.2179260253906,297.1499938964844,293.1499938964844,0.0656523257493972,-1291.3431396484375,304.152587890625,0.7478113174438477,0.1154767051339149,0.0815298780798912,293.1610107421875,297.1499938964844,293.1499938964844,0.1519652009010315,-3375.78857421875,304.1458435058594,0.9336007833480836,0.2246472090482711,0.2132434993982315,293.2923889160156,297.1499938964844,293.1499938964844,0.0057339509949088,-2088.42578125,298.6602783203125,0.5609011650085449,0.050000000745058,0.2284762412309646,291.10308837890625,291.1499938964844,274.8500061035156,271.5175170898437,290.1905517578125,293.2926025390625,291.0305480957031,1.0,0.1811491847038269,1.0,0.050000000745058,0.7163618206977844,1.0,-0.7925393581390381,0.0001142950059147,0.7924250364303589,-0.1332174092531204,0.0,0.0,0.0,25.19741439819336,25.0,-489.5429382324219,-0.0,62.45839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,300.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.55078125,18000.0,0.0,0.0,0.0184030570089817,0.0,0.0,0.0,0.0,1.0,0.0503903329372406,0.0,-0.0,-0.0,0.0,0.0,0.0,8.119583981169853e-06,0.0814945995807647,-0.0814864784479141,0.0,1.867676473921165e-05,0.0,0.0,3.0352163314819336,0.0,0.0,0.0,0.2636465430259704,4.0,0.0,1.0
747120,293.14044189453125,297.1499938964844,293.1499938964844,0.0509117357432842,-1408.7918701171875,304.145751953125,0.7101727724075317,0.0982900112867355,0.0889917835593223,293.6239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.5609011650085449,0.050000000745058,0.0481654666364192,293.2179260253906,297.1499938964844,293.1499938964844,0.0656523257493972,-1291.3431396484375,304.152587890625,0.7478113174438477,0.1154767051339149,0.0815298780798912,293.1610107421875,297.1499938964844,293.1499938964844,0.1519652009010315,-3375.78857421875,304.1458435058594,0.9336007833480836,0.2246472090482711,0.2132434993982315,293.2923889160156,297.1499938964844,293.1499938964844,0.0057339509949088,-2088.42578125,298.6602783203125,0.5609011650085449,0.050000000745058,0.2284762412309646,291.10308837890625,291.1499938964844,274.8500061035156,271.5175170898437,290.1905517578125,293.2926025390625,291.0305480957031,1.0,0.1811491847038269,1.0,0.050000000745058,0.7163618206977844,1.0,-0.7925393581390381,0.0001142950059147,0.7924250364303589,-0.1332174092531204,0.0,0.0,0.0,25.19741439819336,25.0,-489.5429382324219,-0.0,62.45839309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,300.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.55078125,18000.0,0.0,0.0,0.0184030570089817,0.0,0.0,0.0,0.0,1.0,0.0503903329372406,0.0,-0.0,-0.0,0.0,0.0,0.0,8.119583981169853e-06,0.0814945995807647,-0.0814864784479141,0.0,1.867676473921165e-05,0.0,0.0,3.0352163314819336,0.0,0.0,0.0,0.2636465430259704,4.0,0.0,1.0
747180,293.1381530761719,297.1499938964844,293.1499938964844,0.0529404915869236,-1445.89013671875,304.14385986328125,0.7121825218200684,0.0989947542548179,0.0895977765321731,293.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453063964844,0.5612501502037048,0.050000000745058,0.0481631755828857,293.21441650390625,297.1499938964844,293.1499938964844,0.0664265751838684,-1304.6695556640625,304.1505432128906,0.7460649013519287,0.1144685968756675,0.0808062553405761,293.1588439941406,297.1499938964844,293.1499938964844,0.1554574221372604,-3442.7783203125,304.1415710449219,0.934387505054474,0.2248086035251617,0.2133757919073104,293.2893371582031,297.1499938964844,293.1499938964844,0.0057762702926993,-2121.052734375,298.50152587890625,0.5612501502037048,0.050000000745058,0.2284653633832931,290.82574462890625,291.1499938964844,274.8500061035156,271.5219116210937,290.21710205078125,293.28961181640625,290.79595947265625,1.0,0.1810727715492248,1.0,0.050000000745058,0.7153621315956116,1.0,-0.7925411462783813,0.0001143357440014,0.7924268245697021,-0.131985992193222,0.0,0.0,0.0,25.156200408935547,25.0,-362.298095703125,-0.0,62.40322113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622253417969,300.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0141662564128637,0.0,0.0,0.0,0.0,1.0,0.0538818538188934,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720207577222027e-06,0.0825483500957489,-0.0825406312942504,0.0,1.437694936612388e-05,0.0,0.0,3.070021629333496,0.0,0.0,0.0,0.263575941324234,4.0,0.0,1.0
747240,293.1381530761719,297.1499938964844,293.1499938964844,0.0529404915869236,-1445.89013671875,304.14385986328125,0.7121825218200684,0.0989947542548179,0.0895977765321731,293.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8453063964844,0.5612501502037048,0.050000000745058,0.0481631755828857,293.21441650390625,297.1499938964844,293.1499938964844,0.0664265751838684,-1304.6695556640625,304.1505432128906,0.7460649013519287,0.1144685968756675,0.0808062553405761,293.1588439941406,297.1499938964844,293.1499938964844,0.1554574221372604,-3442.7783203125,304.1415710449219,0.934387505054474,0.2248086035251617,0.2133757919073104,293.2893371582031,297.1499938964844,293.1499938964844,0.0057762702926993,-2121.052734375,298.50152587890625,0.5612501502037048,0.050000000745058,0.2284653633832931,290.82574462890625,291.1499938964844,274.8500061035156,271.5219116210937,290.21710205078125,293.28961181640625,290.79595947265625,1.0,0.1810727715492248,1.0,0.050000000745058,0.7153621315956116,1.0,-0.7925411462783813,0.0001143357440014,0.7924268245697021,-0.131985992193222,0.0,0.0,0.0,25.156200408935547,25.0,-362.298095703125,-0.0,62.40322113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5622253417969,300.098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0141662564128637,0.0,0.0,0.0,0.0,1.0,0.0538818538188934,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720207577222027e-06,0.0825483500957489,-0.0825406312942504,0.0,1.437694936612388e-05,0.0,0.0,3.070021629333496,0.0,0.0,0.0,0.263575941324234,4.0,0.0,1.0
747300,293.1369934082031,297.1499938964844,293.1499938964844,0.0537432730197906,-1460.4110107421875,304.1435241699219,0.7132429480552673,0.099370039999485,0.0899287387728691,293.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528076171875,0.5614243745803833,0.050000000745058,0.0481620319187641,293.21270751953125,297.1499938964844,293.1499938964844,0.0665593892335891,-1307.359130859375,304.15020751953125,0.7452465295791626,0.1139853745698928,0.0804640874266624,293.1578063964844,297.1499938964844,293.1499938964844,0.1566761434078216,-3465.82958984375,304.1408996582031,0.9348095655441284,0.224901482462883,0.213459238409996,293.2877197265625,297.1499938964844,293.1499938964844,0.0057820319198071,-2129.370361328125,298.44342041015625,0.5614243745803833,0.050000000745058,0.2284599393606186,290.7369079589844,291.1499938964844,274.8500061035156,271.52410888671875,290.22808837890625,293.2879943847656,290.72222900390625,1.0,0.181042343378067,1.0,0.050000000745058,0.7148622870445251,1.0,-0.792620062828064,0.0001143808403867,0.79250568151474,-0.1314787417650222,0.0,0.0,0.0189881473779678,25.13528823852539,25.0,-107.85372924804688,-2277.031494140625,62.3869743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7027282714844,299.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17706.001953125,18000.0,0.0,0.0,0.0117946546524763,0.0,0.0,0.0,0.0,1.0,0.0517535991966724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0349402017891407,0.1165906637907028,-0.0816504582762718,0.0,1.1970075320277829e-05,0.0,0.0,4.340677261352539,0.0,0.0,0.0,0.2686692476272583,4.0,0.0,1.0
747360,293.135986328125,297.1499938964844,293.1499938964844,0.0509015023708343,-1405.4073486328125,304.1500549316406,0.7142852544784546,0.0997367426753044,0.0902640968561172,293.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.5615821480751038,0.050000000745058,0.0481610000133514,293.211181640625,297.1499938964844,293.1499938964844,0.0626865103840828,-1248.2550048828125,304.1573791503906,0.7444193363189697,0.1134946197271347,0.0801253542304039,293.1569519042969,297.1499938964844,293.1499938964844,0.1495368331670761,-3326.33349609375,304.15594482421875,0.9352002143859864,0.2249690294265747,0.2135398983955383,293.2867736816406,297.1499938964844,293.1499938964844,0.0056803994812071,-2055.104736328125,298.6040344238281,0.5615821480751038,0.050000000745058,0.228455051779747,291.1639099121094,291.1499938964844,274.8500061035156,271.5262756347656,290.23797607421875,293.2868347167969,291.44219970703125,1.0,0.1810163557529449,1.0,0.050000000745058,0.7143624424934387,1.0,-0.792705774307251,0.0001144330744864,0.7925913333892822,-0.1310340017080307,0.0,0.0,0.0,25.116395950317383,25.0,1136.9854736328125,-2995.44580078125,62.37448501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,302.6939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.56640625,18000.0,0.0,0.0,0.0132785243913531,0.0,0.0,0.0,0.0,1.0,0.0437379851937294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704185292124748,0.1503200083971023,-0.0799014791846275,0.0,1.3476013918989338e-05,0.0,0.0,5.7513604164123535,0.0,0.0,0.0,0.2728282809257507,4.0,0.0,1.0
747420,293.1347961425781,297.1499938964844,293.1499938964844,0.0506297163665294,-1399.5438232421875,304.1493225097656,0.7158957719802856,0.1003342643380165,0.0908333659172058,293.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58251953125,0.5617207288742065,0.050000000745058,0.0481600910425186,293.2089233398437,297.1499938964844,293.1499938964844,0.0609492324292659,-1223.7760009765625,304.15655517578125,0.7423790693283081,0.1124014854431152,0.0793803930282592,293.15606689453125,297.1499938964844,293.1499938964844,0.1476758867502212,-3291.78857421875,304.1544189453125,0.9354543089866638,0.2249720841646194,0.2135582864284515,293.287353515625,297.1499938964844,293.1499938964844,0.0054966392926871,-1988.98779296875,298.699951171875,0.5617207288742065,0.050000000745058,0.228450745344162,291.4999694824219,291.1499938964844,274.8500061035156,271.5306701660156,290.2565002441406,293.2874450683594,291.32769775390625,1.0,0.1809677928686142,1.0,0.050000000745058,0.7133627533912659,1.0,-0.7925108671188354,0.0001144780762842,0.7923964262008667,-0.1302438527345657,0.0,0.0,0.0,25.101638793945312,25.0,-387.3146667480469,-0.0,62.32551193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,300.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.50390625,18000.0,0.0,0.0,0.0172240100800991,0.0,0.0,0.0,0.0,1.0,0.0509792082011699,0.0,-0.0,-0.0,0.0,0.0,0.0,2.083603612845764e-05,0.0818062126636505,-0.0817853808403015,0.0,1.748018075886648e-05,0.0,0.0,3.055180549621582,0.0,0.0,0.0,0.263978362083435,4.0,0.0,1.0
747480,293.1347961425781,297.1499938964844,293.1499938964844,0.0506297163665294,-1399.5438232421875,304.1493225097656,0.7158957719802856,0.1003342643380165,0.0908333659172058,293.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.58251953125,0.5617207288742065,0.050000000745058,0.0481600910425186,293.2089233398437,297.1499938964844,293.1499938964844,0.0609492324292659,-1223.7760009765625,304.15655517578125,0.7423790693283081,0.1124014854431152,0.0793803930282592,293.15606689453125,297.1499938964844,293.1499938964844,0.1476758867502212,-3291.78857421875,304.1544189453125,0.9354543089866638,0.2249720841646194,0.2135582864284515,293.287353515625,297.1499938964844,293.1499938964844,0.0054966392926871,-1988.98779296875,298.699951171875,0.5617207288742065,0.050000000745058,0.228450745344162,291.4999694824219,291.1499938964844,274.8500061035156,271.5306701660156,290.2565002441406,293.2874450683594,291.32769775390625,1.0,0.1809677928686142,1.0,0.050000000745058,0.7133627533912659,1.0,-0.7925108671188354,0.0001144780762842,0.7923964262008667,-0.1302438527345657,0.0,0.0,0.0,25.101638793945312,25.0,-387.3146667480469,-0.0,62.32551193237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.058837890625,300.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.50390625,18000.0,0.0,0.0,0.0172240100800991,0.0,0.0,0.0,0.0,1.0,0.0509792082011699,0.0,-0.0,-0.0,0.0,0.0,0.0,2.083603612845764e-05,0.0818062126636505,-0.0817853808403015,0.0,1.748018075886648e-05,0.0,0.0,3.055180549621582,0.0,0.0,0.0,0.263978362083435,4.0,0.0,1.0
747540,293.1334533691406,297.1499938964844,293.1499938964844,0.0539230518043041,-1460.745361328125,304.14434814453125,0.7174825072288513,0.1009929254651069,0.0913975313305854,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5618735551834106,0.050000000745058,0.0481590963900089,293.2065734863281,297.1499938964844,293.1499938964844,0.0630804523825645,-1257.6182861328125,304.1511535644531,0.7403846383094788,0.1113817319273948,0.0786475911736488,293.1544494628906,297.1499938964844,293.1499938964844,0.1540193110704422,-3414.830810546875,304.14306640625,0.9359124302864076,0.225145474076271,0.2136837542057037,293.2850036621094,297.1499938964844,293.1499938964844,0.0056194462813436,-2062.904541015625,298.4240417480469,0.5618735551834106,0.050000000745058,0.2284460067749023,290.9572448730469,291.1499938964844,274.8500061035156,271.5350646972656,290.26690673828125,293.2852478027344,290.9224853515625,1.0,0.1809267848730087,1.0,0.050000000745058,0.712363064289093,1.0,-0.7924521565437317,0.0001145739151979,0.7923375964164734,-0.129725307226181,0.0,0.0,0.0,25.082714080810547,25.0,-403.4448852539063,-0.0,62.29147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,300.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.0144970845431089,0.0,0.0,0.0,0.0,1.0,0.0544360391795635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.729430762992706e-06,0.0827419310808181,-0.0827342048287391,0.0,1.4712698430230375e-05,0.0,0.0,3.078373432159424,0.0,0.0,0.0,0.2636342942714691,4.0,0.0,1.0
747600,293.1334533691406,297.1499938964844,293.1499938964844,0.0539230518043041,-1460.745361328125,304.14434814453125,0.7174825072288513,0.1009929254651069,0.0913975313305854,293.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.5618735551834106,0.050000000745058,0.0481590963900089,293.2065734863281,297.1499938964844,293.1499938964844,0.0630804523825645,-1257.6182861328125,304.1511535644531,0.7403846383094788,0.1113817319273948,0.0786475911736488,293.1544494628906,297.1499938964844,293.1499938964844,0.1540193110704422,-3414.830810546875,304.14306640625,0.9359124302864076,0.225145474076271,0.2136837542057037,293.2850036621094,297.1499938964844,293.1499938964844,0.0056194462813436,-2062.904541015625,298.4240417480469,0.5618735551834106,0.050000000745058,0.2284460067749023,290.9572448730469,291.1499938964844,274.8500061035156,271.5350646972656,290.26690673828125,293.2852478027344,290.9224853515625,1.0,0.1809267848730087,1.0,0.050000000745058,0.712363064289093,1.0,-0.7924521565437317,0.0001145739151979,0.7923375964164734,-0.129725307226181,0.0,0.0,0.0,25.082714080810547,25.0,-403.4448852539063,-0.0,62.29147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,300.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.81640625,18000.0,0.0,0.0,0.0144970845431089,0.0,0.0,0.0,0.0,1.0,0.0544360391795635,0.0,-0.0,-0.0,0.0,0.0,0.0,7.729430762992706e-06,0.0827419310808181,-0.0827342048287391,0.0,1.4712698430230375e-05,0.0,0.0,3.078373432159424,0.0,0.0,0.0,0.2636342942714691,4.0,0.0,1.0
747660,293.13189697265625,297.1499938964844,293.1499938964844,0.0556142516434192,-1491.6282958984375,304.1434326171875,0.7192870378494263,0.1017234027385711,0.092041790485382,293.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830810546875,0.5620672702789307,0.050000000745058,0.0481578335165977,293.2042541503906,297.1499938964844,293.1499938964844,0.0634258389472961,-1264.2078857421875,304.15020751953125,0.7385867238044739,0.1104220449924469,0.0779692158102989,293.15283203125,297.1499938964844,293.1499938964844,0.1566869467496872,-3465.519287109375,304.1409912109375,0.9365571737289428,0.2253617495298385,0.2138809710741043,293.2821960449219,297.1499938964844,293.1499938964844,0.0056342249736189,-2081.572021484375,298.3013000488281,0.5620672702789307,0.050000000745058,0.2284400314092636,290.7670593261719,291.1499938964844,274.8500061035156,271.5394592285156,290.2715148925781,293.2824401855469,290.7419738769531,1.0,0.1808990687131881,1.0,0.050000000745058,0.7113634347915649,1.0,-0.7926391959190369,0.0001147408693213,0.7925244569778442,-0.129471093416214,0.0,0.0,0.0082424022257328,25.05681228637696,25.0,-292.24322509765625,-191.9884796142578,62.28501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,300.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.359375,18000.0,0.0,0.0,0.0106684248894453,0.0,0.0,0.0,0.0,1.0,0.0574867688119411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019649325404316,0.0856318697333335,-0.0836669355630874,0.0,1.0827094229171053e-05,0.0,0.0,3.182688474655152,0.0,0.0,0.0,0.2641052603721618,4.0,0.0,1.0
747720,293.13189697265625,297.1499938964844,293.1499938964844,0.0556142516434192,-1491.6282958984375,304.1434326171875,0.7192870378494263,0.1017234027385711,0.092041790485382,293.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7830810546875,0.5620672702789307,0.050000000745058,0.0481578335165977,293.2042541503906,297.1499938964844,293.1499938964844,0.0634258389472961,-1264.2078857421875,304.15020751953125,0.7385867238044739,0.1104220449924469,0.0779692158102989,293.15283203125,297.1499938964844,293.1499938964844,0.1566869467496872,-3465.519287109375,304.1409912109375,0.9365571737289428,0.2253617495298385,0.2138809710741043,293.2821960449219,297.1499938964844,293.1499938964844,0.0056342249736189,-2081.572021484375,298.3013000488281,0.5620672702789307,0.050000000745058,0.2284400314092636,290.7670593261719,291.1499938964844,274.8500061035156,271.5394592285156,290.2715148925781,293.2824401855469,290.7419738769531,1.0,0.1808990687131881,1.0,0.050000000745058,0.7113634347915649,1.0,-0.7926391959190369,0.0001147408693213,0.7925244569778442,-0.129471093416214,0.0,0.0,0.0082424022257328,25.05681228637696,25.0,-292.24322509765625,-191.9884796142578,62.28501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806884765625,300.082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.359375,18000.0,0.0,0.0,0.0106684248894453,0.0,0.0,0.0,0.0,1.0,0.0574867688119411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019649325404316,0.0856318697333335,-0.0836669355630874,0.0,1.0827094229171053e-05,0.0,0.0,3.182688474655152,0.0,0.0,0.0,0.2641052603721618,4.0,0.0,1.0
747780,293.1307983398437,297.1499938964844,293.1499938964844,0.0501934811472892,-1387.1209716796875,304.15509033203125,0.7209951877593994,0.1024070680141449,0.0926833897829055,293.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897827148437,0.5621962547302246,0.050000000745058,0.0481569953262805,293.202392578125,297.1499938964844,293.1499938964844,0.0562718100845813,-1157.425048828125,304.1625061035156,0.7367127537727356,0.1094241365790367,0.0772894993424415,293.1518859863281,297.1499938964844,293.1499938964844,0.1434268802404403,-3206.50244140625,304.1669921875,0.937037706375122,0.22548508644104,0.214042916893959,293.28155517578125,297.1499938964844,293.1499938964844,0.0053689372725784,-1922.116455078125,298.67559814453125,0.5621962547302246,0.050000000745058,0.2284360527992248,291.71844482421875,291.1499938964844,274.8500061035156,271.5438232421875,290.27362060546875,293.2814025878906,291.857177734375,1.0,0.1808811128139495,1.0,0.050000000745058,0.7103637456893921,1.0,-0.792782187461853,0.0001149151139543,0.7926672697067261,-0.1293783187866211,0.0,0.0,0.0,25.038806915283203,25.0,927.154541015625,-1141.44677734375,62.28261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,300.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18233.947265625,18000.0,0.0,0.0,0.0147280944511294,0.0,0.0,0.0,0.0,1.0,0.0502411089837551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0126513922587037,0.094713881611824,-0.0820624902844429,0.0,1.4947143426979892e-05,0.0,0.0,3.588624954223633,0.0,0.0,0.0,0.2660495936870575,4.0,0.0,1.0
747840,293.1307983398437,297.1499938964844,293.1499938964844,0.0501934811472892,-1387.1209716796875,304.15509033203125,0.7209951877593994,0.1024070680141449,0.0926833897829055,293.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5897827148437,0.5621962547302246,0.050000000745058,0.0481569953262805,293.202392578125,297.1499938964844,293.1499938964844,0.0562718100845813,-1157.425048828125,304.1625061035156,0.7367127537727356,0.1094241365790367,0.0772894993424415,293.1518859863281,297.1499938964844,293.1499938964844,0.1434268802404403,-3206.50244140625,304.1669921875,0.937037706375122,0.22548508644104,0.214042916893959,293.28155517578125,297.1499938964844,293.1499938964844,0.0053689372725784,-1922.116455078125,298.67559814453125,0.5621962547302246,0.050000000745058,0.2284360527992248,291.71844482421875,291.1499938964844,274.8500061035156,271.5438232421875,290.27362060546875,293.2814025878906,291.857177734375,1.0,0.1808811128139495,1.0,0.050000000745058,0.7103637456893921,1.0,-0.792782187461853,0.0001149151139543,0.7926672697067261,-0.1293783187866211,0.0,0.0,0.0,25.038806915283203,25.0,927.154541015625,-1141.44677734375,62.28261566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663452148437,300.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18233.947265625,18000.0,0.0,0.0,0.0147280944511294,0.0,0.0,0.0,0.0,1.0,0.0502411089837551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0126513922587037,0.094713881611824,-0.0820624902844429,0.0,1.4947143426979892e-05,0.0,0.0,3.588624954223633,0.0,0.0,0.0,0.2660495936870575,4.0,0.0,1.0
747900,293.1306457519531,297.1499938964844,293.1499938964844,0.0516695380210876,-1414.723876953125,304.1512756347656,0.7216131687164307,0.1026796177029609,0.0929447785019874,293.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.70379638671875,0.5621771216392517,0.050000000745058,0.0481571219861507,293.2018127441406,297.1499938964844,293.1499938964844,0.0571395009756088,-1171.3717041015625,304.158447265625,0.7355804443359375,0.1088734194636344,0.0769130736589431,293.1517028808594,297.1499938964844,293.1499938964844,0.1460935324430465,-3259.9892578125,304.1586608886719,0.9370190501213074,0.2254941463470459,0.2140500694513321,293.2821350097656,297.1499938964844,293.1499938964844,0.0053269667550921,-1924.774658203125,298.62359619140625,0.5621771216392517,0.050000000745058,0.2284366488456726,291.6536560058594,291.1499938964844,274.8500061035156,271.5460205078125,290.2746887207031,293.2821044921875,291.4744873046875,1.0,0.1808710098266601,1.0,0.050000000745058,0.7098639011383057,1.0,-0.7926535606384277,0.0001149655217886,0.7925386428833008,-0.1293403953313827,0.0,0.0,0.0,25.040740966796875,25.0,-264.9931640625,-0.0,62.26610565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346618652344,300.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18104.52734375,18000.0,0.0,0.0,0.0163937956094741,0.0,0.0,0.0,0.0,1.0,0.0529905408620834,0.0,-0.0,-0.0,0.0,0.0,0.0,5.257106749922968e-05,0.0825414583086967,-0.0824888870120048,0.0,1.663761941017583e-05,0.0,0.0,3.08723258972168,0.0,0.0,0.0,0.2642056345939636,4.0,0.0,1.0
747960,293.13043212890625,297.1499938964844,293.1499938964844,0.0544563606381416,-1467.1151123046875,304.1460876464844,0.7222133874893188,0.1029710695147514,0.0931960865855217,293.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.5621674060821533,0.050000000745058,0.0481571853160858,293.201171875,297.1499938964844,293.1499938964844,0.0593611039221286,-1205.4725341796875,304.1529846191406,0.7344512343406677,0.108345054090023,0.0765350684523582,293.1512145996094,297.1499938964844,293.1499938964844,0.151753693819046,-3370.4970703125,304.14697265625,0.9370721578598022,0.2255693227052688,0.2140907496213913,293.2814636230469,297.1499938964844,293.1499938964844,0.0054397182539105,-1991.8927001953125,298.3939208984375,0.5621674060821533,0.050000000745058,0.2284369468688964,291.1826171875,291.1499938964844,274.8500061035156,271.5482177734375,290.2740478515625,293.2816162109375,291.09912109375,1.0,0.1808608621358871,1.0,0.050000000745058,0.7093640565872192,1.0,-0.7925507426261902,0.0001150241369032,0.7924357056617737,-0.1293365657329559,0.0,0.0,0.0,25.041004180908203,25.0,-458.5877685546875,-0.0,62.251224517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,300.0287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.724609375,18000.0,0.0,0.0,0.0159264300018548,0.0,0.0,0.0,0.0,1.0,0.0546868629753589,0.0,-0.0,-0.0,0.0,0.0,0.0,8.489520951115992e-06,0.0828880742192268,-0.0828795805573463,0.0,1.6163301552296616e-05,0.0,0.0,3.088618993759156,0.0,0.0,0.0,0.263820469379425,4.0,0.0,1.0
748020,293.12957763671875,297.1499938964844,293.1499938964844,0.0565878078341484,-1506.667236328125,304.1439208984375,0.7236720323562622,0.1036368384957313,0.0937715619802475,293.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047241210937,0.5622386932373047,0.050000000745058,0.0481567233800888,293.1996459960937,297.1499938964844,293.1499938964844,0.0601664930582046,-1219.0311279296875,304.1507263183594,0.732430636882782,0.1073579862713813,0.0758307874202728,293.14996337890625,297.1499938964844,293.1499938964844,0.1555027514696121,-3442.452880859375,304.1419677734375,0.9375093579292296,0.2257908880710601,0.214282289147377,293.2792053222656,297.1499938964844,293.1499938964844,0.005487382877618,-2026.90283203125,298.221435546875,0.5622386932373047,0.050000000745058,0.228434756398201,290.8846740722656,291.1499938964844,274.8500061035156,271.5526123046875,290.2699279785156,293.2793884277344,290.85430908203125,1.0,0.1808464527130127,1.0,0.050000000745058,0.7083643674850464,1.0,-0.7926227450370789,0.0001152061522589,0.792507529258728,-0.1294527649879455,0.0,0.0,0.0,25.028697967529297,25.0,-360.077880859375,-0.0,62.24591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,300.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.0131460074335336,0.0,0.0,0.0,0.0,1.0,0.0579158328473567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720867870375514e-06,0.0838631317019462,-0.0838554054498672,0.0,1.3341526937438177e-05,0.0,0.0,3.119659662246704,0.0,0.0,0.0,0.2637152969837188,4.0,0.0,1.0
748080,293.12957763671875,297.1499938964844,293.1499938964844,0.0565878078341484,-1506.667236328125,304.1439208984375,0.7236720323562622,0.1036368384957313,0.0937715619802475,293.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9047241210937,0.5622386932373047,0.050000000745058,0.0481567233800888,293.1996459960937,297.1499938964844,293.1499938964844,0.0601664930582046,-1219.0311279296875,304.1507263183594,0.732430636882782,0.1073579862713813,0.0758307874202728,293.14996337890625,297.1499938964844,293.1499938964844,0.1555027514696121,-3442.452880859375,304.1419677734375,0.9375093579292296,0.2257908880710601,0.214282289147377,293.2792053222656,297.1499938964844,293.1499938964844,0.005487382877618,-2026.90283203125,298.221435546875,0.5622386932373047,0.050000000745058,0.228434756398201,290.8846740722656,291.1499938964844,274.8500061035156,271.5526123046875,290.2699279785156,293.2793884277344,290.85430908203125,1.0,0.1808464527130127,1.0,0.050000000745058,0.7083643674850464,1.0,-0.7926227450370789,0.0001152061522589,0.792507529258728,-0.1294527649879455,0.0,0.0,0.0,25.028697967529297,25.0,-360.077880859375,-0.0,62.24591827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,300.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.0131460074335336,0.0,0.0,0.0,0.0,1.0,0.0579158328473567,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720867870375514e-06,0.0838631317019462,-0.0838554054498672,0.0,1.3341526937438177e-05,0.0,0.0,3.119659662246704,0.0,0.0,0.0,0.2637152969837188,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.0574616864323616,-1521.9085693359375,304.14471435546875,0.7252799272537231,0.1043460965156555,0.0944028347730636,293.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685546875,0.5623383522033691,0.050000000745058,0.0481560789048671,293.1981201171875,297.1499938964844,293.1499938964844,0.0596484281122684,-1212.375732421875,304.1515808105469,0.7305396795272827,0.1064112931489944,0.0751640126109123,293.1488037109375,297.1499938964844,293.1499938964844,0.1563721448183059,-3457.89501953125,304.1436767578125,0.9380465745925904,0.2260298877954483,0.2145065069198608,293.2767333984375,297.1499938964844,293.1499938964844,0.0054948292672634,-2032.419189453125,298.1364440917969,0.5623383522033691,0.050000000745058,0.2284317016601562,290.7818603515625,291.1499938964844,274.8500061035156,271.5569763183594,290.2636413574219,293.27691650390625,290.9181213378906,1.0,0.1808404624462127,1.0,0.050000000745058,0.7073646783828735,1.0,-0.7928447723388672,0.0001154276251327,0.7927293181419373,-0.1296751201152801,0.0,0.0,0.0251402333378791,25.01231384277344,25.0,621.4212036132812,-2997.991455078125,62.25766372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,300.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.392578125,18000.0,0.0,0.0,0.0104657346382737,0.0,0.0,0.0,0.0,1.0,0.0513722747564315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070411667227745,0.1523893624544143,-0.0819777026772499,0.0,1.0621390174492262e-05,0.0,0.0,5.786049842834473,0.0,0.0,0.0,0.272255539894104,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.0574616864323616,-1521.9085693359375,304.14471435546875,0.7252799272537231,0.1043460965156555,0.0944028347730636,293.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685546875,0.5623383522033691,0.050000000745058,0.0481560789048671,293.1981201171875,297.1499938964844,293.1499938964844,0.0596484281122684,-1212.375732421875,304.1515808105469,0.7305396795272827,0.1064112931489944,0.0751640126109123,293.1488037109375,297.1499938964844,293.1499938964844,0.1563721448183059,-3457.89501953125,304.1436767578125,0.9380465745925904,0.2260298877954483,0.2145065069198608,293.2767333984375,297.1499938964844,293.1499938964844,0.0054948292672634,-2032.419189453125,298.1364440917969,0.5623383522033691,0.050000000745058,0.2284317016601562,290.7818603515625,291.1499938964844,274.8500061035156,271.5569763183594,290.2636413574219,293.27691650390625,290.9181213378906,1.0,0.1808404624462127,1.0,0.050000000745058,0.7073646783828735,1.0,-0.7928447723388672,0.0001154276251327,0.7927293181419373,-0.1296751201152801,0.0,0.0,0.0251402333378791,25.01231384277344,25.0,621.4212036132812,-2997.991455078125,62.25766372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,300.9501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17686.392578125,18000.0,0.0,0.0,0.0104657346382737,0.0,0.0,0.0,0.0,1.0,0.0513722747564315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070411667227745,0.1523893624544143,-0.0819777026772499,0.0,1.0621390174492262e-05,0.0,0.0,5.786049842834473,0.0,0.0,0.0,0.272255539894104,4.0,0.0,1.0
748260,293.12841796875,297.1499938964844,293.1499938964844,0.0525695346295833,-1427.5057373046875,304.1536560058594,0.7266174554824829,0.1049306914210319,0.0949717462062835,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.5623268485069275,0.050000000745058,0.0481561534106731,293.1971740722656,297.1499938964844,293.1499938964844,0.0533472150564193,-1119.9598388671875,304.1605529785156,0.7284411787986755,0.1053860336542129,0.0744694098830223,293.14862060546875,297.1499938964844,293.1499938964844,0.1445398181676864,-3228.431640625,304.1633605957031,0.9382179975509644,0.2260963320732116,0.2146194726228714,293.2779541015625,297.1499938964844,293.1499938964844,0.0051774410530924,-1866.3121337890625,298.54266357421875,0.5623268485069275,0.050000000745058,0.2284320592880249,291.78369140625,291.1499938964844,274.8500061035156,271.5613708496094,290.25909423828125,293.27783203125,291.6530456542969,1.0,0.1808364689350128,1.0,0.050000000745058,0.7063649892807007,1.0,-0.7928301692008972,0.0001156063881353,0.792714536190033,-0.1299071609973907,0.0,0.0,0.0,25.010852813720703,25.0,-37.09619140625,-0.0,62.25398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826171875,299.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18142.94921875,18000.0,0.0,0.0,0.0170416813343763,0.0,0.0,0.0,0.0,1.0,0.0544612109661102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002261573681607,0.0832812935113906,-0.0830551385879516,0.0,1.7295140423811972e-05,0.0,0.0,3.121971845626831,0.0,0.0,0.0,0.2645107209682464,4.0,0.0,1.0
748320,293.12841796875,297.1499938964844,293.1499938964844,0.0525695346295833,-1427.5057373046875,304.1536560058594,0.7266174554824829,0.1049306914210319,0.0949717462062835,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.77655029296875,0.5623268485069275,0.050000000745058,0.0481561534106731,293.1971740722656,297.1499938964844,293.1499938964844,0.0533472150564193,-1119.9598388671875,304.1605529785156,0.7284411787986755,0.1053860336542129,0.0744694098830223,293.14862060546875,297.1499938964844,293.1499938964844,0.1445398181676864,-3228.431640625,304.1633605957031,0.9382179975509644,0.2260963320732116,0.2146194726228714,293.2779541015625,297.1499938964844,293.1499938964844,0.0051774410530924,-1866.3121337890625,298.54266357421875,0.5623268485069275,0.050000000745058,0.2284320592880249,291.78369140625,291.1499938964844,274.8500061035156,271.5613708496094,290.25909423828125,293.27783203125,291.6530456542969,1.0,0.1808364689350128,1.0,0.050000000745058,0.7063649892807007,1.0,-0.7928301692008972,0.0001156063881353,0.792714536190033,-0.1299071609973907,0.0,0.0,0.0,25.010852813720703,25.0,-37.09619140625,-0.0,62.25398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.826171875,299.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18142.94921875,18000.0,0.0,0.0,0.0170416813343763,0.0,0.0,0.0,0.0,1.0,0.0544612109661102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002261573681607,0.0832812935113906,-0.0830551385879516,0.0,1.7295140423811972e-05,0.0,0.0,3.121971845626831,0.0,0.0,0.0,0.2645107209682464,4.0,0.0,1.0
