time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748380,293.1283264160156,297.1499938964844,293.1499938964844,0.0573879852890968,-1518.5372314453125,304.1448669433594,0.7277271151542664,0.1054987981915474,0.0954623743891716,293.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5622797012329102,0.050000000745058,0.0481564626097679,293.1961669921875,297.1499938964844,293.1499938964844,0.0568741001188755,-1173.842529296875,304.1516418457031,0.726231038570404,0.1043924018740654,0.0737553238868713,293.1479187011719,297.1499938964844,293.1499938964844,0.154137521982193,-3415.644287109375,304.1438903808594,0.9383440613746644,0.2262738198041916,0.214739516377449,293.27685546875,297.1499938964844,293.1499938964844,0.0053382865153253,-1969.801025390625,298.15679931640625,0.5622797012329102,0.050000000745058,0.2284335196018219,291.0257873535156,291.1499938964844,274.8500061035156,271.5657653808594,290.2519226074219,293.2770080566406,290.9806823730469,1.0,0.1808290183544159,1.0,0.050000000745058,0.7053653001785278,1.0,-0.7927080392837524,0.0001157687293016,0.7925922274589539,-0.1301692724227905,0.0,0.0,0.0,25.01338768005371,25.0,-438.8913269042969,-0.0,62.23957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,299.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16015625,18000.0,0.0,0.0,0.0162003450095653,0.0,0.0,0.0,0.0,1.0,0.0577207282185554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.778132385283243e-06,0.0838313698768615,-0.0838235914707183,0.0,1.644129224587232e-05,0.0,0.0,3.1208388805389404,0.0,0.0,0.0,0.2637969255447387,4.0,0.0,1.0
748440,293.1283264160156,297.1499938964844,293.1499938964844,0.0573879852890968,-1518.5372314453125,304.1448669433594,0.7277271151542664,0.1054987981915474,0.0954623743891716,293.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.5622797012329102,0.050000000745058,0.0481564626097679,293.1961669921875,297.1499938964844,293.1499938964844,0.0568741001188755,-1173.842529296875,304.1516418457031,0.726231038570404,0.1043924018740654,0.0737553238868713,293.1479187011719,297.1499938964844,293.1499938964844,0.154137521982193,-3415.644287109375,304.1438903808594,0.9383440613746644,0.2262738198041916,0.214739516377449,293.27685546875,297.1499938964844,293.1499938964844,0.0053382865153253,-1969.801025390625,298.15679931640625,0.5622797012329102,0.050000000745058,0.2284335196018219,291.0257873535156,291.1499938964844,274.8500061035156,271.5657653808594,290.2519226074219,293.2770080566406,290.9806823730469,1.0,0.1808290183544159,1.0,0.050000000745058,0.7053653001785278,1.0,-0.7927080392837524,0.0001157687293016,0.7925922274589539,-0.1301692724227905,0.0,0.0,0.0,25.01338768005371,25.0,-438.8913269042969,-0.0,62.23957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148010253906,299.9745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.16015625,18000.0,0.0,0.0,0.0162003450095653,0.0,0.0,0.0,0.0,1.0,0.0577207282185554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.778132385283243e-06,0.0838313698768615,-0.0838235914707183,0.0,1.644129224587232e-05,0.0,0.0,3.1208388805389404,0.0,0.0,0.0,0.2637969255447387,4.0,0.0,1.0
748500,293.1280517578125,297.1499938964844,293.1499938964844,0.058347187936306,-1536.4359130859375,304.1440734863281,0.7284128069877625,0.105823203921318,0.0957434996962547,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9246826171875,0.562305212020874,0.050000000745058,0.0481562949717044,293.1954650878906,297.1499938964844,293.1499938964844,0.0571727491915226,-1178.972412109375,304.1507873535156,0.7252662181854248,0.1039428114891052,0.0734307691454887,293.1474304199219,297.1499938964844,293.1499938964844,0.1557925045490265,-3447.25146484375,304.1420288085937,0.9385702610015868,0.2263967841863632,0.2148499339818954,293.2757873535156,297.1499938964844,293.1499938964844,0.0053530554287135,-1982.9859619140625,298.0809936523437,0.562305212020874,0.050000000745058,0.2284327447414398,290.902587890625,291.1499938964844,274.8500061035156,271.56793212890625,290.247314453125,293.2759704589844,290.87017822265625,1.0,0.180827721953392,1.0,0.050000000745058,0.7048655152320862,1.0,-0.7927872538566589,0.000115881273814,0.7926713824272156,-0.130345270037651,0.0,0.0,0.0,25.00788116455078,25.0,-382.4657287597656,-0.0,62.24431228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,299.9747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.0148220704868435,0.0,0.0,0.0,0.0,1.0,0.0592656843364238,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722053851466626e-06,0.0843113586306572,-0.0843036323785781,0.0,1.504251758888131e-05,0.0,0.0,3.1368558406829834,0.0,0.0,0.0,0.2637723684310913,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0592037476599216,-1552.3673095703125,304.1435852050781,0.7291485071182251,0.1061607152223587,0.096040740609169,293.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222045898437,0.5623446702957153,0.050000000745058,0.0481560416519641,293.1947021484375,297.1499938964844,293.1499938964844,0.0573715679347515,-1182.56982421875,304.1502990722656,0.7243700623512268,0.1035205870866775,0.0731256902217865,293.1469421386719,297.1499938964844,293.1499938964844,0.157201811671257,-3473.96826171875,304.1408996582031,0.938831627368927,0.2265249043703079,0.214968129992485,293.2746276855469,297.1499938964844,293.1499938964844,0.0053607178851962,-1992.457275390625,298.01666259765625,0.5623446702957153,0.050000000745058,0.2284315228462219,290.80419921875,291.1499938964844,274.8500061035156,271.57012939453125,290.24237060546875,293.2748413085937,290.7759704589844,1.0,0.1808284670114517,1.0,0.050000000745058,0.7043656706809998,1.0,-0.7929178476333618,0.0001160057508968,0.7928018569946289,-0.1305401474237442,0.0,0.0,0.0,25.00052070617676,25.0,-329.33416748046875,-0.0,62.2542839050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,299.9749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.89453125,18000.0,0.0,0.0,0.0132438009604811,0.0,0.0,0.0,0.0,1.0,0.0607617571949958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719188943156041e-06,0.0847961828112602,-0.0847884640097618,0.0,1.3440774637274444e-05,0.0,0.0,3.154382467269897,0.0,0.0,0.0,0.2637959718704223,4.0,0.0,1.0
748620,293.1272888183594,297.1499938964844,293.1499938964844,0.0554230958223342,-1477.9296875,304.15283203125,0.7306514978408813,0.1068220287561416,0.0966478735208511,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5624305605888367,0.050000000745058,0.0481554865837097,293.1929626464844,297.1499938964844,293.1499938964844,0.052445963025093,-1110.280517578125,304.1591796875,0.7227368354797363,0.1027402654290199,0.0725693479180336,293.14630126953125,297.1499938964844,293.1499938964844,0.1479441672563552,-3292.910400390625,304.1611328125,0.939349353313446,0.2267344295978546,0.215195283293724,293.2735290527344,297.1499938964844,293.1499938964844,0.0052168183028697,-1893.944091796875,298.2546081542969,0.5624305605888367,0.050000000745058,0.2284289002418518,291.40673828125,291.1499938964844,274.8500061035156,271.57452392578125,290.2326965332031,293.2734069824219,291.64971923828125,1.0,0.1808359771966934,1.0,0.050000000745058,0.7033659815788269,1.0,-0.793247640132904,0.0001162720072898,0.7931313514709473,-0.1309620141983032,0.0,0.0,0.0,24.98514938354492,25.0,1167.94384765625,-2592.365966796875,62.283653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,302.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.38671875,18000.0,0.0,0.0,0.0153864929452538,0.0,0.0,0.0,0.0,1.0,0.0504010021686553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512242652475833,0.1334745585918426,-0.0822503045201301,0.0,1.5615334632457234e-05,0.0,0.0,5.113677024841309,0.0,0.0,0.0,0.2702307105064392,4.0,0.0,1.0
748680,293.1272888183594,297.1499938964844,293.1499938964844,0.0554230958223342,-1477.9296875,304.15283203125,0.7306514978408813,0.1068220287561416,0.0966478735208511,293.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.264892578125,0.5624305605888367,0.050000000745058,0.0481554865837097,293.1929626464844,297.1499938964844,293.1499938964844,0.052445963025093,-1110.280517578125,304.1591796875,0.7227368354797363,0.1027402654290199,0.0725693479180336,293.14630126953125,297.1499938964844,293.1499938964844,0.1479441672563552,-3292.910400390625,304.1611328125,0.939349353313446,0.2267344295978546,0.215195283293724,293.2735290527344,297.1499938964844,293.1499938964844,0.0052168183028697,-1893.944091796875,298.2546081542969,0.5624305605888367,0.050000000745058,0.2284289002418518,291.40673828125,291.1499938964844,274.8500061035156,271.57452392578125,290.2326965332031,293.2734069824219,291.64971923828125,1.0,0.1808359771966934,1.0,0.050000000745058,0.7033659815788269,1.0,-0.793247640132904,0.0001162720072898,0.7931313514709473,-0.1309620141983032,0.0,0.0,0.0,24.98514938354492,25.0,1167.94384765625,-2592.365966796875,62.283653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0293884277344,302.3946228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18065.38671875,18000.0,0.0,0.0,0.0153864929452538,0.0,0.0,0.0,0.0,1.0,0.0504010021686553,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0512242652475833,0.1334745585918426,-0.0822503045201301,0.0,1.5615334632457234e-05,0.0,0.0,5.113677024841309,0.0,0.0,0.0,0.2702307105064392,4.0,0.0,1.0
748740,293.12762451171875,297.1499938964844,293.1499938964844,0.0573538839817047,-1514.4512939453125,304.1477355957031,0.7317277193069458,0.1073309779167175,0.0971293821930885,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255065917969,0.562387228012085,0.050000000745058,0.0481557697057724,293.1913757324219,297.1499938964844,293.1499938964844,0.0532394126057624,-1123.508544921875,304.1539001464844,0.7209829688072205,0.1019699349999427,0.0720220431685447,293.1463317871094,297.1499938964844,293.1499938964844,0.1511560976505279,-3357.123779296875,304.15008544921875,0.9394065141677856,0.2268191426992416,0.2152708917856216,293.2748107910156,297.1499938964844,293.1499938964844,0.0051419641822576,-1888.0123291015625,298.1752014160156,0.562387228012085,0.050000000745058,0.2284302413463592,291.3341979980469,291.1499938964844,274.8500061035156,271.5788879394531,290.22540283203125,293.2748718261719,291.19610595703125,1.0,0.1808423548936844,1.0,0.050000000745058,0.702366292476654,1.0,-0.7932613492012024,0.0001164746427093,0.7931448817253113,-0.1313310414552688,0.0,0.0,0.0,24.9874267578125,25.0,-453.3211364746094,-0.0,62.289329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,299.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.208984375,18000.0,0.0,0.0,0.0188677925616502,0.0,0.0,0.0,0.0,1.0,0.0571214184165,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740104127966331e-05,0.0837389454245567,-0.0837272033095359,0.0,1.914841050165705e-05,0.0,0.0,3.124749183654785,0.0,0.0,0.0,0.2640511393547058,4.0,0.0,1.0
748800,293.12762451171875,297.1499938964844,293.1499938964844,0.0573538839817047,-1514.4512939453125,304.1477355957031,0.7317277193069458,0.1073309779167175,0.0971293821930885,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255065917969,0.562387228012085,0.050000000745058,0.0481557697057724,293.1913757324219,297.1499938964844,293.1499938964844,0.0532394126057624,-1123.508544921875,304.1539001464844,0.7209829688072205,0.1019699349999427,0.0720220431685447,293.1463317871094,297.1499938964844,293.1499938964844,0.1511560976505279,-3357.123779296875,304.15008544921875,0.9394065141677856,0.2268191426992416,0.2152708917856216,293.2748107910156,297.1499938964844,293.1499938964844,0.0051419641822576,-1888.0123291015625,298.1752014160156,0.562387228012085,0.050000000745058,0.2284302413463592,291.3341979980469,291.1499938964844,274.8500061035156,271.5788879394531,290.22540283203125,293.2748718261719,291.19610595703125,1.0,0.1808423548936844,1.0,0.050000000745058,0.702366292476654,1.0,-0.7932613492012024,0.0001164746427093,0.7931448817253113,-0.1313310414552688,0.0,0.0,0.0,24.9874267578125,25.0,-453.3211364746094,-0.0,62.289329528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104248046875,299.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.208984375,18000.0,0.0,0.0,0.0188677925616502,0.0,0.0,0.0,0.0,1.0,0.0571214184165,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1740104127966331e-05,0.0837389454245567,-0.0837272033095359,0.0,1.914841050165705e-05,0.0,0.0,3.124749183654785,0.0,0.0,0.0,0.2640511393547058,4.0,0.0,1.0
748860,293.12744140625,297.1499938964844,293.1499938964844,0.0601321421563625,-1567.107666015625,304.1440734863281,0.7329911589622498,0.1079285964369773,0.0976397544145584,293.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256896972656,0.562467098236084,0.050000000745058,0.0481552518904209,293.18896484375,297.1499938964844,293.1499938964844,0.0549278259277343,-1149.449462890625,304.1499938964844,0.7196835875511169,0.1014094501733779,0.0715855360031127,293.14556884765625,297.1499938964844,293.1499938964844,0.1563882827758789,-3457.822021484375,304.1418151855469,0.9398823976516724,0.2270696610212326,0.2154792994260788,293.27301025390625,297.1499938964844,293.1499938964844,0.0052275541238486,-1942.6729736328125,297.934326171875,0.562467098236084,0.050000000745058,0.2284277975559234,290.9017028808594,291.1499938964844,274.8444519042969,271.579345703125,290.2158203125,293.273193359375,290.8674621582031,1.0,0.1808542758226394,1.0,0.050000000745058,0.7013666033744812,1.0,-0.7935963869094849,0.0001167404916486,0.7934796810150146,-0.1316954493522644,0.0,0.0,0.0,24.973892211914062,25.0,-400.0616760253906,-0.0,62.321998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,299.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.0164779648184776,0.0,0.0,0.0,0.0,1.0,0.0602001808583736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725112482148688e-06,0.0846231132745742,-0.0846153944730758,0.0,1.6723039152566344e-05,0.0,0.0,3.148822546005249,0.0,0.0,0.0,0.2638121545314789,4.0,0.0,1.0
748920,293.12744140625,297.1499938964844,293.1499938964844,0.0601321421563625,-1567.107666015625,304.1440734863281,0.7329911589622498,0.1079285964369773,0.0976397544145584,293.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9256896972656,0.562467098236084,0.050000000745058,0.0481552518904209,293.18896484375,297.1499938964844,293.1499938964844,0.0549278259277343,-1149.449462890625,304.1499938964844,0.7196835875511169,0.1014094501733779,0.0715855360031127,293.14556884765625,297.1499938964844,293.1499938964844,0.1563882827758789,-3457.822021484375,304.1418151855469,0.9398823976516724,0.2270696610212326,0.2154792994260788,293.27301025390625,297.1499938964844,293.1499938964844,0.0052275541238486,-1942.6729736328125,297.934326171875,0.562467098236084,0.050000000745058,0.2284277975559234,290.9017028808594,291.1499938964844,274.8444519042969,271.579345703125,290.2158203125,293.273193359375,290.8674621582031,1.0,0.1808542758226394,1.0,0.050000000745058,0.7013666033744812,1.0,-0.7935963869094849,0.0001167404916486,0.7934796810150146,-0.1316954493522644,0.0,0.0,0.0,24.973892211914062,25.0,-400.0616760253906,-0.0,62.321998596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12457275390625,299.95611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.0164779648184776,0.0,0.0,0.0,0.0,1.0,0.0602001808583736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.725112482148688e-06,0.0846231132745742,-0.0846153944730758,0.0,1.6723039152566344e-05,0.0,0.0,3.148822546005249,0.0,0.0,0.0,0.2638121545314789,4.0,0.0,1.0
748980,293.1270446777344,297.1499938964844,293.1499938964844,0.0613738521933555,-1589.9095458984375,304.1441345214844,0.734534502029419,0.1085855439305305,0.098220095038414,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.5626669526100159,0.050000000745058,0.0481539629399776,293.1854553222656,297.1499938964844,293.1499938964844,0.0552885122597217,-1155.2376708984375,304.1495361328125,0.7190989851951599,0.1011331602931022,0.0713386908173561,293.1447448730469,297.1499938964844,293.1499938964844,0.1582082360982895,-3491.577880859375,304.141845703125,0.940629780292511,0.227345734834671,0.2157361805438995,293.2707824707031,297.1499938964844,293.1499938964844,0.0052439649589359,-1956.0234375,297.8239440917969,0.5626669526100159,0.050000000745058,0.2284216582775116,290.74664306640625,291.1499938964844,274.8283386230469,271.57232666015625,290.2073059082031,293.2709655761719,290.837158203125,1.0,0.1808798909187317,1.0,0.050000000745058,0.7003669738769531,1.0,-0.7942959666252136,0.0001170716641354,0.7941789031028748,-0.1319791674613952,0.0,0.0,0.0271605532616376,24.946733474731445,25.0,448.2416076660156,-2982.662353515625,62.39111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,300.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.85546875,18000.0,0.0,0.0,0.0133723486214876,0.0,0.0,0.0,0.0,1.0,0.054221324622631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069371186196804,0.1521459817886352,-0.0827748030424118,0.0,1.3571233466791456e-05,0.0,0.0,5.759839057922363,0.0,0.0,0.0,0.272363007068634,4.0,0.0,1.0
749040,293.1270446777344,297.1499938964844,293.1499938964844,0.0613738521933555,-1589.9095458984375,304.1441345214844,0.734534502029419,0.1085855439305305,0.098220095038414,293.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.5626669526100159,0.050000000745058,0.0481539629399776,293.1854553222656,297.1499938964844,293.1499938964844,0.0552885122597217,-1155.2376708984375,304.1495361328125,0.7190989851951599,0.1011331602931022,0.0713386908173561,293.1447448730469,297.1499938964844,293.1499938964844,0.1582082360982895,-3491.577880859375,304.141845703125,0.940629780292511,0.227345734834671,0.2157361805438995,293.2707824707031,297.1499938964844,293.1499938964844,0.0052439649589359,-1956.0234375,297.8239440917969,0.5626669526100159,0.050000000745058,0.2284216582775116,290.74664306640625,291.1499938964844,274.8283386230469,271.57232666015625,290.2073059082031,293.2709655761719,290.837158203125,1.0,0.1808798909187317,1.0,0.050000000745058,0.7003669738769531,1.0,-0.7942959666252136,0.0001170716641354,0.7941789031028748,-0.1319791674613952,0.0,0.0,0.0271605532616376,24.946733474731445,25.0,448.2416076660156,-2982.662353515625,62.39111709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38446044921875,300.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17639.85546875,18000.0,0.0,0.0,0.0133723486214876,0.0,0.0,0.0,0.0,1.0,0.054221324622631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069371186196804,0.1521459817886352,-0.0827748030424118,0.0,1.3571233466791456e-05,0.0,0.0,5.759839057922363,0.0,0.0,0.0,0.272363007068634,4.0,0.0,1.0
749100,293.1269836425781,297.1499938964844,293.1499938964844,0.0569500401616096,-1503.398193359375,304.1532897949219,0.735314130783081,0.1088877543807029,0.0985084474086761,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29266357421875,0.5627796649932861,0.050000000745058,0.0481532327830791,293.18341064453125,297.1499938964844,293.1499938964844,0.0507638864219188,-1088.363525390625,304.1578674316406,0.71905118227005,0.1010857820510864,0.071288026869297,293.1446533203125,297.1499938964844,293.1499938964844,0.1481688767671585,-3296.35986328125,304.1616516113281,0.9409933686256408,0.2274293452501297,0.2158466577529907,293.2709655761719,297.1499938964844,293.1499938964844,0.0050905724056065,-1851.8323974609373,298.1285095214844,0.5627796649932861,0.050000000745058,0.2284182012081146,291.4356384277344,291.1499938964844,274.8165588378906,271.566162109375,290.2044982910156,293.27081298828125,291.6701965332031,1.0,0.1808981746435165,1.0,0.050000000745058,0.6998671293258667,1.0,-0.7947088479995728,0.0001172464981209,0.7945915460586548,-0.1320775151252746,0.0,0.0,0.0,24.932523727416992,25.0,1156.272216796875,-2533.113037109375,62.4343376159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121154785156,302.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.064453125,18000.0,0.0,0.0,0.0169603209942579,0.0,0.0,0.0,0.0,1.0,0.0512882098555564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482698269188404,0.1308188885450363,-0.0825490579009056,0.0,1.721256921882741e-05,0.0,0.0,5.010293960571289,0.0,0.0,0.0,0.2699384391307831,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0557209029793739,-1479.7489013671875,304.1546936035156,0.7359449863433838,0.1091300323605537,0.0987510085105896,293.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.77496337890625,0.5628499388694763,0.050000000745058,0.0481527782976627,293.1813049316406,297.1499938964844,293.1499938964844,0.0493636652827262,-1068.2216796875,304.1587829589844,0.719048023223877,0.1010725498199462,0.071264773607254,293.1448669433594,297.1499938964844,293.1499938964844,0.1451110988855362,-3237.643798828125,304.16461181640625,0.9411798119544984,0.2274554520845413,0.2158913612365722,293.272216796875,297.1499938964844,293.1499938964844,0.0049400455318391,-1787.6376953125,298.2807312011719,0.5628499388694763,0.050000000745058,0.2284160554409027,291.8053894042969,291.1499938964844,274.8023986816406,271.5583190917969,290.203369140625,293.27203369140625,291.7104187011719,1.0,0.1809176206588745,1.0,0.050000000745058,0.6993672847747803,1.0,-0.7950226068496704,0.000117397714348,0.7949051856994629,-0.132118672132492,0.0,0.0,0.0,24.924699783325195,25.0,76.90681457519531,-0.0,62.47127532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7794494628906,299.9216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18164.228515625,18000.0,0.0,0.0,0.0198472272604703,0.0,0.0,0.0,0.0,1.0,0.0561919435858726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004565917770378,0.084128089249134,-0.0836714953184127,0.0,2.014241363212932e-05,0.0,0.0,3.158008575439453,0.0,0.0,0.0,0.2647200524806976,4.0,0.0,1.0
749220,293.1274719238281,297.1499938964844,293.1499938964844,0.0609181970357894,-1579.2354736328125,304.1449279785156,0.7371857166290283,0.1096529364585876,0.0991985499858856,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5630558133125305,0.050000000745058,0.0481514483690261,293.1762084960937,297.1499938964844,293.1499938964844,0.0540018007159233,-1136.37646484375,304.1485290527344,0.7195653915405273,0.1013092994689941,0.0713614672422409,293.1444702148437,297.1499938964844,293.1499938964844,0.1554422527551651,-3438.93408203125,304.1434631347656,0.941752016544342,0.2276669293642044,0.2160384505987167,293.2713928222656,297.1499938964844,293.1499938964844,0.0050919856876134,-1890.819580078125,297.8654479980469,0.5630558133125305,0.050000000745058,0.2284097522497177,291.01837158203125,291.1499938964844,274.76739501953125,271.5378723144531,290.19952392578125,293.2715759277344,290.9682922363281,1.0,0.1809643656015396,1.0,0.050000000745058,0.6983675956726074,1.0,-0.7958430051803589,0.0001177347585326,0.7957252860069275,-0.132149264216423,0.0,0.0,0.0,24.9017391204834,25.0,-463.2759399414063,-0.0,62.564414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,299.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.0189275667071342,0.0,0.0,0.0,0.0,1.0,0.0593621619045734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81770268076798e-06,0.0843781903386116,-0.0843703746795654,0.0,1.9209073798265308e-05,0.0,0.0,3.141952514648437,0.0,0.0,0.0,0.2638707160949707,4.0,0.0,1.0
749280,293.1274719238281,297.1499938964844,293.1499938964844,0.0609181970357894,-1579.2354736328125,304.1449279785156,0.7371857166290283,0.1096529364585876,0.0991985499858856,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.5630558133125305,0.050000000745058,0.0481514483690261,293.1762084960937,297.1499938964844,293.1499938964844,0.0540018007159233,-1136.37646484375,304.1485290527344,0.7195653915405273,0.1013092994689941,0.0713614672422409,293.1444702148437,297.1499938964844,293.1499938964844,0.1554422527551651,-3438.93408203125,304.1434631347656,0.941752016544342,0.2276669293642044,0.2160384505987167,293.2713928222656,297.1499938964844,293.1499938964844,0.0050919856876134,-1890.819580078125,297.8654479980469,0.5630558133125305,0.050000000745058,0.2284097522497177,291.01837158203125,291.1499938964844,274.76739501953125,271.5378723144531,290.19952392578125,293.2715759277344,290.9682922363281,1.0,0.1809643656015396,1.0,0.050000000745058,0.6983675956726074,1.0,-0.7958430051803589,0.0001177347585326,0.7957252860069275,-0.132149264216423,0.0,0.0,0.0,24.9017391204834,25.0,-463.2759399414063,-0.0,62.564414978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,299.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.0189275667071342,0.0,0.0,0.0,0.0,1.0,0.0593621619045734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.81770268076798e-06,0.0843781903386116,-0.0843703746795654,0.0,1.9209073798265308e-05,0.0,0.0,3.141952514648437,0.0,0.0,0.0,0.2638707160949707,4.0,0.0,1.0
749340,293.127197265625,297.1499938964844,293.1499938964844,0.0628138110041618,-1615.1455078125,304.1434936523437,0.738837480545044,0.1102839559316635,0.0997441411018371,293.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.5634428262710571,0.050000000745058,0.0481489598751068,293.1698913574219,297.1499938964844,293.1499938964844,0.0557528808712959,-1161.671630859375,304.1461486816406,0.7211117148399353,0.1019246652722358,0.0717258676886558,293.1436462402344,297.1499938964844,293.1499938964844,0.1587573140859604,-3501.858154296875,304.1402282714844,0.9428206086158752,0.2279711067676544,0.2163121551275253,293.2691650390625,297.1499938964844,293.1499938964844,0.0051177334971725,-1915.0980224609373,297.71490478515625,0.5634428262710571,0.050000000745058,0.228397935628891,290.78106689453125,291.1499938964844,274.7240600585937,271.5115051269531,290.1948547363281,293.2693786621094,290.7516174316406,1.0,0.1810335963964462,1.0,0.050000000745058,0.6973679661750793,1.0,-0.7972463965415955,0.0001181890183943,0.7971282005310059,-0.1321936398744583,0.0,0.0,9.273622708860783e-05,24.85709571838379,25.0,-346.476318359375,-0.0,62.71638870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,299.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0154777076095342,0.0,0.0,0.0,0.0,1.0,0.0623008124530315,0.0,-0.0,-0.0,0.0,0.0,0.0,7.811401701474097e-06,0.0853094160556793,-0.0853016003966331,0.0,1.570790664118249e-05,0.0,0.0,3.173800706863404,0.0,0.0,0.0,0.263851523399353,4.0,0.0,1.0
749400,293.127197265625,297.1499938964844,293.1499938964844,0.0628138110041618,-1615.1455078125,304.1434936523437,0.738837480545044,0.1102839559316635,0.0997441411018371,293.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001403808594,0.5634428262710571,0.050000000745058,0.0481489598751068,293.1698913574219,297.1499938964844,293.1499938964844,0.0557528808712959,-1161.671630859375,304.1461486816406,0.7211117148399353,0.1019246652722358,0.0717258676886558,293.1436462402344,297.1499938964844,293.1499938964844,0.1587573140859604,-3501.858154296875,304.1402282714844,0.9428206086158752,0.2279711067676544,0.2163121551275253,293.2691650390625,297.1499938964844,293.1499938964844,0.0051177334971725,-1915.0980224609373,297.71490478515625,0.5634428262710571,0.050000000745058,0.228397935628891,290.78106689453125,291.1499938964844,274.7240600585937,271.5115051269531,290.1948547363281,293.2693786621094,290.7516174316406,1.0,0.1810335963964462,1.0,0.050000000745058,0.6973679661750793,1.0,-0.7972463965415955,0.0001181890183943,0.7971282005310059,-0.1321936398744583,0.0,0.0,9.273622708860783e-05,24.85709571838379,25.0,-346.476318359375,-0.0,62.71638870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33123779296875,299.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.361328125,18000.0,0.0,0.0,0.0154777076095342,0.0,0.0,0.0,0.0,1.0,0.0623008124530315,0.0,-0.0,-0.0,0.0,0.0,0.0,7.811401701474097e-06,0.0853094160556793,-0.0853016003966331,0.0,1.570790664118249e-05,0.0,0.0,3.173800706863404,0.0,0.0,0.0,0.263851523399353,4.0,0.0,1.0
749460,293.1269836425781,297.1499938964844,293.1499938964844,0.0578722283244133,-1517.540771484375,304.15460205078125,0.7406130433082581,0.1109063550829887,0.1003197431564331,293.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5638806819915771,0.050000000745058,0.0481461510062217,293.1629943847656,297.1499938964844,293.1499938964844,0.0512675158679485,-1093.920166015625,304.15557861328125,0.7233823537826538,0.102820947766304,0.0723103359341621,293.14324951171875,297.1499938964844,293.1499938964844,0.1473121345043182,-3278.687255859375,304.1640625,0.9439554810523988,0.2282174825668335,0.2165792733430862,293.2685241699219,297.1499938964844,293.1499938964844,0.0049421559087932,-1796.1529541015625,298.0533447265625,0.5638806819915771,0.050000000745058,0.2283846139907837,291.5626220703125,291.1499938964844,274.6731872558594,271.4797058105469,290.1917724609375,293.2683410644531,291.7610168457031,1.0,0.1811273097991943,1.0,0.050000000745058,0.6963682770729065,1.0,-0.7989399433135986,0.0001187005400424,0.798821210861206,-0.1322082430124282,0.0,0.0,0.0,24.808809280395508,25.0,1097.06982421875,-2096.2998046875,62.90769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,301.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18182.83984375,18000.0,0.0,0.0,0.0182819887995719,0.0,0.0,0.0,0.0,1.0,0.0528991594910621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315483063459396,0.114604502916336,-0.0830561891198158,0.0,1.855389382399153e-05,0.0,0.0,4.372243404388428,0.0,0.0,0.0,0.2681765556335449,4.0,0.0,1.0
749520,293.1269836425781,297.1499938964844,293.1499938964844,0.0578722283244133,-1517.540771484375,304.15460205078125,0.7406130433082581,0.1109063550829887,0.1003197431564331,293.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.420166015625,0.5638806819915771,0.050000000745058,0.0481461510062217,293.1629943847656,297.1499938964844,293.1499938964844,0.0512675158679485,-1093.920166015625,304.15557861328125,0.7233823537826538,0.102820947766304,0.0723103359341621,293.14324951171875,297.1499938964844,293.1499938964844,0.1473121345043182,-3278.687255859375,304.1640625,0.9439554810523988,0.2282174825668335,0.2165792733430862,293.2685241699219,297.1499938964844,293.1499938964844,0.0049421559087932,-1796.1529541015625,298.0533447265625,0.5638806819915771,0.050000000745058,0.2283846139907837,291.5626220703125,291.1499938964844,274.6731872558594,271.4797058105469,290.1917724609375,293.2683410644531,291.7610168457031,1.0,0.1811273097991943,1.0,0.050000000745058,0.6963682770729065,1.0,-0.7989399433135986,0.0001187005400424,0.798821210861206,-0.1322082430124282,0.0,0.0,0.0,24.808809280395508,25.0,1097.06982421875,-2096.2998046875,62.90769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,301.6850891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18182.83984375,18000.0,0.0,0.0,0.0182819887995719,0.0,0.0,0.0,0.0,1.0,0.0528991594910621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0315483063459396,0.114604502916336,-0.0830561891198158,0.0,1.855389382399153e-05,0.0,0.0,4.372243404388428,0.0,0.0,0.0,0.2681765556335449,4.0,0.0,1.0
749580,293.1274108886719,297.1499938964844,293.1499938964844,0.0612491592764854,-1582.5255126953125,304.1468200683594,0.7419934868812561,0.1113983318209648,0.100770853459835,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.5642105340957642,0.050000000745058,0.0481440424919128,293.1560974121094,297.1499938964844,293.1499938964844,0.0549100004136562,-1146.64208984375,304.1470642089844,0.7258890271186829,0.1038893684744834,0.0730142593383789,293.14324951171875,297.1499938964844,293.1499938964844,0.1536549776792526,-3403.4853515625,304.1474609375,0.9446993470191956,0.2283874601125717,0.2167144268751144,293.2693786621094,297.1499938964844,293.1499938964844,0.0049329758621752,-1826.064697265625,297.8486328125,0.5642105340957642,0.050000000745058,0.2283746004104614,291.2297668457031,291.1499938964844,274.61553955078125,271.44305419921875,290.19110107421875,293.2694702148437,291.11724853515625,1.0,0.1812357306480407,1.0,0.050000000745058,0.6953685879707336,1.0,-0.8004738688468933,0.0001191752162412,0.8003546595573425,-0.1321196854114532,0.0,0.0,0.0,24.777494430541992,25.0,-486.43109130859375,-0.0,63.09836196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,299.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.369140625,18000.0,0.0,0.0,0.0203349217772483,0.0,0.0,0.0,0.0,1.0,0.058408360928297,0.0,-0.0,-0.0,0.0,0.0,0.0,9.670995495980604e-06,0.0841341763734817,-0.0841245055198669,0.0,2.0637360648834147e-05,0.0,0.0,3.1378090381622314,0.0,0.0,0.0,0.2640255093574524,4.0,0.0,1.0
749640,293.1274108886719,297.1499938964844,293.1499938964844,0.0612491592764854,-1582.5255126953125,304.1468200683594,0.7419934868812561,0.1113983318209648,0.100770853459835,293.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31817626953125,0.5642105340957642,0.050000000745058,0.0481440424919128,293.1560974121094,297.1499938964844,293.1499938964844,0.0549100004136562,-1146.64208984375,304.1470642089844,0.7258890271186829,0.1038893684744834,0.0730142593383789,293.14324951171875,297.1499938964844,293.1499938964844,0.1536549776792526,-3403.4853515625,304.1474609375,0.9446993470191956,0.2283874601125717,0.2167144268751144,293.2693786621094,297.1499938964844,293.1499938964844,0.0049329758621752,-1826.064697265625,297.8486328125,0.5642105340957642,0.050000000745058,0.2283746004104614,291.2297668457031,291.1499938964844,274.61553955078125,271.44305419921875,290.19110107421875,293.2694702148437,291.11724853515625,1.0,0.1812357306480407,1.0,0.050000000745058,0.6953685879707336,1.0,-0.8004738688468933,0.0001191752162412,0.8003546595573425,-0.1321196854114532,0.0,0.0,0.0,24.777494430541992,25.0,-486.43109130859375,-0.0,63.09836196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032897949219,299.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.369140625,18000.0,0.0,0.0,0.0203349217772483,0.0,0.0,0.0,0.0,1.0,0.058408360928297,0.0,-0.0,-0.0,0.0,0.0,0.0,9.670995495980604e-06,0.0841341763734817,-0.0841245055198669,0.0,2.0637360648834147e-05,0.0,0.0,3.1378090381622314,0.0,0.0,0.0,0.2640255093574524,4.0,0.0,1.0
749700,293.1273803710937,297.1499938964844,293.1499938964844,0.0627919510006904,-1612.197265625,304.1446228027344,0.7427873015403748,0.1116896271705627,0.1010145843029022,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.5644341111183167,0.050000000745058,0.0481426157057285,293.1523132324219,297.1499938964844,293.1499938964844,0.0566813312470912,-1172.166748046875,304.1444091796875,0.727433979511261,0.1045549660921096,0.073445588350296,293.142822265625,297.1499938964844,293.1499938964844,0.156617596745491,-3460.38818359375,304.1426086425781,0.945272982120514,0.2285518199205398,0.2168490290641784,293.26837158203125,297.1499938964844,293.1499938964844,0.0049834884703159,-1857.295166015625,297.7096252441406,0.5644341111183167,0.050000000745058,0.2283678501844406,290.9824523925781,291.1499938964844,274.5843811035156,271.42303466796875,290.1893615722656,293.2685546875,290.93768310546875,1.0,0.1812982112169265,1.0,0.050000000745058,0.694868803024292,1.0,-0.8014357089996338,0.0001194543510791,0.8013162612915039,-0.1321007758378982,0.0,0.0,0.0,24.754777908325195,25.0,-458.73779296875,-0.0,63.21391677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,299.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.68359375,18000.0,0.0,0.0,0.0189407486468553,0.0,0.0,0.0,0.0,1.0,0.0599318519234657,0.0,-0.0,-0.0,0.0,0.0,0.0,7.76970227889251e-06,0.0845584571361541,-0.0845506861805915,0.0,1.9222452465328388e-05,0.0,0.0,3.1481640338897705,0.0,0.0,0.0,0.2638684809207916,4.0,0.0,1.0
749760,293.1272277832031,297.1499938964844,293.1499938964844,0.0637830719351768,-1631.1025390625,304.143798828125,0.7436838746070862,0.1120060831308364,0.1012863293290138,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87969970703125,0.5646932125091553,0.050000000745058,0.0481409691274166,293.1483459472656,297.1499938964844,293.1499938964844,0.057978443801403,-1190.5997314453125,304.14306640625,0.7291900515556335,0.1053004711866378,0.0739370957016944,293.14239501953125,297.1499938964844,293.1499938964844,0.1583831757307052,-3493.8916015625,304.1407775878906,0.9459438323974608,0.2287305146455764,0.2170094400644302,293.2671813964844,297.1499938964844,293.1499938964844,0.0049981749616563,-1870.34912109375,297.63043212890625,0.5646932125091553,0.050000000745058,0.2283600270748138,290.8568725585937,291.1499938964844,274.55181884765625,271.4020080566406,290.1872253417969,293.26739501953125,290.82373046875,1.0,0.1813677698373794,1.0,0.050000000745058,0.6943689584732056,1.0,-0.8025328516960144,0.0001197629899252,0.8024131059646606,-0.1321031004190445,0.0,0.0,0.0,24.727991104125977,25.0,-397.2335815429688,-0.0,63.34471893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2517395019531,299.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.0171470697969198,0.0,0.0,0.0,0.0,1.0,0.0614068321883678,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72185103414813e-06,0.0850201994180679,-0.0850124806165695,0.0,1.7402095181751065e-05,0.0,0.0,3.1635444164276123,0.0,0.0,0.0,0.2638444006443023,4.0,0.0,1.0
749820,293.1268005371094,297.1499938964844,293.1499938964844,0.0630402043461799,-1614.8714599609375,304.147705078125,0.7456289529800415,0.1126692667603492,0.1018740609288215,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744506835937,0.5652545094490051,0.050000000745058,0.0481374114751815,293.1402587890625,297.1499938964844,293.1499938964844,0.0580959916114807,-1189.781005859375,304.145751953125,0.7331739664077759,0.1069854795932769,0.0750687196850776,293.1415405273437,297.1499938964844,293.1499938964844,0.1559843271970749,-3445.807861328125,304.1491394042969,0.9473857283592224,0.2290934473276138,0.2173533141613006,293.2649230957031,297.1499938964844,293.1499938964844,0.0049890931695699,-1852.6849365234373,297.641357421875,0.5652545094490051,0.050000000745058,0.2283431589603424,290.9501342773437,291.1499938964844,274.4827880859375,271.3571472167969,290.1822204589844,293.2649841308594,291.2031555175781,1.0,0.1815283447504043,1.0,0.050000000745058,0.6933692693710327,1.0,-0.8049845695495605,0.000120438329759,0.8048641085624695,-0.1321515440940857,0.0,0.0,0.0088110296055674,24.67078971862793,25.0,960.55126953125,-3026.573974609375,63.64144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,302.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17773.68359375,18000.0,0.0,0.0,0.0152757558971643,0.0,0.0,0.0,0.0,1.0,0.0522923171520233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071912333369255,0.1544052809476852,-0.0824929550290107,0.0,1.5502950191148557e-05,0.0,0.0,5.8966240882873535,0.0,0.0,0.0,0.2730426490306854,4.0,0.0,1.0
749880,293.1268005371094,297.1499938964844,293.1499938964844,0.0630402043461799,-1614.8714599609375,304.147705078125,0.7456289529800415,0.1126692667603492,0.1018740609288215,293.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8744506835937,0.5652545094490051,0.050000000745058,0.0481374114751815,293.1402587890625,297.1499938964844,293.1499938964844,0.0580959916114807,-1189.781005859375,304.145751953125,0.7331739664077759,0.1069854795932769,0.0750687196850776,293.1415405273437,297.1499938964844,293.1499938964844,0.1559843271970749,-3445.807861328125,304.1491394042969,0.9473857283592224,0.2290934473276138,0.2173533141613006,293.2649230957031,297.1499938964844,293.1499938964844,0.0049890931695699,-1852.6849365234373,297.641357421875,0.5652545094490051,0.050000000745058,0.2283431589603424,290.9501342773437,291.1499938964844,274.4827880859375,271.3571472167969,290.1822204589844,293.2649841308594,291.2031555175781,1.0,0.1815283447504043,1.0,0.050000000745058,0.6933692693710327,1.0,-0.8049845695495605,0.000120438329759,0.8048641085624695,-0.1321515440940857,0.0,0.0,0.0088110296055674,24.67078971862793,25.0,960.55126953125,-3026.573974609375,63.64144515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443603515625,302.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17773.68359375,18000.0,0.0,0.0,0.0152757558971643,0.0,0.0,0.0,0.0,1.0,0.0522923171520233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071912333369255,0.1544052809476852,-0.0824929550290107,0.0,1.5502950191148557e-05,0.0,0.0,5.8966240882873535,0.0,0.0,0.0,0.2730426490306854,4.0,0.0,1.0
749940,293.12713623046875,297.1499938964844,293.1499938964844,0.0604522638022899,-1563.801513671875,304.15142822265625,0.747256338596344,0.1131905689835548,0.1023785918951034,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67138671875,0.5656906366348267,0.050000000745058,0.048134658485651,293.1327209472656,297.1499938964844,293.1499938964844,0.0565851256251335,-1165.102783203125,304.1484069824219,0.7373000979423523,0.1087583899497985,0.0762956216931343,293.14166259765625,297.1499938964844,293.1499938964844,0.1496678590774536,-3324.6826171875,304.1571350097656,0.9484071135520936,0.2292839586734771,0.2175625413656234,293.2666015625,297.1499938964844,293.1499938964844,0.0047432263381779,-1739.195556640625,297.926025390625,0.5656906366348267,0.050000000745058,0.2283300906419754,291.6136779785156,291.1499938964844,274.4092712402344,271.3089599609375,290.1799011230469,293.2665405273437,291.4296569824219,1.0,0.1817088276147842,1.0,0.050000000745058,0.6923696398735046,1.0,-0.8072949051856995,0.0001210880436701,0.8071737885475159,-0.1321731060743332,0.0,0.0,0.0,24.632455825805664,25.0,-314.27032470703125,-0.0,63.94353866577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,299.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.6953125,18000.0,0.0,0.0,0.0206136144697666,0.0,0.0,0.0,0.0,1.0,0.0574071556329727,0.0,-0.0,-0.0,0.0,0.0,0.0,5.085429074824788e-05,0.0839823633432388,-0.0839315056800842,0.0,2.092019713018089e-05,0.0,0.0,3.1421592235565186,0.0,0.0,0.0,0.2643664479255676,4.0,0.0,1.0
750000,293.12713623046875,297.1499938964844,293.1499938964844,0.0604522638022899,-1563.801513671875,304.15142822265625,0.747256338596344,0.1131905689835548,0.1023785918951034,293.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.67138671875,0.5656906366348267,0.050000000745058,0.048134658485651,293.1327209472656,297.1499938964844,293.1499938964844,0.0565851256251335,-1165.102783203125,304.1484069824219,0.7373000979423523,0.1087583899497985,0.0762956216931343,293.14166259765625,297.1499938964844,293.1499938964844,0.1496678590774536,-3324.6826171875,304.1571350097656,0.9484071135520936,0.2292839586734771,0.2175625413656234,293.2666015625,297.1499938964844,293.1499938964844,0.0047432263381779,-1739.195556640625,297.926025390625,0.5656906366348267,0.050000000745058,0.2283300906419754,291.6136779785156,291.1499938964844,274.4092712402344,271.3089599609375,290.1799011230469,293.2665405273437,291.4296569824219,1.0,0.1817088276147842,1.0,0.050000000745058,0.6923696398735046,1.0,-0.8072949051856995,0.0001210880436701,0.8071737885475159,-0.1321731060743332,0.0,0.0,0.0,24.632455825805664,25.0,-314.27032470703125,-0.0,63.94353866577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8649597167969,299.939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18106.6953125,18000.0,0.0,0.0,0.0206136144697666,0.0,0.0,0.0,0.0,1.0,0.0574071556329727,0.0,-0.0,-0.0,0.0,0.0,0.0,5.085429074824788e-05,0.0839823633432388,-0.0839315056800842,0.0,2.092019713018089e-05,0.0,0.0,3.1421592235565186,0.0,0.0,0.0,0.2643664479255676,4.0,0.0,1.0
750060,293.12713623046875,297.1499938964844,293.1499938964844,0.0647739395499229,-1647.5045166015625,304.1441955566406,0.748881995677948,0.1137674823403358,0.1028640866279602,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.566162109375,0.050000000745058,0.0481316968798637,293.125,297.1499938964844,293.1499938964844,0.0619383119046688,-1243.1280517578125,304.14044189453125,0.7418050169944763,0.1107571870088577,0.0776387751102447,293.1408996582031,297.1499938964844,293.1499938964844,0.1581609398126602,-3488.57177734375,304.1415405273437,0.94961816072464,0.2296508997678756,0.2178578227758407,293.2647705078125,297.1499938964844,293.1499938964844,0.0048832395114004,-1826.9610595703125,297.5518493652344,0.566162109375,0.050000000745058,0.2283160388469696,290.933349609375,291.1499938964844,274.3319396972656,271.25799560546875,290.1730041503906,293.2649841308594,290.89324951171875,1.0,0.1819076389074325,1.0,0.050000000745058,0.6913699507713318,1.0,-0.8098234534263611,0.0001217944663949,0.8097016215324402,-0.1322913020849228,0.0,0.0,0.0,24.590539932250977,25.0,-449.0325927734375,-0.0,64.27558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,299.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.0182493962347507,0.0,0.0,0.0,0.0,1.0,0.0604711659252643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744285539956763e-06,0.0847272649407386,-0.0847195237874984,0.0,1.852081732067745e-05,0.0,0.0,3.153809070587158,0.0,0.0,0.0,0.2638603746891022,4.0,0.0,1.0
750120,293.12713623046875,297.1499938964844,293.1499938964844,0.0647739395499229,-1647.5045166015625,304.1441955566406,0.748881995677948,0.1137674823403358,0.1028640866279602,293.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9664001464844,0.566162109375,0.050000000745058,0.0481316968798637,293.125,297.1499938964844,293.1499938964844,0.0619383119046688,-1243.1280517578125,304.14044189453125,0.7418050169944763,0.1107571870088577,0.0776387751102447,293.1408996582031,297.1499938964844,293.1499938964844,0.1581609398126602,-3488.57177734375,304.1415405273437,0.94961816072464,0.2296508997678756,0.2178578227758407,293.2647705078125,297.1499938964844,293.1499938964844,0.0048832395114004,-1826.9610595703125,297.5518493652344,0.566162109375,0.050000000745058,0.2283160388469696,290.933349609375,291.1499938964844,274.3319396972656,271.25799560546875,290.1730041503906,293.2649841308594,290.89324951171875,1.0,0.1819076389074325,1.0,0.050000000745058,0.6913699507713318,1.0,-0.8098234534263611,0.0001217944663949,0.8097016215324402,-0.1322913020849228,0.0,0.0,0.0,24.590539932250977,25.0,-449.0325927734375,-0.0,64.27558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,299.9411315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.541015625,18000.0,0.0,0.0,0.0182493962347507,0.0,0.0,0.0,0.0,1.0,0.0604711659252643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744285539956763e-06,0.0847272649407386,-0.0847195237874984,0.0,1.852081732067745e-05,0.0,0.0,3.153809070587158,0.0,0.0,0.0,0.2638603746891022,4.0,0.0,1.0
