time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750180,293.126708984375,297.1499938964844,293.1499938964844,0.0665333047509193,-1681.0860595703125,304.1432800292969,0.7508378028869629,0.1144324988126754,0.103443942964077,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73687744140625,0.5667318105697632,0.050000000745058,0.0481281355023384,293.1170959472656,297.1499938964844,293.1499938964844,0.0649424791336059,-1286.009521484375,304.1387023925781,0.746955394744873,0.112992413341999,0.0791606605052948,293.1399230957031,297.1499938964844,293.1499938964844,0.1612123996019363,-3545.812744140625,304.139404296875,0.9511308670043944,0.2300788462162017,0.218250423669815,293.2621154785156,297.1499938964844,293.1499938964844,0.0049062427133321,-1847.7711181640625,297.41259765625,0.5667318105697632,0.050000000745058,0.2282991409301757,290.7215270996094,291.1499938964844,274.2515869140625,271.2047424316406,290.1620788574219,293.2623291015625,290.7355651855469,1.0,0.1821333765983581,1.0,0.050000000745058,0.6903703212738037,1.0,-0.8127924799919128,0.0001226108288392,0.8126698732376099,-0.1325973719358444,0.0,0.0,0.0246677938848733,24.537012100219727,25.0,93.27194213867188,-2764.192138671875,64.66126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,299.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17614.306640625,18000.0,0.0,0.0,0.0142562836408615,0.0,0.0,0.0,0.0,1.0,0.0569697842001915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553958490490913,0.1388039141893386,-0.0834080725908279,0.0,1.4468316294369288e-05,0.0,0.0,5.203763008117676,0.0,0.0,0.0,0.2712481319904327,4.0,0.0,1.0
750240,293.126708984375,297.1499938964844,293.1499938964844,0.0665333047509193,-1681.0860595703125,304.1432800292969,0.7508378028869629,0.1144324988126754,0.103443942964077,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.73687744140625,0.5667318105697632,0.050000000745058,0.0481281355023384,293.1170959472656,297.1499938964844,293.1499938964844,0.0649424791336059,-1286.009521484375,304.1387023925781,0.746955394744873,0.112992413341999,0.0791606605052948,293.1399230957031,297.1499938964844,293.1499938964844,0.1612123996019363,-3545.812744140625,304.139404296875,0.9511308670043944,0.2300788462162017,0.218250423669815,293.2621154785156,297.1499938964844,293.1499938964844,0.0049062427133321,-1847.7711181640625,297.41259765625,0.5667318105697632,0.050000000745058,0.2282991409301757,290.7215270996094,291.1499938964844,274.2515869140625,271.2047424316406,290.1620788574219,293.2623291015625,290.7355651855469,1.0,0.1821333765983581,1.0,0.050000000745058,0.6903703212738037,1.0,-0.8127924799919128,0.0001226108288392,0.8126698732376099,-0.1325973719358444,0.0,0.0,0.0246677938848733,24.537012100219727,25.0,93.27194213867188,-2764.192138671875,64.66126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4893798828125,299.4333801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17614.306640625,18000.0,0.0,0.0,0.0142562836408615,0.0,0.0,0.0,0.0,1.0,0.0569697842001915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0553958490490913,0.1388039141893386,-0.0834080725908279,0.0,1.4468316294369288e-05,0.0,0.0,5.203763008117676,0.0,0.0,0.0,0.2712481319904327,4.0,0.0,1.0
750300,293.1265869140625,297.1499938964844,293.1499938964844,0.0625372156500816,-1601.2568359375,304.1518859863281,0.7518283724784851,0.1147521808743476,0.1037420853972435,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5670077204704285,0.050000000745058,0.0481264144182205,293.1133117675781,297.1499938964844,293.1499938964844,0.0616485960781574,-1233.7845458984375,304.1468505859375,0.7496621012687683,0.1141528859734535,0.0799661204218864,293.1396789550781,297.1499938964844,293.1499938964844,0.152317389845848,-3373.218994140625,304.15777587890625,0.9518617391586304,0.2302560657262802,0.2184416502714157,293.26177978515625,297.1499938964844,293.1499938964844,0.0048151742666959,-1771.59228515625,297.6767272949219,0.5670077204704285,0.050000000745058,0.2282909899950027,291.2842102050781,291.1499938964844,274.2105407714844,271.1774597167969,290.1559143066406,293.26171875,291.5419006347656,1.0,0.1822556406259536,1.0,0.050000000745058,0.6898704767227173,1.0,-0.8143346905708313,0.0001230381749337,0.8142116665840149,-0.132810890674591,0.0,0.0,0.0,24.51181411743164,25.0,1138.5146484375,-2912.9384765625,64.86595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,302.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.091796875,18000.0,0.0,0.0,0.0167729351669549,0.0,0.0,0.0,0.0,1.0,0.0508010275661945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0659308806061744,0.1482083946466446,-0.0822775140404701,0.0,1.70223975146655e-05,0.0,0.0,5.68586540222168,0.0,0.0,0.0,0.2722631692886352,4.0,0.0,1.0
750360,293.1268005371094,297.1499938964844,293.1499938964844,0.0601060800254344,-1553.759521484375,304.15576171875,0.7526510953903198,0.1150099709630012,0.1039995998144149,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7481384277344,0.5672140121459961,0.050000000745058,0.0481251291930675,293.1098937988281,297.1499938964844,293.1499938964844,0.0599030666053295,-1206.1309814453125,304.150390625,0.7522851824760437,0.1152880564332008,0.0807667076587677,293.1398010253906,297.1499938964844,293.1499938964844,0.1468734741210937,-3268.083740234375,304.16583251953125,0.9523809552192688,0.2303614914417266,0.2185683995485305,293.2629699707031,297.1499938964844,293.1499938964844,0.0046389391645789,-1686.2867431640625,297.92218017578125,0.5672140121459961,0.050000000745058,0.2282848954200744,291.81402587890625,291.1499938964844,274.16900634765625,271.1498107910156,290.1503601074219,293.2627868652344,291.78485107421875,1.0,0.1823807954788208,1.0,0.050000000745058,0.6893706917762756,1.0,-0.8157480359077454,0.0001234418450621,0.8156245946884155,-0.1330333948135376,0.0,0.0,0.0,24.495752334594727,25.0,306.5853881835937,-137.42909240722656,65.06380462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,299.87506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.9296875,18000.0,0.0,0.0,0.0199615098536014,0.0,0.0,0.0,0.0,1.0,0.0562487728893756,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001447123941034,0.0852281004190445,-0.0837809741497039,0.0,2.0258394215488806e-05,0.0,0.0,3.206719160079956,0.0,0.0,0.0,0.2650031745433807,4.0,0.0,1.0
750420,293.1270446777344,297.1499938964844,293.1499938964844,0.0658107176423072,-1664.8651123046875,304.1446838378906,0.7541372179985046,0.1155469939112663,0.104462020099163,293.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5675896406173706,0.050000000745058,0.048122800886631,293.1032409667969,297.1499938964844,293.1499938964844,0.0670543015003204,-1312.4434814453125,304.1387023925781,0.757561206817627,0.1176543161273002,0.0823870077729225,293.1392822265625,297.1499938964844,293.1499938964844,0.1581664234399795,-3487.35595703125,304.1424560546875,0.9534061551094056,0.2307201772928238,0.2188517600297927,293.2621154785156,297.1499938964844,293.1499938964844,0.0047708679921925,-1784.6866455078125,297.4776916503906,0.5675896406173706,0.050000000745058,0.2282738387584686,291.0083312988281,291.1499938964844,274.0848693847656,271.0936889648437,290.1337280273437,293.2622985839844,290.9505615234375,1.0,0.1826396435499191,1.0,0.050000000745058,0.6883710622787476,1.0,-0.8185715675354004,0.000124264799524,0.8184472918510437,-0.1336143761873245,0.0,0.0,0.0,24.467714309692383,25.0,-500.5344848632813,-0.0,65.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,299.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.0191979706287384,0.0,0.0,0.0,0.0,1.0,0.0594914369285106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.90760987001704e-06,0.0844322070479393,-0.0844242945313453,0.0,1.948349927261006e-05,0.0,0.0,3.144820213317871,0.0,0.0,0.0,0.2639056444168091,4.0,0.0,1.0
750480,293.1270446777344,297.1499938964844,293.1499938964844,0.0658107176423072,-1664.8651123046875,304.1446838378906,0.7541372179985046,0.1155469939112663,0.104462020099163,293.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.5675896406173706,0.050000000745058,0.048122800886631,293.1032409667969,297.1499938964844,293.1499938964844,0.0670543015003204,-1312.4434814453125,304.1387023925781,0.757561206817627,0.1176543161273002,0.0823870077729225,293.1392822265625,297.1499938964844,293.1499938964844,0.1581664234399795,-3487.35595703125,304.1424560546875,0.9534061551094056,0.2307201772928238,0.2188517600297927,293.2621154785156,297.1499938964844,293.1499938964844,0.0047708679921925,-1784.6866455078125,297.4776916503906,0.5675896406173706,0.050000000745058,0.2282738387584686,291.0083312988281,291.1499938964844,274.0848693847656,271.0936889648437,290.1337280273437,293.2622985839844,290.9505615234375,1.0,0.1826396435499191,1.0,0.050000000745058,0.6883710622787476,1.0,-0.8185715675354004,0.000124264799524,0.8184472918510437,-0.1336143761873245,0.0,0.0,0.0,24.467714309692383,25.0,-500.5344848632813,-0.0,65.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,299.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.861328125,18000.0,0.0,0.0,0.0191979706287384,0.0,0.0,0.0,0.0,1.0,0.0594914369285106,0.0,-0.0,-0.0,0.0,0.0,0.0,7.90760987001704e-06,0.0844322070479393,-0.0844242945313453,0.0,1.948349927261006e-05,0.0,0.0,3.144820213317871,0.0,0.0,0.0,0.2639056444168091,4.0,0.0,1.0
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0679340362548828,-1705.93359375,304.1429748535156,0.7559676170349121,0.1161893233656883,0.1050184071063995,293.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76177978515625,0.5680753588676453,0.050000000745058,0.0481198020279407,293.0964660644531,297.1499938964844,293.1499938964844,0.0707240775227546,-1366.1695556640625,304.13641357421875,0.7633836269378662,0.1202137097716331,0.0841436982154846,293.1383361816406,297.1499938964844,293.1499938964844,0.1620603054761886,-3560.813232421875,304.1386108398437,0.954817533493042,0.2311864048242569,0.2192775458097458,293.2594909667969,297.1499938964844,293.1499938964844,0.0048045301809906,-1812.905517578125,297.308837890625,0.5680753588676453,0.050000000745058,0.2282596230506897,290.7400817871094,291.1499938964844,274.0,271.0369567871094,290.1098327636719,293.2597045898437,290.7084045410156,1.0,0.1829200685024261,1.0,0.050000000745058,0.6873713731765747,1.0,-0.8218379020690918,0.0001252105721505,0.8217127323150635,-0.1345000714063644,0.0,0.0,0.0118644582107663,24.424707412719727,25.0,-370.2295227050781,-703.7318115234375,65.91936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,299.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.857421875,18000.0,0.0,0.0,0.0154313165694475,0.0,0.0,0.0,0.0,1.0,0.0616999082267284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072359559126198,0.0922086909413337,-0.0849727317690849,0.0,1.566082391946111e-05,0.0,0.0,3.423914194107056,0.0,0.0,0.0,0.2653225064277649,4.0,0.0,1.0
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0679340362548828,-1705.93359375,304.1429748535156,0.7559676170349121,0.1161893233656883,0.1050184071063995,293.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76177978515625,0.5680753588676453,0.050000000745058,0.0481198020279407,293.0964660644531,297.1499938964844,293.1499938964844,0.0707240775227546,-1366.1695556640625,304.13641357421875,0.7633836269378662,0.1202137097716331,0.0841436982154846,293.1383361816406,297.1499938964844,293.1499938964844,0.1620603054761886,-3560.813232421875,304.1386108398437,0.954817533493042,0.2311864048242569,0.2192775458097458,293.2594909667969,297.1499938964844,293.1499938964844,0.0048045301809906,-1812.905517578125,297.308837890625,0.5680753588676453,0.050000000745058,0.2282596230506897,290.7400817871094,291.1499938964844,274.0,271.0369567871094,290.1098327636719,293.2597045898437,290.7084045410156,1.0,0.1829200685024261,1.0,0.050000000745058,0.6873713731765747,1.0,-0.8218379020690918,0.0001252105721505,0.8217127323150635,-0.1345000714063644,0.0,0.0,0.0118644582107663,24.424707412719727,25.0,-370.2295227050781,-703.7318115234375,65.91936492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4046325683594,299.8258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.857421875,18000.0,0.0,0.0,0.0154313165694475,0.0,0.0,0.0,0.0,1.0,0.0616999082267284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072359559126198,0.0922086909413337,-0.0849727317690849,0.0,1.566082391946111e-05,0.0,0.0,3.423914194107056,0.0,0.0,0.0,0.2653225064277649,4.0,0.0,1.0
750660,293.1267395019531,297.1499938964844,293.1499938964844,0.0617173612117767,-1581.8724365234375,304.1559753417969,0.7577467560768127,0.1167817190289497,0.1055805385112762,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039428710937,0.5684962868690491,0.050000000745058,0.048117209225893,293.0904235839844,297.1499938964844,293.1499938964844,0.0658745467662811,-1287.220703125,304.1493530273437,0.7693231105804443,0.1227997615933418,0.0859605744481086,293.1380310058594,297.1499938964844,293.1499938964844,0.1482952386140823,-3293.79931640625,304.1659545898437,0.9560599327087402,0.2315438091754913,0.2196640819311142,293.2594909667969,297.1499938964844,293.1499938964844,0.0045954775996506,-1673.9583740234375,297.7751159667969,0.5684962868690491,0.050000000745058,0.2282473295927047,291.7241516113281,291.1499938964844,273.9151306152344,270.9801330566406,290.08251953125,293.25927734375,291.8264465332031,1.0,0.1832191199064254,1.0,0.050000000745058,0.6863717436790466,1.0,-0.8251392841339111,0.0001261904544662,0.8250131011009216,-0.1356150209903717,0.0,0.0,0.0,24.3894100189209,25.0,806.0240478515625,-1040.7371826171875,66.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,300.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.453125,18000.0,0.0,0.0,0.0197340287268161,0.0,0.0,0.0,0.0,1.0,0.0543241053819656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113051543012261,0.0946949422359466,-0.083389788866043,0.0,2.002752989938017e-05,0.0,0.0,3.5884079933166504,0.0,0.0,0.0,0.2660937309265136,4.0,0.0,1.0
750720,293.1267395019531,297.1499938964844,293.1499938964844,0.0617173612117767,-1581.8724365234375,304.1559753417969,0.7577467560768127,0.1167817190289497,0.1055805385112762,293.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6039428710937,0.5684962868690491,0.050000000745058,0.048117209225893,293.0904235839844,297.1499938964844,293.1499938964844,0.0658745467662811,-1287.220703125,304.1493530273437,0.7693231105804443,0.1227997615933418,0.0859605744481086,293.1380310058594,297.1499938964844,293.1499938964844,0.1482952386140823,-3293.79931640625,304.1659545898437,0.9560599327087402,0.2315438091754913,0.2196640819311142,293.2594909667969,297.1499938964844,293.1499938964844,0.0045954775996506,-1673.9583740234375,297.7751159667969,0.5684962868690491,0.050000000745058,0.2282473295927047,291.7241516113281,291.1499938964844,273.9151306152344,270.9801330566406,290.08251953125,293.25927734375,291.8264465332031,1.0,0.1832191199064254,1.0,0.050000000745058,0.6863717436790466,1.0,-0.8251392841339111,0.0001261904544662,0.8250131011009216,-0.1356150209903717,0.0,0.0,0.0,24.3894100189209,25.0,806.0240478515625,-1040.7371826171875,66.39146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9302673339844,300.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18244.453125,18000.0,0.0,0.0,0.0197340287268161,0.0,0.0,0.0,0.0,1.0,0.0543241053819656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0113051543012261,0.0946949422359466,-0.083389788866043,0.0,2.002752989938017e-05,0.0,0.0,3.5884079933166504,0.0,0.0,0.0,0.2660937309265136,4.0,0.0,1.0
750780,293.127197265625,297.1499938964844,293.1499938964844,0.0670079812407493,-1685.58740234375,304.1450500488281,0.7590324282646179,0.1172731444239616,0.1060175448656082,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5687319040298462,0.050000000745058,0.0481157600879669,293.0853576660156,297.1499938964844,293.1499938964844,0.0729138553142547,-1393.865234375,304.1377258300781,0.7748655080795288,0.1253305524587631,0.0877184048295021,293.1378173828125,297.1499938964844,293.1499938964844,0.1587172597646713,-3496.39794921875,304.1430358886719,0.956853449344635,0.2318877279758453,0.2199460715055465,293.2594909667969,297.1499938964844,293.1499938964844,0.0046671917662024,-1747.3248291015625,297.3921813964844,0.5687319040298462,0.050000000745058,0.2282404601573944,291.0531311035156,291.1499938964844,273.8309936523437,270.9237976074219,290.0511169433594,293.2596740722656,290.970458984375,1.0,0.1835229843854904,1.0,0.050000000745058,0.6853721141815186,1.0,-0.8281018733978271,0.0001271205255761,0.8279747366905212,-0.1368784308433532,0.0,0.0,0.0,24.376245498657227,25.0,-546.2886352539062,-0.0,66.84363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,299.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.021484375,18000.0,0.0,0.0,0.0204120967537164,0.0,0.0,0.0,0.0,1.0,0.0584244951605796,0.0,-0.0,-0.0,0.0,0.0,0.0,8.398806130571757e-06,0.0841094180941581,-0.0841010138392448,0.0,2.0715682694572024e-05,0.0,0.0,3.134744167327881,0.0,0.0,0.0,0.2639473378658294,4.0,0.0,1.0
750840,293.127197265625,297.1499938964844,293.1499938964844,0.0670079812407493,-1685.58740234375,304.1450500488281,0.7590324282646179,0.1172731444239616,0.1060175448656082,293.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5687319040298462,0.050000000745058,0.0481157600879669,293.0853576660156,297.1499938964844,293.1499938964844,0.0729138553142547,-1393.865234375,304.1377258300781,0.7748655080795288,0.1253305524587631,0.0877184048295021,293.1378173828125,297.1499938964844,293.1499938964844,0.1587172597646713,-3496.39794921875,304.1430358886719,0.956853449344635,0.2318877279758453,0.2199460715055465,293.2594909667969,297.1499938964844,293.1499938964844,0.0046671917662024,-1747.3248291015625,297.3921813964844,0.5687319040298462,0.050000000745058,0.2282404601573944,291.0531311035156,291.1499938964844,273.8309936523437,270.9237976074219,290.0511169433594,293.2596740722656,290.970458984375,1.0,0.1835229843854904,1.0,0.050000000745058,0.6853721141815186,1.0,-0.8281018733978271,0.0001271205255761,0.8279747366905212,-0.1368784308433532,0.0,0.0,0.0,24.376245498657227,25.0,-546.2886352539062,-0.0,66.84363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,299.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18036.021484375,18000.0,0.0,0.0,0.0204120967537164,0.0,0.0,0.0,0.0,1.0,0.0584244951605796,0.0,-0.0,-0.0,0.0,0.0,0.0,8.398806130571757e-06,0.0841094180941581,-0.0841010138392448,0.0,2.0715682694572024e-05,0.0,0.0,3.134744167327881,0.0,0.0,0.0,0.2639473378658294,4.0,0.0,1.0
750900,293.127197265625,297.1499938964844,293.1499938964844,0.0683955550193786,-1712.744384765625,304.1434631347656,0.7597957849502563,0.1175638735294342,0.1062649637460708,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8860168457031,0.568896472454071,0.050000000745058,0.0481147542595863,293.0827941894531,297.1499938964844,293.1499938964844,0.0751636177301406,-1427.67236328125,304.1358947753906,0.7777771353721619,0.1266523450613021,0.0886285975575447,293.13739013671875,297.1499938964844,293.1499938964844,0.1614037156105041,-3547.357177734375,304.13946533203125,0.9574281573295592,0.2321254909038543,0.2201576232910156,293.2582702636719,297.1499938964844,293.1499938964844,0.0047033512964844,-1771.4453125,297.2714538574219,0.568896472454071,0.050000000745058,0.2282356768846511,290.8504943847656,291.1499938964844,273.7894592285156,270.8959655761719,290.0321044921875,293.25848388671875,290.80767822265625,1.0,0.1836799383163452,1.0,0.050000000745058,0.6848723292350769,1.0,-0.8297380805015564,0.0001276307884836,0.8296104073524475,-0.1376335024833679,0.0,0.0,0.0,24.362913131713867,25.0,-492.9908447265625,-0.0,67.08580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15203857421875,299.8675842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.302734375,18000.0,0.0,0.0,0.0187819302082061,0.0,0.0,0.0,0.0,1.0,0.059947345405817,0.0,-0.0,-0.0,0.0,0.0,0.0,7.742193702142686e-06,0.0845532715320587,-0.0845455303788185,0.0,1.906127181428019e-05,0.0,0.0,3.147209405899048,0.0,0.0,0.0,0.2638410627841949,4.0,0.0,1.0
750960,293.1271057128906,297.1499938964844,293.1499938964844,0.069461666047573,-1733.5247802734375,304.1427307128906,0.7606192231178284,0.1178699433803558,0.1065323054790496,293.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7433776855469,0.5690722465515137,0.050000000745058,0.0481136813759803,293.080322265625,297.1499938964844,293.1499938964844,0.0770894885063171,-1456.4715576171875,304.13494873046875,0.7807523012161255,0.1279933452606201,0.0895580649375915,293.136962890625,297.1499938964844,293.1499938964844,0.163400113582611,-3584.822509765625,304.13775634765625,0.9580400586128236,0.2323691397905349,0.2203837633132934,293.2569274902344,297.1499938964844,293.1499938964844,0.0047184028662741,-1784.9462890625,297.1874389648437,0.5690722465515137,0.050000000745058,0.2282305806875229,290.71832275390625,291.1499938964844,273.7484130859375,270.8684997558594,290.0115966796875,293.25714111328125,290.6839294433594,1.0,0.1838408410549163,1.0,0.050000000745058,0.6843724846839905,1.0,-0.831438422203064,0.0001281623408431,0.8313102126121521,-0.1384596079587936,0.0,0.0,0.0159765295684337,24.347808837890625,25.0,-378.133544921875,-1545.5894775390625,67.33644104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309020996094,299.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.45703125,18000.0,0.0,0.0,0.0168097224086523,0.0,0.0,0.0,0.0,1.0,0.0595845058560371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179300364106893,0.1021064594388008,-0.0841764286160469,0.0,1.7059732272173278e-05,0.0,0.0,3.7893664836883545,0.0,0.0,0.0,0.2670046687126159,4.0,0.0,1.0
751020,293.1273498535156,297.1499938964844,293.1499938964844,0.0630287751555442,-1604.70703125,304.156005859375,0.7621223330497742,0.1184037700295448,0.1070471629500389,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62042236328125,0.5693342089653015,0.050000000745058,0.048112079501152,293.0762023925781,297.1499938964844,293.1499938964844,0.0718087181448936,-1369.4415283203125,304.14892578125,0.7865334153175354,0.1305972039699554,0.091405302286148,293.1368713378906,297.1499938964844,293.1499938964844,0.1493099331855774,-3312.067626953125,304.16558837890625,0.9590249061584472,0.2327204942703247,0.2207711189985275,293.2572937011719,297.1499938964844,293.1499938964844,0.0045064017176628,-1644.4920654296875,297.6759033203125,0.5693342089653015,0.050000000745058,0.2282229959964752,291.7296447753906,291.1499938964844,273.6680603027344,270.8148193359375,289.96954345703125,293.2570495605469,291.80487060546875,1.0,0.1841699481010437,1.0,0.050000000745058,0.6833728551864624,1.0,-0.8347272276878357,0.0001292188680963,0.8345980048179626,-0.140238344669342,0.0,0.0,0.0,24.32815933227539,25.0,699.2361450195312,-860.4126586914062,67.83694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412475585937,300.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18249.189453125,18000.0,0.0,0.0,0.0216414388269186,0.0,0.0,0.0,0.0,1.0,0.0532370544970035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009155036881566,0.0921732187271118,-0.0830181762576103,0.0,2.196330933657009e-05,0.0,0.0,3.489941358566284,0.0,0.0,0.0,0.2658621668815613,4.0,0.0,1.0
751080,293.1273498535156,297.1499938964844,293.1499938964844,0.0630287751555442,-1604.70703125,304.156005859375,0.7621223330497742,0.1184037700295448,0.1070471629500389,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.62042236328125,0.5693342089653015,0.050000000745058,0.048112079501152,293.0762023925781,297.1499938964844,293.1499938964844,0.0718087181448936,-1369.4415283203125,304.14892578125,0.7865334153175354,0.1305972039699554,0.091405302286148,293.1368713378906,297.1499938964844,293.1499938964844,0.1493099331855774,-3312.067626953125,304.16558837890625,0.9590249061584472,0.2327204942703247,0.2207711189985275,293.2572937011719,297.1499938964844,293.1499938964844,0.0045064017176628,-1644.4920654296875,297.6759033203125,0.5693342089653015,0.050000000745058,0.2282229959964752,291.7296447753906,291.1499938964844,273.6680603027344,270.8148193359375,289.96954345703125,293.2570495605469,291.80487060546875,1.0,0.1841699481010437,1.0,0.050000000745058,0.6833728551864624,1.0,-0.8347272276878357,0.0001292188680963,0.8345980048179626,-0.140238344669342,0.0,0.0,0.0,24.32815933227539,25.0,699.2361450195312,-860.4126586914062,67.83694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412475585937,300.1748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18249.189453125,18000.0,0.0,0.0,0.0216414388269186,0.0,0.0,0.0,0.0,1.0,0.0532370544970035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.009155036881566,0.0921732187271118,-0.0830181762576103,0.0,2.196330933657009e-05,0.0,0.0,3.489941358566284,0.0,0.0,0.0,0.2658621668815613,4.0,0.0,1.0
751140,293.1280212402344,297.1499938964844,293.1499938964844,0.0687546208500862,-1717.662841796875,304.1444702148437,0.763106107711792,0.1188377737998962,0.107431910932064,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.5694040656089783,0.050000000745058,0.0481116510927677,293.0732421875,297.1499938964844,293.1499938964844,0.0794878602027893,-1488.16064453125,304.136474609375,0.7916871309280396,0.1330681890249252,0.093133844435215,293.1368103027344,297.1499938964844,293.1499938964844,0.1607344299554824,-3533.437255859375,304.1413269042969,0.959559202194214,0.2330656796693802,0.2210536003112793,293.2572021484375,297.1499938964844,293.1499938964844,0.0045950324274599,-1727.299072265625,297.2461853027344,0.5694040656089783,0.050000000745058,0.2282209545373916,290.9781188964844,291.1499938964844,273.5907287597656,270.7633056640625,289.9247131347656,293.25738525390625,290.8966979980469,1.0,0.1844957321882248,1.0,0.050000000745058,0.6823732256889343,1.0,-0.8375994563102722,0.0001302025630138,0.8374692797660828,-0.1420982629060745,0.0,0.0,0.0,24.331148147583008,25.0,-591.5535888671875,-0.0,68.30531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,299.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.919921875,18000.0,0.0,0.0,0.0221358276903629,0.0,0.0,0.0,0.0,1.0,0.0572481043636798,0.0,-0.0,-0.0,0.0,0.0,0.0,8.303706636070274e-06,0.0837206169962883,-0.0837123095989227,0.0,2.2465050278697163e-05,0.0,0.0,3.119884967803955,0.0,0.0,0.0,0.2639007568359375,4.0,0.0,1.0
751200,293.1280212402344,297.1499938964844,293.1499938964844,0.0687546208500862,-1717.662841796875,304.1444702148437,0.763106107711792,0.1188377737998962,0.107431910932064,293.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.5694040656089783,0.050000000745058,0.0481116510927677,293.0732421875,297.1499938964844,293.1499938964844,0.0794878602027893,-1488.16064453125,304.136474609375,0.7916871309280396,0.1330681890249252,0.093133844435215,293.1368103027344,297.1499938964844,293.1499938964844,0.1607344299554824,-3533.437255859375,304.1413269042969,0.959559202194214,0.2330656796693802,0.2210536003112793,293.2572021484375,297.1499938964844,293.1499938964844,0.0045950324274599,-1727.299072265625,297.2461853027344,0.5694040656089783,0.050000000745058,0.2282209545373916,290.9781188964844,291.1499938964844,273.5907287597656,270.7633056640625,289.9247131347656,293.25738525390625,290.8966979980469,1.0,0.1844957321882248,1.0,0.050000000745058,0.6823732256889343,1.0,-0.8375994563102722,0.0001302025630138,0.8374692797660828,-0.1420982629060745,0.0,0.0,0.0,24.331148147583008,25.0,-591.5535888671875,-0.0,68.30531311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266967773437,299.7973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.919921875,18000.0,0.0,0.0,0.0221358276903629,0.0,0.0,0.0,0.0,1.0,0.0572481043636798,0.0,-0.0,-0.0,0.0,0.0,0.0,8.303706636070274e-06,0.0837206169962883,-0.0837123095989227,0.0,2.2465050278697163e-05,0.0,0.0,3.119884967803955,0.0,0.0,0.0,0.2639007568359375,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0703458487987518,-1748.360107421875,304.1440124511719,0.7643927931785583,0.1193710789084434,0.1078938692808151,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.705322265625,0.5695814490318298,0.050000000745058,0.0481105707585811,293.0703430175781,297.1499938964844,293.1499938964844,0.0827452689409256,-1536.81103515625,304.1359558105469,0.7970127463340759,0.1355996280908584,0.0948962420225143,293.1361389160156,297.1499938964844,293.1499938964844,0.1636853665113449,-3588.008544921875,304.1400451660156,0.9604759812355042,0.2335328906774521,0.2214850932359695,293.2547607421875,297.1499938964844,293.1499938964844,0.0046578189358115,-1760.28466796875,297.0761413574219,0.5695814490318298,0.050000000745058,0.2282158285379409,290.7137756347656,291.1499938964844,273.5172119140625,270.71453857421875,289.8738708496094,293.2549133300781,290.8521728515625,1.0,0.1848278492689132,1.0,0.050000000745058,0.681373655796051,1.0,-0.8407793045043945,0.0001312783424509,0.8406480550765991,-0.1441951692104339,0.0,0.0,0.0326363183557987,24.318634033203125,25.0,480.745849609375,-3084.490234375,68.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,300.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17689.396484375,18000.0,0.0,0.0,0.01895865611732,0.0,0.0,0.0,0.0,1.0,0.050431240350008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714750364422798,0.1531735062599182,-0.0816984698176384,0.0,1.924062598845921e-05,0.0,0.0,5.820186614990234,0.0,0.0,0.0,0.2725182473659515,4.0,0.0,1.0
751320,293.1281433105469,297.1499938964844,293.1499938964844,0.0703458487987518,-1748.360107421875,304.1440124511719,0.7643927931785583,0.1193710789084434,0.1078938692808151,293.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.705322265625,0.5695814490318298,0.050000000745058,0.0481105707585811,293.0703430175781,297.1499938964844,293.1499938964844,0.0827452689409256,-1536.81103515625,304.1359558105469,0.7970127463340759,0.1355996280908584,0.0948962420225143,293.1361389160156,297.1499938964844,293.1499938964844,0.1636853665113449,-3588.008544921875,304.1400451660156,0.9604759812355042,0.2335328906774521,0.2214850932359695,293.2547607421875,297.1499938964844,293.1499938964844,0.0046578189358115,-1760.28466796875,297.0761413574219,0.5695814490318298,0.050000000745058,0.2282158285379409,290.7137756347656,291.1499938964844,273.5172119140625,270.71453857421875,289.8738708496094,293.2549133300781,290.8521728515625,1.0,0.1848278492689132,1.0,0.050000000745058,0.681373655796051,1.0,-0.8407793045043945,0.0001312783424509,0.8406480550765991,-0.1441951692104339,0.0,0.0,0.0326363183557987,24.318634033203125,25.0,480.745849609375,-3084.490234375,68.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,300.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17689.396484375,18000.0,0.0,0.0,0.01895865611732,0.0,0.0,0.0,0.0,1.0,0.050431240350008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714750364422798,0.1531735062599182,-0.0816984698176384,0.0,1.924062598845921e-05,0.0,0.0,5.820186614990234,0.0,0.0,0.0,0.2725182473659515,4.0,0.0,1.0
751380,293.12890625,297.1499938964844,293.1499938964844,0.0648569986224174,-1638.4447021484375,304.1540832519531,0.7653809785842896,0.1197702884674072,0.1083011254668235,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69732666015625,0.5696076154708862,0.050000000745058,0.048110406845808,293.0688171386719,297.1499938964844,293.1499938964844,0.0781339183449745,-1460.2479248046875,304.1471252441406,0.801853358745575,0.1379287540912628,0.0965755581855773,293.1366271972656,297.1499938964844,293.1499938964844,0.1516741663217544,-3357.25537109375,304.1611328125,0.9609746932983398,0.2337925881147384,0.2217904478311538,293.25665283203125,297.1499938964844,293.1499938964844,0.0043886206112802,-1611.743896484375,297.55810546875,0.5696076154708862,0.050000000745058,0.2282150536775589,291.703857421875,291.1499938964844,273.4481811523437,270.66912841796875,289.82489013671875,293.2565002441406,291.5750427246094,1.0,0.1851591318845749,1.0,0.050000000745058,0.680374026298523,1.0,-0.8436490297317505,0.0001322988973697,0.8435167074203491,-0.1463280022144317,0.0,0.0,0.0,24.3244857788086,25.0,-114.31656646728516,-0.0,69.28108215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886291503906,299.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18173.400390625,18000.0,0.0,0.0,0.02552623860538,0.0,0.0,0.0,0.0,1.0,0.052660446614027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004664017469622,0.0830108597874641,-0.0825444534420967,0.0,2.5905887014232576e-05,0.0,0.0,3.117131233215332,0.0,0.0,0.0,0.2646617591381073,4.0,0.0,1.0
751440,293.12890625,297.1499938964844,293.1499938964844,0.0648569986224174,-1638.4447021484375,304.1540832519531,0.7653809785842896,0.1197702884674072,0.1083011254668235,293.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69732666015625,0.5696076154708862,0.050000000745058,0.048110406845808,293.0688171386719,297.1499938964844,293.1499938964844,0.0781339183449745,-1460.2479248046875,304.1471252441406,0.801853358745575,0.1379287540912628,0.0965755581855773,293.1366271972656,297.1499938964844,293.1499938964844,0.1516741663217544,-3357.25537109375,304.1611328125,0.9609746932983398,0.2337925881147384,0.2217904478311538,293.25665283203125,297.1499938964844,293.1499938964844,0.0043886206112802,-1611.743896484375,297.55810546875,0.5696076154708862,0.050000000745058,0.2282150536775589,291.703857421875,291.1499938964844,273.4481811523437,270.66912841796875,289.82489013671875,293.2565002441406,291.5750427246094,1.0,0.1851591318845749,1.0,0.050000000745058,0.680374026298523,1.0,-0.8436490297317505,0.0001322988973697,0.8435167074203491,-0.1463280022144317,0.0,0.0,0.0,24.3244857788086,25.0,-114.31656646728516,-0.0,69.28108215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6886291503906,299.6780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18173.400390625,18000.0,0.0,0.0,0.02552623860538,0.0,0.0,0.0,0.0,1.0,0.052660446614027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004664017469622,0.0830108597874641,-0.0825444534420967,0.0,2.5905887014232576e-05,0.0,0.0,3.117131233215332,0.0,0.0,0.0,0.2646617591381073,4.0,0.0,1.0
751500,293.12939453125,297.1499938964844,293.1499938964844,0.0689994469285011,-1720.57470703125,304.1458435058594,0.7656771540641785,0.1199463605880737,0.1084521189332008,293.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205810546875,0.5695552825927734,0.050000000745058,0.0481107197701931,293.06842041015625,297.1499938964844,293.1499938964844,0.0834234356880188,-1543.534423828125,304.1380920410156,0.8039858937263489,0.1390345394611358,0.0973502472043037,293.1366577148437,297.1499938964844,293.1499938964844,0.1600987166166305,-3520.04541015625,304.1438903808594,0.9610798954963684,0.2339555025100708,0.2219118624925613,293.25653076171875,297.1499938964844,293.1499938964844,0.0044834213331341,-1682.2275390625,297.2247619628906,0.5695552825927734,0.050000000745058,0.2282165437936782,291.1093139648437,291.1499938964844,273.4156188964844,270.6478576660156,289.7997741699219,293.2566223144531,290.9700012207031,1.0,0.1853198856115341,1.0,0.050000000745058,0.6798741817474365,1.0,-0.8449077606201172,0.0001327731733908,0.8447750210762024,-0.1473815143108368,0.0,0.0,0.0,24.33516311645508,25.0,-639.9267578125,-0.0,69.50288391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,299.7070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18060.9375,18000.0,0.0,0.0,0.0254789777100086,0.0,0.0,0.0,0.0,1.0,0.0543993823230266,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13404157673358e-05,0.082855649292469,-0.0828443095088005,0.0,2.585792390163988e-05,0.0,0.0,3.091681480407715,0.0,0.0,0.0,0.2639717161655426,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0710211619734764,-1760.8121337890625,304.1430053710937,0.7660843729972839,0.1201589256525039,0.108627438545227,293.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363037109375,0.569550633430481,0.050000000745058,0.0481107495725154,293.0679931640625,297.1499938964844,293.1499938964844,0.0863827317953109,-1589.6787109375,304.13494873046875,0.8061710596084595,0.1401559710502624,0.098128817975521,293.13641357421875,297.1499938964844,293.1499938964844,0.1642350405454635,-3598.58203125,304.1376037597656,0.9613440632820128,0.2341679334640503,0.2220925241708755,293.2554626464844,297.1499938964844,293.1499938964844,0.00455136410892,-1723.7889404296875,297.0345458984375,0.569550633430481,0.050000000745058,0.228216677904129,290.7816772460937,291.1499938964844,273.38446044921875,270.6276550292969,289.7733764648437,293.2556457519531,290.72381591796875,1.0,0.185480386018753,1.0,0.050000000745058,0.6793743968009949,1.0,-0.8462694883346558,0.0001332747051492,0.846136212348938,-0.1484788507223129,0.0,0.0,0.0,24.3393497467041,25.0,-611.4404907226562,-0.0,69.73275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,299.7073059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.0239118859171867,0.0,0.0,0.0,0.0,1.0,0.0560487993061542,0.0,-0.0,-0.0,0.0,0.0,0.0,7.807047040842008e-06,0.083293966948986,-0.0832861587405204,0.0,2.4267525077448227e-05,0.0,0.0,3.101254940032959,0.0,0.0,0.0,0.2637659013271332,4.0,0.0,1.0
751620,293.13006591796875,297.1499938964844,293.1499938964844,0.0665884464979171,-1670.8743896484375,304.1535949707031,0.7670416831970215,0.120587058365345,0.1090252175927162,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5695699453353882,0.050000000745058,0.0481106266379356,293.0675354003906,297.1499938964844,293.1499938964844,0.0826705172657966,-1526.778076171875,304.14715576171875,0.810407280921936,0.1423262953758239,0.0996737629175186,293.1363525390625,297.1499938964844,293.1499938964844,0.1545752435922622,-3411.211181640625,304.1596984863281,0.9619435667991638,0.2345304191112518,0.2224746495485305,293.2547912597656,297.1499938964844,293.1499938964844,0.0044564181007444,-1644.7799072265625,297.33154296875,0.5695699453353882,0.050000000745058,0.2282160967588424,291.4028625488281,291.1499938964844,273.3268127441406,270.5906677246094,289.7213134765625,293.25457763671875,291.5950012207031,1.0,0.1858011037111282,1.0,0.050000000745058,0.6783747673034668,1.0,-0.8490588068962097,0.0001343006442766,0.8489245176315308,-0.1507179886102676,0.0,0.0,0.0,24.343647003173828,25.0,991.0275268554688,-2858.489501953125,70.19917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,302.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.794921875,18000.0,0.0,0.0,0.0256596282124519,0.0,0.0,0.0,0.0,1.0,0.0439127720892429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608208701014518,0.1410675644874572,-0.0802466943860054,0.0,2.6041259843623266e-05,0.0,0.0,5.422452449798584,0.0,0.0,0.0,0.27134570479393,4.0,0.0,1.0
751680,293.13006591796875,297.1499938964844,293.1499938964844,0.0665884464979171,-1670.8743896484375,304.1535949707031,0.7670416831970215,0.120587058365345,0.1090252175927162,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2564392089844,0.5695699453353882,0.050000000745058,0.0481106266379356,293.0675354003906,297.1499938964844,293.1499938964844,0.0826705172657966,-1526.778076171875,304.14715576171875,0.810407280921936,0.1423262953758239,0.0996737629175186,293.1363525390625,297.1499938964844,293.1499938964844,0.1545752435922622,-3411.211181640625,304.1596984863281,0.9619435667991638,0.2345304191112518,0.2224746495485305,293.2547912597656,297.1499938964844,293.1499938964844,0.0044564181007444,-1644.7799072265625,297.33154296875,0.5695699453353882,0.050000000745058,0.2282160967588424,291.4028625488281,291.1499938964844,273.3268127441406,270.5906677246094,289.7213134765625,293.25457763671875,291.5950012207031,1.0,0.1858011037111282,1.0,0.050000000745058,0.6783747673034668,1.0,-0.8490588068962097,0.0001343006442766,0.8489245176315308,-0.1507179886102676,0.0,0.0,0.0,24.343647003173828,25.0,991.0275268554688,-2858.489501953125,70.19917297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487548828125,302.3577880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.794921875,18000.0,0.0,0.0,0.0256596282124519,0.0,0.0,0.0,0.0,1.0,0.0439127720892429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0608208701014518,0.1410675644874572,-0.0802466943860054,0.0,2.6041259843623266e-05,0.0,0.0,5.422452449798584,0.0,0.0,0.0,0.27134570479393,4.0,0.0,1.0
751740,293.1312255859375,297.1499938964844,293.1499938964844,0.069816842675209,-1735.3211669921875,304.14605712890625,0.7674313187599182,0.1208574771881103,0.1092889457941055,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.5693674087524414,0.050000000745058,0.0481118522584438,293.06854248046875,297.1499938964844,293.1499938964844,0.0875527709722518,-1603.3055419921875,304.13885498046875,0.8137332797050476,0.1442129611968994,0.1010297611355781,293.136962890625,297.1499938964844,293.1499938964844,0.1609401702880859,-3535.02783203125,304.1438293457031,0.961940348148346,0.234747052192688,0.2226721495389938,293.2564392089844,297.1499938964844,293.1499938964844,0.0044065709225833,-1656.1591796875,297.1316223144531,0.5693674087524414,0.050000000745058,0.228221908211708,291.106201171875,291.1499938964844,273.27593994140625,270.55877685546875,289.6740417480469,293.25653076171875,290.94952392578125,1.0,0.1861059814691543,1.0,0.050000000745058,0.6773751974105835,1.0,-0.8512482047080994,0.0001351902610622,0.8511130213737488,-0.152797445654869,0.0,0.0,0.0,24.37583541870117,25.0,-684.4290161132812,-0.0,70.60885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72540283203125,299.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.220703125,18000.0,0.0,0.0,0.0287471432238817,0.0,0.0,0.0,0.0,1.0,0.0514805726706981,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303698718402302e-05,0.0819355696439743,-0.0819225311279296,0.0,2.9174694645917043e-05,0.0,0.0,3.05833387374878,0.0,0.0,0.0,0.2639287412166595,4.0,0.0,1.0
751800,293.1312255859375,297.1499938964844,293.1499938964844,0.069816842675209,-1735.3211669921875,304.14605712890625,0.7674313187599182,0.1208574771881103,0.1092889457941055,293.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244567871094,0.5693674087524414,0.050000000745058,0.0481118522584438,293.06854248046875,297.1499938964844,293.1499938964844,0.0875527709722518,-1603.3055419921875,304.13885498046875,0.8137332797050476,0.1442129611968994,0.1010297611355781,293.136962890625,297.1499938964844,293.1499938964844,0.1609401702880859,-3535.02783203125,304.1438293457031,0.961940348148346,0.234747052192688,0.2226721495389938,293.2564392089844,297.1499938964844,293.1499938964844,0.0044065709225833,-1656.1591796875,297.1316223144531,0.5693674087524414,0.050000000745058,0.228221908211708,291.106201171875,291.1499938964844,273.27593994140625,270.55877685546875,289.6740417480469,293.25653076171875,290.94952392578125,1.0,0.1861059814691543,1.0,0.050000000745058,0.6773751974105835,1.0,-0.8512482047080994,0.0001351902610622,0.8511130213737488,-0.152797445654869,0.0,0.0,0.0,24.37583541870117,25.0,-684.4290161132812,-0.0,70.60885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72540283203125,299.64361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.220703125,18000.0,0.0,0.0,0.0287471432238817,0.0,0.0,0.0,0.0,1.0,0.0514805726706981,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303698718402302e-05,0.0819355696439743,-0.0819225311279296,0.0,2.9174694645917043e-05,0.0,0.0,3.05833387374878,0.0,0.0,0.0,0.2639287412166595,4.0,0.0,1.0
751860,293.1317138671875,297.1499938964844,293.1499938964844,0.0712852627038955,-1763.7830810546875,304.14569091796875,0.7680795788764954,0.1212347447872161,0.1096040531992912,293.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7233581542969,0.5692870020866394,0.050000000745058,0.0481123402714729,293.0694580078125,297.1499938964844,293.1499938964844,0.0903854519128799,-1646.09521484375,304.1387634277344,0.81700199842453,0.1460918486118316,0.1023443713784217,293.1366882324219,297.1499938964844,293.1499938964844,0.1638243049383163,-3588.111083984375,304.14276123046875,0.962336003780365,0.2351322025060653,0.2230175733566284,293.2544860839844,297.1499938964844,293.1499938964844,0.0045172180980443,-1705.537841796875,296.91796875,0.5692870020866394,0.050000000745058,0.2282242178916931,290.76983642578125,291.1499938964844,273.23260498046875,270.5325622558594,289.6252136230469,293.25457763671875,290.9852905273437,1.0,0.1864020675420761,1.0,0.050000000745058,0.6763755679130554,1.0,-0.8536218404769897,0.0001361273316433,0.8534857034683228,-0.1549010723829269,0.0,0.0,0.031476404517889,24.39154815673828,25.0,627.8626098632812,-3150.643310546875,71.02694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,301.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.958984375,18000.0,0.0,0.0,0.0259701032191514,0.0,0.0,0.0,0.0,1.0,0.0432777926325798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741798877716064,0.1537766903638839,-0.0795968025922775,0.0,2.6356354283052497e-05,0.0,0.0,5.866124629974365,0.0,0.0,0.0,0.2730116844177246,4.0,0.0,1.0
751920,293.1317138671875,297.1499938964844,293.1499938964844,0.0712852627038955,-1763.7830810546875,304.14569091796875,0.7680795788764954,0.1212347447872161,0.1096040531992912,293.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7233581542969,0.5692870020866394,0.050000000745058,0.0481123402714729,293.0694580078125,297.1499938964844,293.1499938964844,0.0903854519128799,-1646.09521484375,304.1387634277344,0.81700199842453,0.1460918486118316,0.1023443713784217,293.1366882324219,297.1499938964844,293.1499938964844,0.1638243049383163,-3588.111083984375,304.14276123046875,0.962336003780365,0.2351322025060653,0.2230175733566284,293.2544860839844,297.1499938964844,293.1499938964844,0.0045172180980443,-1705.537841796875,296.91796875,0.5692870020866394,0.050000000745058,0.2282242178916931,290.76983642578125,291.1499938964844,273.23260498046875,270.5325622558594,289.6252136230469,293.25457763671875,290.9852905273437,1.0,0.1864020675420761,1.0,0.050000000745058,0.6763755679130554,1.0,-0.8536218404769897,0.0001361273316433,0.8534857034683228,-0.1549010723829269,0.0,0.0,0.031476404517889,24.39154815673828,25.0,627.8626098632812,-3150.643310546875,71.02694702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08172607421875,301.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17741.958984375,18000.0,0.0,0.0,0.0259701032191514,0.0,0.0,0.0,0.0,1.0,0.0432777926325798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741798877716064,0.1537766903638839,-0.0795968025922775,0.0,2.6356354283052497e-05,0.0,0.0,5.866124629974365,0.0,0.0,0.0,0.2730116844177246,4.0,0.0,1.0
