time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.067028522491455,-1678.4146728515625,304.1529846191406,0.7684828639030457,0.1214830428361892,0.1098736748099327,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.5690860748291016,0.050000000745058,0.0481135584414005,293.0716247558594,297.1499938964844,293.1499938964844,0.0864375904202461,-1580.8135986328125,304.14764404296875,0.8197365999221802,0.1476943790912628,0.1035276278853416,293.1375732421875,297.1499938964844,293.1499938964844,0.1545713543891906,-3411.34912109375,304.157958984375,0.9623560309410096,0.2352955490350723,0.2232296615839004,293.25714111328125,297.1499938964844,293.1499938964844,0.0042554484680294,-1573.264892578125,297.3260192871094,0.5690860748291016,0.050000000745058,0.2282299995422363,291.60162353515625,291.1499938964844,273.1976013183594,270.5126342773437,289.5836486816406,293.2569580078125,291.4320373535156,1.0,0.1866851449012756,1.0,0.050000000745058,0.6753759980201721,1.0,-0.8556285500526428,0.0001369761885143,0.855491578578949,-0.1568392366170883,0.0,0.0,0.0,24.42301750183105,25.0,-332.7099914550781,-0.0,71.40840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087646484375,299.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7734375,18000.0,0.0,0.0,0.0321672447025775,0.0,0.0,0.0,0.0,1.0,0.0466709062457084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002741610223893,0.0808875784277916,-0.0806134194135665,0.0,3.264566112193279e-05,0.0,0.0,3.035024404525757,0.0,0.0,0.0,0.2644049823284149,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.067028522491455,-1678.4146728515625,304.1529846191406,0.7684828639030457,0.1214830428361892,0.1098736748099327,293.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6284484863281,0.5690860748291016,0.050000000745058,0.0481135584414005,293.0716247558594,297.1499938964844,293.1499938964844,0.0864375904202461,-1580.8135986328125,304.14764404296875,0.8197365999221802,0.1476943790912628,0.1035276278853416,293.1375732421875,297.1499938964844,293.1499938964844,0.1545713543891906,-3411.34912109375,304.157958984375,0.9623560309410096,0.2352955490350723,0.2232296615839004,293.25714111328125,297.1499938964844,293.1499938964844,0.0042554484680294,-1573.264892578125,297.3260192871094,0.5690860748291016,0.050000000745058,0.2282299995422363,291.60162353515625,291.1499938964844,273.1976013183594,270.5126342773437,289.5836486816406,293.2569580078125,291.4320373535156,1.0,0.1866851449012756,1.0,0.050000000745058,0.6753759980201721,1.0,-0.8556285500526428,0.0001369761885143,0.855491578578949,-0.1568392366170883,0.0,0.0,0.0,24.42301750183105,25.0,-332.7099914550781,-0.0,71.40840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087646484375,299.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.7734375,18000.0,0.0,0.0,0.0321672447025775,0.0,0.0,0.0,0.0,1.0,0.0466709062457084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002741610223893,0.0808875784277916,-0.0806134194135665,0.0,3.264566112193279e-05,0.0,0.0,3.035024404525757,0.0,0.0,0.0,0.2644049823284149,4.0,0.0,1.0
752100,293.1332702636719,297.1499938964844,293.1499938964844,0.0713189616799354,-1764.205810546875,304.14471435546875,0.7685523629188538,0.1216038689017295,0.1099692583084106,293.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.5689506530761719,0.050000000745058,0.0481143817305564,293.0729064941406,297.1499938964844,293.1499938964844,0.0919343531131744,-1668.4072265625,304.1381530761719,0.8208733201026917,0.1484380662441253,0.1040489301085472,293.1376953125,297.1499938964844,293.1499938964844,0.1634261906147003,-3581.528564453125,304.1405944824219,0.9622920155525208,0.2354290783405304,0.2233203947544098,293.25689697265625,297.1499938964844,293.1499938964844,0.0043641957454383,-1649.6224365234375,296.95758056640625,0.5689506530761719,0.050000000745058,0.2282339036464691,290.9581604003906,291.1499938964844,273.1834411621094,270.50518798828125,289.5635986328125,293.25701904296875,290.8258972167969,1.0,0.1868183761835098,1.0,0.050000000745058,0.6748761534690857,1.0,-0.8564833998680115,0.0001373640698147,0.8563460111618042,-0.1577372103929519,0.0,0.0,0.0,24.443090438842773,25.0,-741.352783203125,-0.0,71.58113098144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,299.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.771484375,18000.0,0.0,0.0,0.0315339788794517,0.0,0.0,0.0,0.0,1.0,0.0485784113407135,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00200304586906e-05,0.0809820145368576,-0.0809720009565353,0.0,3.2002979423850775e-05,0.0,0.0,3.0204243659973145,0.0,0.0,0.0,0.263761430978775,4.0,0.0,1.0
752160,293.1335144042969,297.1499938964844,293.1499938964844,0.0732590928673744,-1803.1280517578125,304.1422119140625,0.7687710523605347,0.1217676177620887,0.1100984066724777,293.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6928405761719,0.5688772797584534,0.050000000745058,0.048114825040102,293.07403564453125,297.1499938964844,293.1499938964844,0.0946956351399421,-1711.765625,304.1353759765625,0.82207852602005,0.1491897106170654,0.1045725867152214,293.1375732421875,297.1499938964844,293.1499938964844,0.1674785912036895,-3657.95458984375,304.1350402832031,0.9624090194702148,0.2356085628271103,0.2234719395637512,293.2558288574219,297.1499938964844,293.1499938964844,0.0044293161481618,-1689.5740966796875,296.76690673828125,0.5688772797584534,0.050000000745058,0.2282360196113586,290.6385498046875,291.1499938964844,273.1716613769531,270.4995422363281,289.54345703125,293.2560119628906,290.5990295410156,1.0,0.18694968521595,1.0,0.050000000745058,0.674376368522644,1.0,-0.8574516773223877,0.0001377785374643,0.8573139309883118,-0.1586430668830871,0.0,0.0,0.031005835160613,24.455093383789062,25.0,-386.8464050292969,-2759.808349609375,71.7613754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05255126953125,299.0399475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17600.7578125,18000.0,0.0,0.0,0.0291849225759506,0.0,0.0,0.0,0.0,1.0,0.0446554794907569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0523620173335075,0.1317760050296783,-0.0794139876961708,0.0,2.961898644571193e-05,0.0,0.0,4.922924041748047,0.0,0.0,0.0,0.2709520757198334,4.0,0.0,1.0
752220,293.13427734375,297.1499938964844,293.1499938964844,0.0663860067725181,-1664.4615478515625,304.15606689453125,0.7692110538482666,0.1220322549343109,0.1103706508874893,293.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843505859375,0.5687048435211182,0.050000000745058,0.0481158755719661,293.0770874023437,297.1499938964844,293.1499938964844,0.0873241871595382,-1591.2247314453125,304.1522827148437,0.8242588639259338,0.1504989117383957,0.1055459976196289,293.13818359375,297.1499938964844,293.1499938964844,0.1528232544660568,-3376.009521484375,304.1640014648437,0.9625241756439208,0.2358020097017288,0.2237206250429153,293.2573547363281,297.1499938964844,293.1499938964844,0.0042290049605071,-1554.35009765625,297.2926330566406,0.5687048435211182,0.050000000745058,0.2282409965991974,291.6714782714844,291.1499938964844,273.1555480957031,270.4939270019531,289.50933837890625,293.2570495605469,291.715576171875,1.0,0.1872033029794693,1.0,0.050000000745058,0.6733767986297607,1.0,-0.8592524528503418,0.0001385707873851,0.8591139316558838,-0.1603313088417053,0.0,0.0,0.0,24.48294448852539,25.0,540.9652099609375,-1042.2525634765625,72.10556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,300.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.181640625,18000.0,0.0,0.0,0.0339117124676704,0.0,0.0,0.0,0.0,1.0,0.0408876463770866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111230118200182,0.0903046354651451,-0.0791816189885139,0.0,3.4416079870425165e-05,0.0,0.0,3.424933433532715,0.0,0.0,0.0,0.2658194601535797,4.0,0.0,1.0
752280,293.13427734375,297.1499938964844,293.1499938964844,0.0663860067725181,-1664.4615478515625,304.15606689453125,0.7692110538482666,0.1220322549343109,0.1103706508874893,293.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843505859375,0.5687048435211182,0.050000000745058,0.0481158755719661,293.0770874023437,297.1499938964844,293.1499938964844,0.0873241871595382,-1591.2247314453125,304.1522827148437,0.8242588639259338,0.1504989117383957,0.1055459976196289,293.13818359375,297.1499938964844,293.1499938964844,0.1528232544660568,-3376.009521484375,304.1640014648437,0.9625241756439208,0.2358020097017288,0.2237206250429153,293.2573547363281,297.1499938964844,293.1499938964844,0.0042290049605071,-1554.35009765625,297.2926330566406,0.5687048435211182,0.050000000745058,0.2282409965991974,291.6714782714844,291.1499938964844,273.1555480957031,270.4939270019531,289.50933837890625,293.2570495605469,291.715576171875,1.0,0.1872033029794693,1.0,0.050000000745058,0.6733767986297607,1.0,-0.8592524528503418,0.0001385707873851,0.8591139316558838,-0.1603313088417053,0.0,0.0,0.0,24.48294448852539,25.0,540.9652099609375,-1042.2525634765625,72.10556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679382324219,300.0821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18274.181640625,18000.0,0.0,0.0,0.0339117124676704,0.0,0.0,0.0,0.0,1.0,0.0408876463770866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111230118200182,0.0903046354651451,-0.0791816189885139,0.0,3.4416079870425165e-05,0.0,0.0,3.424933433532715,0.0,0.0,0.0,0.2658194601535797,4.0,0.0,1.0
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0729578807950019,-1796.212890625,304.1430969238281,0.7692492604255676,0.1222313046455383,0.1105359867215156,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8586120605469,0.5684002637863159,0.050000000745058,0.0481177344918251,293.0809326171875,297.1499938964844,293.1499938964844,0.0958278849720954,-1726.815185546875,304.1373596191406,0.8257642984390259,0.1515654772520065,0.1063105687499046,293.1386413574219,297.1499938964844,293.1499938964844,0.1663427054882049,-3636.08935546875,304.1368408203125,0.9622907638549804,0.2360034883022308,0.2238646149635315,293.25762939453125,297.1499938964844,293.1499938964844,0.0043319901451468,-1648.6346435546875,296.7554626464844,0.5684002637863159,0.050000000745058,0.2282498180866241,290.7661437988281,291.1499938964844,273.1499938964844,270.4963684082031,289.4808654785156,293.2577819824219,290.6734313964844,1.0,0.187432661652565,1.0,0.050000000745058,0.6723771691322327,1.0,-0.860554039478302,0.0001392354170093,0.8604148030281067,-0.1617582440376281,0.0,0.0,0.00043102123891,24.52799415588379,25.0,-761.9832153320312,-0.0,72.39178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,299.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.13671875,18000.0,0.0,0.0,0.0332179144024848,0.0,0.0,0.0,0.0,1.0,0.0457885526120662,0.0,-0.0,-0.0,0.0,0.0,0.0,9.90044827631209e-06,0.080061636865139,-0.0800517350435257,0.0,3.3711959986248985e-05,0.0,0.0,2.9826478958129883,0.0,0.0,0.0,0.2635537981986999,4.0,0.0,1.0
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0729578807950019,-1796.212890625,304.1430969238281,0.7692492604255676,0.1222313046455383,0.1105359867215156,293.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8586120605469,0.5684002637863159,0.050000000745058,0.0481177344918251,293.0809326171875,297.1499938964844,293.1499938964844,0.0958278849720954,-1726.815185546875,304.1373596191406,0.8257642984390259,0.1515654772520065,0.1063105687499046,293.1386413574219,297.1499938964844,293.1499938964844,0.1663427054882049,-3636.08935546875,304.1368408203125,0.9622907638549804,0.2360034883022308,0.2238646149635315,293.25762939453125,297.1499938964844,293.1499938964844,0.0043319901451468,-1648.6346435546875,296.7554626464844,0.5684002637863159,0.050000000745058,0.2282498180866241,290.7661437988281,291.1499938964844,273.1499938964844,270.4963684082031,289.4808654785156,293.2577819824219,290.6734313964844,1.0,0.187432661652565,1.0,0.050000000745058,0.6723771691322327,1.0,-0.860554039478302,0.0001392354170093,0.8604148030281067,-0.1617582440376281,0.0,0.0,0.00043102123891,24.52799415588379,25.0,-761.9832153320312,-0.0,72.39178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9128723144531,299.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.13671875,18000.0,0.0,0.0,0.0332179144024848,0.0,0.0,0.0,0.0,1.0,0.0457885526120662,0.0,-0.0,-0.0,0.0,0.0,0.0,9.90044827631209e-06,0.080061636865139,-0.0800517350435257,0.0,3.3711959986248985e-05,0.0,0.0,2.9826478958129883,0.0,0.0,0.0,0.2635537981986999,4.0,0.0,1.0
752460,293.1353454589844,297.1499938964844,293.1499938964844,0.0678604766726493,-1692.702880859375,304.1546630859375,0.7698158621788025,0.1225883364677429,0.1108366623520851,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324584960937,0.5682820677757263,0.050000000745058,0.048118457198143,293.0845947265625,297.1499938964844,293.1499938964844,0.0901931747794151,-1634.4647216796875,304.1518859863281,0.8274016976356506,0.1525783389806747,0.1070467084646225,293.1385498046875,297.1499938964844,293.1499938964844,0.1554296761751175,-3425.275634765625,304.1609802246094,0.9625688791275024,0.2363152652978897,0.2241702675819397,293.2572631835937,297.1499938964844,293.1499938964844,0.0042326124384999,-1564.9320068359375,297.1083068847656,0.5682820677757263,0.050000000745058,0.2282532453536987,291.4681396484375,291.1499938964844,273.1499938964844,270.5028991699219,289.4537658691406,293.257080078125,291.6160583496094,1.0,0.1876526772975921,1.0,0.050000000745058,0.6713775992393494,1.0,-0.8621700406074524,0.0001399747270625,0.8620300889015198,-0.1631991565227508,0.0,0.0,0.0,24.54846954345703,25.0,888.5889282226562,-2838.671875,72.69588470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,302.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.291015625,18000.0,0.0,0.0,0.0345108024775981,0.0,0.0,0.0,0.0,1.0,0.033043947070837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576763786375522,0.1346620023250579,-0.076985627412796,0.0,3.502407707856037e-05,0.0,0.0,5.178459644317627,0.0,0.0,0.0,0.2706878781318664,4.0,0.0,1.0
752520,293.1353454589844,297.1499938964844,293.1499938964844,0.0678604766726493,-1692.702880859375,304.1546630859375,0.7698158621788025,0.1225883364677429,0.1108366623520851,293.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3324584960937,0.5682820677757263,0.050000000745058,0.048118457198143,293.0845947265625,297.1499938964844,293.1499938964844,0.0901931747794151,-1634.4647216796875,304.1518859863281,0.8274016976356506,0.1525783389806747,0.1070467084646225,293.1385498046875,297.1499938964844,293.1499938964844,0.1554296761751175,-3425.275634765625,304.1609802246094,0.9625688791275024,0.2363152652978897,0.2241702675819397,293.2572631835937,297.1499938964844,293.1499938964844,0.0042326124384999,-1564.9320068359375,297.1083068847656,0.5682820677757263,0.050000000745058,0.2282532453536987,291.4681396484375,291.1499938964844,273.1499938964844,270.5028991699219,289.4537658691406,293.257080078125,291.6160583496094,1.0,0.1876526772975921,1.0,0.050000000745058,0.6713775992393494,1.0,-0.8621700406074524,0.0001399747270625,0.8620300889015198,-0.1631991565227508,0.0,0.0,0.0,24.54846954345703,25.0,888.5889282226562,-2838.671875,72.69588470458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8332824707031,302.2878723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.291015625,18000.0,0.0,0.0,0.0345108024775981,0.0,0.0,0.0,0.0,1.0,0.033043947070837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576763786375522,0.1346620023250579,-0.076985627412796,0.0,3.502407707856037e-05,0.0,0.0,5.178459644317627,0.0,0.0,0.0,0.2706878781318664,4.0,0.0,1.0
752580,293.135498046875,297.1499938964844,293.1499938964844,0.0723134279251098,-1782.0645751953125,304.14483642578125,0.7702516913414001,0.1229227930307388,0.1111278906464576,293.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5680698752403259,0.050000000745058,0.0481197573244571,293.08935546875,297.1499938964844,293.1499938964844,0.0958361327648162,-1724.622314453125,304.1408386230469,0.8284326791763306,0.1532724648714065,0.1075778678059578,293.1384582519531,297.1499938964844,293.1499938964844,0.1643536388874054,-3597.634765625,304.14068603515625,0.9626218676567078,0.23661969602108,0.2244170606136322,293.2577514648437,297.1499938964844,293.1499938964844,0.0042206281796097,-1598.4498291015625,296.7950134277344,0.5680698752403259,0.050000000745058,0.2282594144344329,290.97479248046875,291.1499938964844,273.1499938964844,270.50927734375,289.428955078125,293.2579650878906,290.8186950683594,1.0,0.1878571361303329,1.0,0.050000000745058,0.6703779697418213,1.0,-0.8634621500968933,0.0001406380761181,0.8633214831352234,-0.164537101984024,0.0,0.0,0.0,24.58048248291016,25.0,-796.6783447265625,-0.0,72.96285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,299.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.140625,18000.0,0.0,0.0,0.036081526428461,0.0,0.0,0.0,0.0,1.0,0.041182741522789,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047544259985443e-05,0.0786997154355049,-0.0786876678466796,0.0,3.661816299427301e-05,0.0,0.0,2.936192274093628,0.0,0.0,0.0,0.2635997831821441,4.0,0.0,1.0
752640,293.135498046875,297.1499938964844,293.1499938964844,0.0723134279251098,-1782.0645751953125,304.14483642578125,0.7702516913414001,0.1229227930307388,0.1111278906464576,293.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.5680698752403259,0.050000000745058,0.0481197573244571,293.08935546875,297.1499938964844,293.1499938964844,0.0958361327648162,-1724.622314453125,304.1408386230469,0.8284326791763306,0.1532724648714065,0.1075778678059578,293.1384582519531,297.1499938964844,293.1499938964844,0.1643536388874054,-3597.634765625,304.14068603515625,0.9626218676567078,0.23661969602108,0.2244170606136322,293.2577514648437,297.1499938964844,293.1499938964844,0.0042206281796097,-1598.4498291015625,296.7950134277344,0.5680698752403259,0.050000000745058,0.2282594144344329,290.97479248046875,291.1499938964844,273.1499938964844,270.50927734375,289.428955078125,293.2579650878906,290.8186950683594,1.0,0.1878571361303329,1.0,0.050000000745058,0.6703779697418213,1.0,-0.8634621500968933,0.0001406380761181,0.8633214831352234,-0.164537101984024,0.0,0.0,0.0,24.58048248291016,25.0,-796.6783447265625,-0.0,72.96285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,299.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.140625,18000.0,0.0,0.0,0.036081526428461,0.0,0.0,0.0,0.0,1.0,0.041182741522789,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047544259985443e-05,0.0786997154355049,-0.0786876678466796,0.0,3.661816299427301e-05,0.0,0.0,2.936192274093628,0.0,0.0,0.0,0.2635997831821441,4.0,0.0,1.0
752700,293.1351928710937,297.1499938964844,293.1499938964844,0.0745241865515708,-1826.43896484375,304.141845703125,0.7706652283668518,0.1231710314750671,0.1113237887620925,293.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.666015625,0.5680325627326965,0.050000000745058,0.0481199882924556,293.0916748046875,297.1499938964844,293.1499938964844,0.0985926836729049,-1768.129638671875,304.1376037597656,0.8289285898208618,0.1535833925008773,0.1078031808137893,293.1378173828125,297.1499938964844,293.1499938964844,0.1689205169677734,-3683.509521484375,304.1342468261719,0.9628950953483582,0.2368874847888946,0.2246400117874145,293.2557983398437,297.1499938964844,293.1499938964844,0.00430389912799,-1646.400634765625,296.575439453125,0.5680325627326965,0.050000000745058,0.2282605022192001,290.6069030761719,291.1499938964844,273.1499938964844,270.51239013671875,289.4143981933594,293.2561340332031,290.5964050292969,1.0,0.1879569143056869,1.0,0.050000000745058,0.6698781847953796,1.0,-0.8642367124557495,0.0001410036493325,0.8640956878662109,-0.1652494519948959,0.0,0.0,0.0407077148556709,24.58701515197754,25.0,-220.54107666015625,-3117.446533203125,73.10449981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,299.6187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17596.30859375,18000.0,0.0,0.0,0.0331268236041069,0.0,0.0,0.0,0.0,1.0,0.0351901911199092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068780317902565,0.1455156505107879,-0.0767353400588035,0.0,3.361951530678198e-05,0.0,0.0,5.484604835510254,0.0,0.0,0.0,0.2719528079032898,4.0,0.0,1.0
752760,293.13482666015625,297.1499938964844,293.1499938964844,0.0702605918049812,-1739.298583984375,304.15118408203125,0.7711817026138306,0.1234276667237281,0.1115562543272972,293.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.5680109262466431,0.050000000745058,0.0481201186776161,293.0942687988281,297.1499938964844,293.1499938964844,0.0933674871921539,-1683.586669921875,304.1495056152344,0.8293668031692505,0.1538113057613372,0.1079971045255661,293.1374206542969,297.1499938964844,293.1499938964844,0.1597421914339065,-3507.063232421875,304.154052734375,0.9632246494293212,0.2371225655078888,0.224886268377304,293.2549743652344,297.1499938964844,293.1499938964844,0.0042517925612628,-1587.327392578125,296.873779296875,0.5680109262466431,0.050000000745058,0.2282611280679702,291.1688537597656,291.1499938964844,273.1499938964844,270.51544189453125,289.4001159667969,293.2549743652344,291.39306640625,1.0,0.1880561709403991,1.0,0.050000000745058,0.669378399848938,1.0,-0.865044891834259,0.0001413794088875,0.8649035096168518,-0.1659793853759765,0.0,0.0,0.0,24.591327667236328,25.0,868.6943969726562,-3179.270263671875,73.24879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,302.5494689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17881.974609375,18000.0,0.0,0.0,0.0343579202890396,0.0,0.0,0.0,0.0,1.0,0.0296889618039131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739826336503028,0.1497459262609481,-0.0757632926106453,0.0,3.486892092041671e-05,0.0,0.0,5.748473644256592,0.0,0.0,0.0,0.2730901837348938,4.0,0.0,1.0
752820,293.1347351074219,297.1499938964844,293.1499938964844,0.0712682679295539,-1759.445556640625,304.1478271484375,0.7717733383178711,0.1238305643200874,0.111940212547779,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.5677491426467896,0.050000000745058,0.048121728003025,293.1009216308594,297.1499938964844,293.1499938964844,0.0943326503038406,-1699.348876953125,304.146484375,0.8293776512145996,0.1538800448179245,0.1081269830465316,293.13726806640625,297.1499938964844,293.1499938964844,0.1613827794790268,-3539.81640625,304.14727783203125,0.9633359909057616,0.2374695539474487,0.2252233773469925,293.2555847167969,297.1499938964844,293.1499938964844,0.0041038366034626,-1541.5113525390625,296.8893737792969,0.5677491426467896,0.050000000745058,0.2282687574625015,291.2638854980469,291.1499938964844,273.1499938964844,270.5214538574219,289.37451171875,293.2557373046875,291.0468444824219,1.0,0.1882388740777969,1.0,0.050000000745058,0.6683787703514099,1.0,-0.8660773634910583,0.0001419930340489,0.8659353852272034,-0.1673083901405334,0.0,0.0,0.0,24.627647399902344,25.0,-729.5584106445312,-0.0,73.47920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,299.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.275390625,18000.0,0.0,0.0,0.0378862656652927,0.0,0.0,0.0,0.0,1.0,0.0366463474929332,0.0,-0.0,-0.0,0.0,0.0,0.0,3.791193375946023e-05,0.0774340033531189,-0.0773960873484611,0.0,3.844974344247021e-05,0.0,0.0,2.895336627960205,0.0,0.0,0.0,0.2637358009815216,4.0,0.0,1.0
752880,293.1347351074219,297.1499938964844,293.1499938964844,0.0712682679295539,-1759.445556640625,304.1478271484375,0.7717733383178711,0.1238305643200874,0.111940212547779,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3783569335937,0.5677491426467896,0.050000000745058,0.048121728003025,293.1009216308594,297.1499938964844,293.1499938964844,0.0943326503038406,-1699.348876953125,304.146484375,0.8293776512145996,0.1538800448179245,0.1081269830465316,293.13726806640625,297.1499938964844,293.1499938964844,0.1613827794790268,-3539.81640625,304.14727783203125,0.9633359909057616,0.2374695539474487,0.2252233773469925,293.2555847167969,297.1499938964844,293.1499938964844,0.0041038366034626,-1541.5113525390625,296.8893737792969,0.5677491426467896,0.050000000745058,0.2282687574625015,291.2638854980469,291.1499938964844,273.1499938964844,270.5214538574219,289.37451171875,293.2557373046875,291.0468444824219,1.0,0.1882388740777969,1.0,0.050000000745058,0.6683787703514099,1.0,-0.8660773634910583,0.0001419930340489,0.8659353852272034,-0.1673083901405334,0.0,0.0,0.0,24.627647399902344,25.0,-729.5584106445312,-0.0,73.47920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170471191406,299.58660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18112.275390625,18000.0,0.0,0.0,0.0378862656652927,0.0,0.0,0.0,0.0,1.0,0.0366463474929332,0.0,-0.0,-0.0,0.0,0.0,0.0,3.791193375946023e-05,0.0774340033531189,-0.0773960873484611,0.0,3.844974344247021e-05,0.0,0.0,2.895336627960205,0.0,0.0,0.0,0.2637358009815216,4.0,0.0,1.0
752940,293.1339416503906,297.1499938964844,293.1499938964844,0.0731167495250701,-1795.40234375,304.146728515625,0.772601306438446,0.1243767216801643,0.1123936250805854,293.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637634277344,0.5675542950630188,0.050000000745058,0.0481229275465011,293.1077880859375,297.1499938964844,293.1499938964844,0.0960412621498107,-1726.1497802734375,304.1463623046875,0.8289982676506042,0.1537295281887054,0.1080610677599906,293.13604736328125,297.1499938964844,293.1499938964844,0.1649414598941803,-3605.3662109375,304.1449584960937,0.9637855887413024,0.2380414009094238,0.2257265150547027,293.2516784667969,297.1499938964844,293.1499938964844,0.0042598131112754,-1609.0948486328125,296.6282958984375,0.5675542950630188,0.050000000745058,0.2282744497060775,290.8478698730469,291.1499938964844,273.1499938964844,270.5273132324219,289.34332275390625,293.2518615722656,291.0946960449219,1.0,0.1884072870016098,1.0,0.050000000745058,0.6673792004585266,1.0,-0.8671543598175049,0.0001426291419193,0.8670117259025574,-0.1687341928482055,0.0,0.0,0.0298524145036935,24.652881622314453,25.0,684.9691162109375,-3273.99853515625,73.70137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,302.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.33203125,18000.0,0.0,0.0,0.0341081582009792,0.0,0.0,0.0,0.0,1.0,0.0275918021798133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772898644208908,0.1522752940654754,-0.074985422194004,0.0,3.461544110905379e-05,0.0,0.0,5.825523376464844,0.0,0.0,0.0,0.273161768913269,4.0,0.0,1.0
753000,293.1339416503906,297.1499938964844,293.1499938964844,0.0731167495250701,-1795.40234375,304.146728515625,0.772601306438446,0.1243767216801643,0.1123936250805854,293.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637634277344,0.5675542950630188,0.050000000745058,0.0481229275465011,293.1077880859375,297.1499938964844,293.1499938964844,0.0960412621498107,-1726.1497802734375,304.1463623046875,0.8289982676506042,0.1537295281887054,0.1080610677599906,293.13604736328125,297.1499938964844,293.1499938964844,0.1649414598941803,-3605.3662109375,304.1449584960937,0.9637855887413024,0.2380414009094238,0.2257265150547027,293.2516784667969,297.1499938964844,293.1499938964844,0.0042598131112754,-1609.0948486328125,296.6282958984375,0.5675542950630188,0.050000000745058,0.2282744497060775,290.8478698730469,291.1499938964844,273.1499938964844,270.5273132324219,289.34332275390625,293.2518615722656,291.0946960449219,1.0,0.1884072870016098,1.0,0.050000000745058,0.6673792004585266,1.0,-0.8671543598175049,0.0001426291419193,0.8670117259025574,-0.1687341928482055,0.0,0.0,0.0298524145036935,24.652881622314453,25.0,684.9691162109375,-3273.99853515625,73.70137786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220764160156,302.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17783.33203125,18000.0,0.0,0.0,0.0341081582009792,0.0,0.0,0.0,0.0,1.0,0.0275918021798133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772898644208908,0.1522752940654754,-0.074985422194004,0.0,3.461544110905379e-05,0.0,0.0,5.825523376464844,0.0,0.0,0.0,0.273161768913269,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0701193958520889,-1734.6099853515625,304.15155029296875,0.7732334136962891,0.1248343214392662,0.1128410622477531,293.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.57635498046875,0.5672041773796082,0.050000000745058,0.0481250919401645,293.1162414550781,297.1499938964844,293.1499938964844,0.0916126072406768,-1656.03076171875,304.1534118652344,0.8277674913406372,0.153087705373764,0.1077123433351516,293.1358947753906,297.1499938964844,293.1499938964844,0.1581923961639404,-3477.1328125,304.1552124023437,0.963867485523224,0.2384241968393325,0.2261334061622619,293.25225830078125,297.1499938964844,293.1499938964844,0.0040185623802244,-1494.9019775390625,296.9791564941406,0.5672041773796082,0.050000000745058,0.2282847166061401,291.5309143066406,291.1499938964844,273.1499938964844,270.532958984375,289.3143005371094,293.2522888183594,291.3409423828125,1.0,0.1885569244623184,1.0,0.050000000745058,0.6663795709609985,1.0,-0.8677761554718018,0.0001431644632248,0.867633044719696,-0.1701264381408691,0.0,0.0,0.0,24.696578979492188,25.0,-477.0240783691406,-0.0,73.87332916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,299.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.216796875,18000.0,0.0,0.0,0.0387882180511951,0.0,0.0,0.0,0.0,1.0,0.032147005200386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002516594540793,0.0764236226677894,-0.0761719644069671,0.0,3.936511348001659e-05,0.0,0.0,2.866594314575196,0.0,0.0,0.0,0.2639879286289215,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0701193958520889,-1734.6099853515625,304.15155029296875,0.7732334136962891,0.1248343214392662,0.1128410622477531,293.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.57635498046875,0.5672041773796082,0.050000000745058,0.0481250919401645,293.1162414550781,297.1499938964844,293.1499938964844,0.0916126072406768,-1656.03076171875,304.1534118652344,0.8277674913406372,0.153087705373764,0.1077123433351516,293.1358947753906,297.1499938964844,293.1499938964844,0.1581923961639404,-3477.1328125,304.1552124023437,0.963867485523224,0.2384241968393325,0.2261334061622619,293.25225830078125,297.1499938964844,293.1499938964844,0.0040185623802244,-1494.9019775390625,296.9791564941406,0.5672041773796082,0.050000000745058,0.2282847166061401,291.5309143066406,291.1499938964844,273.1499938964844,270.532958984375,289.3143005371094,293.2522888183594,291.3409423828125,1.0,0.1885569244623184,1.0,0.050000000745058,0.6663795709609985,1.0,-0.8677761554718018,0.0001431644632248,0.867633044719696,-0.1701264381408691,0.0,0.0,0.0,24.696578979492188,25.0,-477.0240783691406,-0.0,73.87332916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8296203613281,299.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18171.216796875,18000.0,0.0,0.0,0.0387882180511951,0.0,0.0,0.0,0.0,1.0,0.032147005200386,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002516594540793,0.0764236226677894,-0.0761719644069671,0.0,3.936511348001659e-05,0.0,0.0,2.866594314575196,0.0,0.0,0.0,0.2639879286289215,4.0,0.0,1.0
753180,293.13299560546875,297.1499938964844,293.1499938964844,0.0756832733750343,-1846.0850830078125,304.1427917480469,0.7738724946975708,0.1253877580165863,0.1132981181144714,293.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347045898437,0.566843569278717,0.050000000745058,0.0481273308396339,293.1250305175781,297.1499938964844,293.1499938964844,0.0971474647521972,-1745.3922119140625,304.144287109375,0.8259068131446838,0.1521646380424499,0.107105828821659,293.1347351074219,297.1499938964844,293.1499938964844,0.1695034503936767,-3691.142822265625,304.13677978515625,0.9640653133392334,0.2390149086713791,0.2266318500041961,293.2481689453125,297.1499938964844,293.1499938964844,0.0042240465991199,-1612.1610107421875,296.4417724609375,0.566843569278717,0.050000000745058,0.2282953411340713,290.6302795410156,291.1499938964844,273.1499938964844,270.5384216308594,289.27960205078125,293.2485046386719,290.7902526855469,1.0,0.188683196902275,1.0,0.050000000745058,0.6653800010681152,1.0,-0.8682102560997009,0.0001436673192074,0.8680665493011475,-0.1715883165597915,0.0,0.0,0.0516483038663864,24.73852729797364,25.0,333.351806640625,-3264.026611328125,74.01079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,301.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17715.287109375,18000.0,0.0,0.0,0.034267671406269,0.0,0.0,0.0,0.0,1.0,0.0257366877049207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751349478960037,0.1494109183549881,-0.0742759630084037,0.0,3.477733116596937e-05,0.0,0.0,5.686294078826904,0.0,0.0,0.0,0.2724573612213135,4.0,0.0,1.0
753240,293.13299560546875,297.1499938964844,293.1499938964844,0.0756832733750343,-1846.0850830078125,304.1427917480469,0.7738724946975708,0.1253877580165863,0.1132981181144714,293.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347045898437,0.566843569278717,0.050000000745058,0.0481273308396339,293.1250305175781,297.1499938964844,293.1499938964844,0.0971474647521972,-1745.3922119140625,304.144287109375,0.8259068131446838,0.1521646380424499,0.107105828821659,293.1347351074219,297.1499938964844,293.1499938964844,0.1695034503936767,-3691.142822265625,304.13677978515625,0.9640653133392334,0.2390149086713791,0.2266318500041961,293.2481689453125,297.1499938964844,293.1499938964844,0.0042240465991199,-1612.1610107421875,296.4417724609375,0.566843569278717,0.050000000745058,0.2282953411340713,290.6302795410156,291.1499938964844,273.1499938964844,270.5384216308594,289.27960205078125,293.2485046386719,290.7902526855469,1.0,0.188683196902275,1.0,0.050000000745058,0.6653800010681152,1.0,-0.8682102560997009,0.0001436673192074,0.8680665493011475,-0.1715883165597915,0.0,0.0,0.0516483038663864,24.73852729797364,25.0,333.351806640625,-3264.026611328125,74.01079559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31915283203125,301.3166198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17715.287109375,18000.0,0.0,0.0,0.034267671406269,0.0,0.0,0.0,0.0,1.0,0.0257366877049207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751349478960037,0.1494109183549881,-0.0742759630084037,0.0,3.477733116596937e-05,0.0,0.0,5.686294078826904,0.0,0.0,0.0,0.2724573612213135,4.0,0.0,1.0
753300,293.1326904296875,297.1499938964844,293.1499938964844,0.0707378312945365,-1745.2225341796875,304.15301513671875,0.7742889523506165,0.1256661713123321,0.1135648787021637,293.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414245605469,0.5666717886924744,0.050000000745058,0.0481284037232399,293.1297607421875,297.1499938964844,293.1499938964844,0.0905970931053161,-1640.6885986328125,304.1571350097656,0.8248035907745361,0.1515504419803619,0.1067274734377861,293.1344909667969,297.1499938964844,293.1499938964844,0.1589108109474182,-3488.447265625,304.15826416015625,0.9642096161842346,0.2392584532499313,0.2269044071435928,293.2477111816406,297.1499938964844,293.1499938964844,0.0040943045169115,-1521.2177734375,296.8551330566406,0.5666717886924744,0.050000000745058,0.2283004224300384,291.3820495605469,291.1499938964844,273.1499938964844,270.5411071777344,289.2620544433594,293.2476806640625,291.5425720214844,1.0,0.1887402683496475,1.0,0.050000000745058,0.6648802161216736,1.0,-0.8684108257293701,0.0001439201005268,0.8682668805122375,-0.1723620444536209,0.0,0.0,0.0,24.75740432739257,25.0,856.5750122070312,-3146.275634765625,74.07366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,302.6145935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17944.875,18000.0,0.0,0.0,0.0367612391710281,0.0,0.0,0.0,0.0,1.0,0.0212935674935579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708777382969856,0.1442793309688568,-0.0734015926718711,0.0,3.730798562173732e-05,0.0,0.0,5.543213844299316,0.0,0.0,0.0,0.2727474868297577,4.0,0.0,1.0
753360,293.13262939453125,297.1499938964844,293.1499938964844,0.0697353780269622,-1725.0321044921875,304.15411376953125,0.7745106816291809,0.1258947402238845,0.1137919276952743,293.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6289367675781,0.5664120316505432,0.050000000745058,0.0481300204992294,293.13494873046875,297.1499938964844,293.1499938964844,0.0887027904391288,-1611.3231201171875,304.1590881347656,0.8233537673950195,0.1507916897535324,0.1062480732798576,293.134521484375,297.1499938964844,293.1499938964844,0.1565917581319809,-3444.55859375,304.1606140136719,0.964119791984558,0.2394473403692245,0.227103516459465,293.24822998046875,297.1499938964844,293.1499938964844,0.0039802053943276,-1471.3861083984375,296.9936218261719,0.5664120316505432,0.050000000745058,0.2283080965280532,291.65496826171875,291.1499938964844,273.1499938964844,270.5437316894531,289.2453918457031,293.2481689453125,291.5800476074219,1.0,0.1887886822223663,1.0,0.050000000745058,0.6643804311752319,1.0,-0.8683581352233887,0.0001441126660211,0.8682140111923218,-0.1730901300907135,0.0,0.0,0.0,24.787315368652344,25.0,-18.79669570922852,-204.29345703125,74.10941314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614807128906,299.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18243.205078125,18000.0,0.0,0.0,0.0391556844115257,0.0,0.0,0.0,0.0,1.0,0.0274936184287071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020691775716841,0.0770368054509162,-0.0749676302075386,0.0,3.973804268753156e-05,0.0,0.0,2.9028749465942383,0.0,0.0,0.0,0.264428973197937,4.0,0.0,1.0
753420,293.1321105957031,297.1499938964844,293.1499938964844,0.0773331895470619,-1878.257568359375,304.1406555175781,0.7749703526496887,0.1264375448226928,0.1142463535070419,293.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.641845703125,0.5659082531929016,0.050000000745058,0.0481331758201122,293.1451721191406,297.1499938964844,293.1499938964844,0.0958793461322784,-1728.4830322265625,304.144775390625,0.8200008869171143,0.149098664522171,0.1051037013530731,293.1335754394531,297.1499938964844,293.1499938964844,0.1720965355634689,-3739.349609375,304.1324157714844,0.9640833735466005,0.2400270849466323,0.2275860011577606,293.2445983886719,297.1499938964844,293.1499938964844,0.0041543873958289,-1594.2635498046875,296.3482360839844,0.5659082531929016,0.050000000745058,0.2283230572938919,290.5729064941406,291.1499938964844,273.1499938964844,270.5488586425781,289.2068786621094,293.2450256347656,290.5832824707031,1.0,0.1888641864061355,1.0,0.050000000745058,0.6633808016777039,1.0,-0.868130624294281,0.0001444777008146,0.8679861426353455,-0.1746064275503158,0.0,0.0,0.051137987524271,24.842430114746094,25.0,-153.31259155273438,-3210.984619140625,74.15306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17679.103515625,18000.0,0.0,0.0,0.0352568961679935,0.0,0.0,0.0,0.0,1.0,0.0236226022243499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712902024388313,0.1448311656713485,-0.0735409706830978,0.0,3.57812677975744e-05,0.0,0.0,5.487099647521973,0.0,0.0,0.0,0.2712665796279907,4.0,0.0,1.0
753480,293.1321105957031,297.1499938964844,293.1499938964844,0.0773331895470619,-1878.257568359375,304.1406555175781,0.7749703526496887,0.1264375448226928,0.1142463535070419,293.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.641845703125,0.5659082531929016,0.050000000745058,0.0481331758201122,293.1451721191406,297.1499938964844,293.1499938964844,0.0958793461322784,-1728.4830322265625,304.144775390625,0.8200008869171143,0.149098664522171,0.1051037013530731,293.1335754394531,297.1499938964844,293.1499938964844,0.1720965355634689,-3739.349609375,304.1324157714844,0.9640833735466005,0.2400270849466323,0.2275860011577606,293.2445983886719,297.1499938964844,293.1499938964844,0.0041543873958289,-1594.2635498046875,296.3482360839844,0.5659082531929016,0.050000000745058,0.2283230572938919,290.5729064941406,291.1499938964844,273.1499938964844,270.5488586425781,289.2068786621094,293.2450256347656,290.5832824707031,1.0,0.1888641864061355,1.0,0.050000000745058,0.6633808016777039,1.0,-0.868130624294281,0.0001444777008146,0.8679861426353455,-0.1746064275503158,0.0,0.0,0.051137987524271,24.842430114746094,25.0,-153.31259155273438,-3210.984619140625,74.15306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074645996094,300.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17679.103515625,18000.0,0.0,0.0,0.0352568961679935,0.0,0.0,0.0,0.0,1.0,0.0236226022243499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0712902024388313,0.1448311656713485,-0.0735409706830978,0.0,3.57812677975744e-05,0.0,0.0,5.487099647521973,0.0,0.0,0.0,0.2712665796279907,4.0,0.0,1.0
753540,293.1316833496094,297.1499938964844,293.1499938964844,0.0703722164034843,-1735.8797607421875,304.1548156738281,0.7755938172340393,0.1269800961017608,0.1147663295269012,293.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755310058594,0.5654193758964539,0.050000000745058,0.0481362529098987,293.1559143066406,297.1499938964844,293.1499938964844,0.0859134122729301,-1570.345703125,304.1624755859375,0.8161161541938782,0.1470452845096588,0.1037580594420433,293.1332702636719,297.1499938964844,293.1499938964844,0.1570852100849151,-3452.2529296875,304.1621398925781,0.9641261696815492,0.2405123561620712,0.2281097173690796,293.2438049316406,297.1499938964844,293.1499938964844,0.0039626602083444,-1463.5638427734375,296.934814453125,0.5654193758964539,0.050000000745058,0.2283376604318618,291.6439819335937,291.1499938964844,273.1499938964844,270.5538024902344,289.1675109863281,293.24371337890625,291.6677551269531,1.0,0.1889179050922393,1.0,0.050000000745058,0.6623812317848206,1.0,-0.8677894473075867,0.0001448267139494,0.8676446676254272,-0.1762006431818008,0.0,0.0,0.0,24.8929386138916,25.0,437.8135070800781,-1172.6866455078125,74.17040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,300.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.87890625,18000.0,0.0,0.0,0.0394313745200634,0.0,0.0,0.0,0.0,1.0,0.0220618229359388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012377843260765,0.0859897136688232,-0.0736118704080581,0.0,4.001783236162737e-05,0.0,0.0,3.263723611831665,0.0,0.0,0.0,0.2654914259910583,4.0,0.0,1.0
753600,293.1316833496094,297.1499938964844,293.1499938964844,0.0703722164034843,-1735.8797607421875,304.1548156738281,0.7755938172340393,0.1269800961017608,0.1147663295269012,293.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5755310058594,0.5654193758964539,0.050000000745058,0.0481362529098987,293.1559143066406,297.1499938964844,293.1499938964844,0.0859134122729301,-1570.345703125,304.1624755859375,0.8161161541938782,0.1470452845096588,0.1037580594420433,293.1332702636719,297.1499938964844,293.1499938964844,0.1570852100849151,-3452.2529296875,304.1621398925781,0.9641261696815492,0.2405123561620712,0.2281097173690796,293.2438049316406,297.1499938964844,293.1499938964844,0.0039626602083444,-1463.5638427734375,296.934814453125,0.5654193758964539,0.050000000745058,0.2283376604318618,291.6439819335937,291.1499938964844,273.1499938964844,270.5538024902344,289.1675109863281,293.24371337890625,291.6677551269531,1.0,0.1889179050922393,1.0,0.050000000745058,0.6623812317848206,1.0,-0.8677894473075867,0.0001448267139494,0.8676446676254272,-0.1762006431818008,0.0,0.0,0.0,24.8929386138916,25.0,437.8135070800781,-1172.6866455078125,74.17040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,300.18212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18292.87890625,18000.0,0.0,0.0,0.0394313745200634,0.0,0.0,0.0,0.0,1.0,0.0220618229359388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.012377843260765,0.0859897136688232,-0.0736118704080581,0.0,4.001783236162737e-05,0.0,0.0,3.263723611831665,0.0,0.0,0.0,0.2654914259910583,4.0,0.0,1.0
753660,293.1313781738281,297.1499938964844,293.1499938964844,0.078111782670021,-1892.5167236328125,304.1403503417969,0.7759251594543457,0.1275023818016052,0.1152142509818077,293.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245788574219,0.5648252367973328,0.050000000745058,0.0481400117278099,293.1668395996094,297.1499938964844,293.1499938964844,0.0924612656235694,-1678.631591796875,304.1474609375,0.8113106489181519,0.1446775496006012,0.1021390929818153,293.1325988769531,297.1499938964844,293.1499938964844,0.1728340685367584,-3752.2158203125,304.13189697265625,0.963928997516632,0.2410661727190017,0.228574201464653,293.2408447265625,297.1499938964844,293.1499938964844,0.0040843337774276,-1568.2052001953125,296.3190002441406,0.5648252367973328,0.050000000745058,0.2283554822206497,290.6214294433594,291.1499938964844,273.1499938964844,270.5585632324219,289.1260986328125,293.2413024902344,290.5295104980469,1.0,0.1889387518167495,1.0,0.050000000745058,0.6613816618919373,1.0,-0.8669670820236206,0.0001450647978344,0.8668220639228821,-0.1777413934469223,0.0,0.0,0.0385243520140647,24.954811096191406,25.0,-655.7028198242188,-2851.0888671875,74.12203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,299.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.607421875,18000.0,0.0,0.0,0.0371300876140594,0.0,0.0,0.0,0.0,1.0,0.0224125981330871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530374236404895,0.1258109360933303,-0.0727735161781311,0.0,3.768231908907183e-05,0.0,0.0,4.690605640411377,0.0,0.0,0.0,0.2708021700382232,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.078111782670021,-1892.5167236328125,304.1403503417969,0.7759251594543457,0.1275023818016052,0.1152142509818077,293.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7245788574219,0.5648252367973328,0.050000000745058,0.0481400117278099,293.1668395996094,297.1499938964844,293.1499938964844,0.0924612656235694,-1678.631591796875,304.1474609375,0.8113106489181519,0.1446775496006012,0.1021390929818153,293.1325988769531,297.1499938964844,293.1499938964844,0.1728340685367584,-3752.2158203125,304.13189697265625,0.963928997516632,0.2410661727190017,0.228574201464653,293.2408447265625,297.1499938964844,293.1499938964844,0.0040843337774276,-1568.2052001953125,296.3190002441406,0.5648252367973328,0.050000000745058,0.2283554822206497,290.6214294433594,291.1499938964844,273.1499938964844,270.5585632324219,289.1260986328125,293.2413024902344,290.5295104980469,1.0,0.1889387518167495,1.0,0.050000000745058,0.6613816618919373,1.0,-0.8669670820236206,0.0001450647978344,0.8668220639228821,-0.1777413934469223,0.0,0.0,0.0385243520140647,24.954811096191406,25.0,-655.7028198242188,-2851.0888671875,74.12203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010803222656,299.0682678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.607421875,18000.0,0.0,0.0,0.0371300876140594,0.0,0.0,0.0,0.0,1.0,0.0224125981330871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0530374236404895,0.1258109360933303,-0.0727735161781311,0.0,3.768231908907183e-05,0.0,0.0,4.690605640411377,0.0,0.0,0.0,0.2708021700382232,4.0,0.0,1.0
