time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753780,293.1309814453125,297.1499938964844,293.1499938964844,0.0715498700737953,-1757.67431640625,304.15447998046875,0.7765280604362488,0.1280599981546402,0.1157390624284744,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5643168687820435,0.050000000745058,0.0481432452797889,293.1776428222656,297.1499938964844,293.1499938964844,0.0827846378087997,-1525.6732177734375,304.16436767578125,0.8060367703437805,0.142067402601242,0.1003826558589935,293.1322021484375,297.1499938964844,293.1499938964844,0.1587034910917282,-3481.646728515625,304.161376953125,0.9639888405799866,0.2415950298309326,0.2291322201490402,293.23907470703125,297.1499938964844,293.1499938964844,0.0039479285478591,-1461.1534423828125,296.8448486328125,0.5643168687820435,0.050000000745058,0.2283708304166793,291.57342529296875,291.1499938964844,273.1499938964844,270.56317138671875,289.08306884765625,293.239013671875,291.6468811035156,1.0,0.1889383941888809,1.0,0.050000000745058,0.6603820323944092,1.0,-0.8661808967590332,0.0001453205622965,0.8660355806350708,-0.1793623119592666,0.0,0.0,0.0,25.002885818481445,25.0,674.0633544921875,-2326.703125,74.05956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,301.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.751953125,18000.0,0.0,0.0,0.0399442873895168,0.0,0.0,0.0,0.0,1.0,0.0157483834773302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0347393415868282,0.1067245602607727,-0.0719852223992347,0.0,4.053837255924009e-05,0.0,0.0,4.083739757537842,0.0,0.0,0.0,0.2677119374275207,4.0,0.0,1.0
753840,293.1309814453125,297.1499938964844,293.1499938964844,0.0715498700737953,-1757.67431640625,304.15447998046875,0.7765280604362488,0.1280599981546402,0.1157390624284744,293.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5643168687820435,0.050000000745058,0.0481432452797889,293.1776428222656,297.1499938964844,293.1499938964844,0.0827846378087997,-1525.6732177734375,304.16436767578125,0.8060367703437805,0.142067402601242,0.1003826558589935,293.1322021484375,297.1499938964844,293.1499938964844,0.1587034910917282,-3481.646728515625,304.161376953125,0.9639888405799866,0.2415950298309326,0.2291322201490402,293.23907470703125,297.1499938964844,293.1499938964844,0.0039479285478591,-1461.1534423828125,296.8448486328125,0.5643168687820435,0.050000000745058,0.2283708304166793,291.57342529296875,291.1499938964844,273.1499938964844,270.56317138671875,289.08306884765625,293.239013671875,291.6468811035156,1.0,0.1889383941888809,1.0,0.050000000745058,0.6603820323944092,1.0,-0.8661808967590332,0.0001453205622965,0.8660355806350708,-0.1793623119592666,0.0,0.0,0.0,25.002885818481445,25.0,674.0633544921875,-2326.703125,74.05956268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135437011719,301.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.751953125,18000.0,0.0,0.0,0.0399442873895168,0.0,0.0,0.0,0.0,1.0,0.0157483834773302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0347393415868282,0.1067245602607727,-0.0719852223992347,0.0,4.053837255924009e-05,0.0,0.0,4.083739757537842,0.0,0.0,0.0,0.2677119374275207,4.0,0.0,1.0
753900,293.13104248046875,297.1499938964844,293.1499938964844,0.0735245048999786,-1797.53662109375,304.1498413085937,0.7766311168670654,0.1282879412174224,0.1159535944461822,293.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5019226074219,0.5639877319335938,0.050000000745058,0.0481453500688076,293.18316650390625,297.1499938964844,293.1499938964844,0.0836937353014946,-1542.2242431640625,304.15985107421875,0.8029451370239258,0.1406337320804596,0.0994057431817054,293.1322326660156,297.1499938964844,293.1499938964844,0.1625244319438934,-3555.6826171875,304.15191650390625,0.96379554271698,0.2418108433485031,0.2293319851160049,293.23895263671875,297.1499938964844,293.1499938964844,0.0038944242987781,-1456.7216796875,296.74920654296875,0.5639877319335938,0.050000000745058,0.228380799293518,291.43426513671875,291.1499938964844,273.1499938964844,270.5653991699219,289.06268310546875,293.23907470703125,291.2198791503906,1.0,0.1889254301786422,1.0,0.050000000745058,0.6598822474479675,1.0,-0.8655201196670532,0.0001453826698707,0.865374743938446,-0.180105373263359,0.0,0.0,0.0,25.03644752502441,25.0,-637.78955078125,-0.0,73.99656677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84735107421875,299.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18166.900390625,18000.0,0.0,0.0,0.0411972217261791,0.0,0.0,0.0,0.0,1.0,0.0210054162889719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001820366305764,0.0730957984924316,-0.072913758456707,0.0,4.1809940739767626e-05,0.0,0.0,2.739859104156494,0.0,0.0,0.0,0.2636304497718811,4.0,0.0,1.0
753960,293.1308898925781,297.1499938964844,293.1499938964844,0.0784873440861702,-1898.4403076171875,304.1409606933594,0.7767969369888306,0.1285565048456192,0.1161759942770004,293.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83843994140625,0.5636977553367615,0.050000000745058,0.0481472052633762,293.1883239746094,297.1499938964844,293.1499938964844,0.0877484157681465,-1609.2066650390625,304.1508178710937,0.7998098731040955,0.1391972154378891,0.0984037816524505,293.1318054199219,297.1499938964844,293.1499938964844,0.1727524846792221,-3749.395263671875,304.1331787109375,0.963727593421936,0.2421186119318008,0.2295799106359481,293.2366943359375,297.1499938964844,293.1499938964844,0.0040202001109719,-1540.8648681640625,296.3185119628906,0.5636977553367615,0.050000000745058,0.2283896207809448,290.7113952636719,291.1499938964844,273.1499938964844,270.56756591796875,289.0404663085937,293.2371520996094,290.57275390625,1.0,0.188906192779541,1.0,0.050000000745058,0.6593824625015259,1.0,-0.864894688129425,0.000145455051097,0.8647491931915283,-0.1808675676584243,0.0,0.0,0.0230949278920888,25.064098358154297,25.0,-936.2001953125,-1121.33740234375,73.93098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747985839844,299.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.60546875,18000.0,0.0,0.0,0.0393377728760242,0.0,0.0,0.0,0.0,1.0,0.0225098095834255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0114769199863076,0.084395132958889,-0.0729182139039039,0.0,3.992283745901659e-05,0.0,0.0,3.1319446563720703,0.0,0.0,0.0,0.265471875667572,4.0,0.0,1.0
754020,293.1304626464844,297.1499938964844,293.1499938964844,0.0728750228881836,-1782.591796875,304.1537780761719,0.7776145339012146,0.1291286051273346,0.1166942566633224,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.5633926391601562,0.050000000745058,0.0481491759419441,293.193359375,297.1499938964844,293.1499938964844,0.0794810280203819,-1479.1356201171875,304.1647033691406,0.7947900295257568,0.1371861696243286,0.0967456474900245,293.1312866210937,297.1499938964844,293.1499938964844,0.1606618016958236,-3517.5498046875,304.15985107421875,0.9641082882881165,0.2426867336034774,0.2301581799983978,293.2339172363281,297.1499938964844,293.1499938964844,0.0039352839812636,-1460.7567138671875,296.7486877441406,0.5633926391601562,0.050000000745058,0.2283989489078521,291.4862976074219,291.1499938964844,273.1499938964844,270.5718078613281,288.9950256347656,293.2339172363281,291.5876770019531,1.0,0.188864380121231,1.0,0.050000000745058,0.6583828330039978,1.0,-0.864233672618866,0.0001457525067962,0.8640879392623901,-0.1825854182243347,0.0,0.0,0.0,25.080623626708984,25.0,747.7540893554688,-3020.469482421875,73.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,302.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.078125,18000.0,0.0,0.0,0.0407295301556587,0.0,0.0,0.0,0.0,1.0,0.0104277916252613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633149966597557,0.1268117725849151,-0.06349678337574,0.0,4.133529728278518e-05,0.0,0.0,4.876669406890869,0.0,0.0,0.0,0.2704411745071411,4.0,0.0,1.0
754080,293.1304626464844,297.1499938964844,293.1499938964844,0.0728750228881836,-1782.591796875,304.1537780761719,0.7776145339012146,0.1291286051273346,0.1166942566633224,293.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3760986328125,0.5633926391601562,0.050000000745058,0.0481491759419441,293.193359375,297.1499938964844,293.1499938964844,0.0794810280203819,-1479.1356201171875,304.1647033691406,0.7947900295257568,0.1371861696243286,0.0967456474900245,293.1312866210937,297.1499938964844,293.1499938964844,0.1606618016958236,-3517.5498046875,304.15985107421875,0.9641082882881165,0.2426867336034774,0.2301581799983978,293.2339172363281,297.1499938964844,293.1499938964844,0.0039352839812636,-1460.7567138671875,296.7486877441406,0.5633926391601562,0.050000000745058,0.2283989489078521,291.4862976074219,291.1499938964844,273.1499938964844,270.5718078613281,288.9950256347656,293.2339172363281,291.5876770019531,1.0,0.188864380121231,1.0,0.050000000745058,0.6583828330039978,1.0,-0.864233672618866,0.0001457525067962,0.8640879392623901,-0.1825854182243347,0.0,0.0,0.0,25.080623626708984,25.0,747.7540893554688,-3020.469482421875,73.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351501464844,302.4471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.078125,18000.0,0.0,0.0,0.0407295301556587,0.0,0.0,0.0,0.0,1.0,0.0104277916252613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633149966597557,0.1268117725849151,-0.06349678337574,0.0,4.133529728278518e-05,0.0,0.0,4.876669406890869,0.0,0.0,0.0,0.2704411745071411,4.0,0.0,1.0
754140,293.13006591796875,297.1499938964844,293.1499938964844,0.078714407980442,-1901.226806640625,304.1419372558594,0.7788069248199463,0.1297006458044052,0.1171849593520164,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5634621381759644,0.050000000745058,0.0481487400829792,293.1915588378906,297.1499938964844,293.1499938964844,0.0843802019953727,-1559.4609375,304.1507263183594,0.7929280996322632,0.1364446878433227,0.0960572808980941,293.13092041015625,297.1499938964844,293.1499938964844,0.1723179668188095,-3739.80810546875,304.1353759765625,0.9648695588111876,0.2432309836149215,0.2306237667798996,293.2318725585937,297.1499938964844,293.1499938964844,0.0039553795941174,-1511.8133544921875,296.3397216796875,0.5634621381759644,0.050000000745058,0.2283968925476074,290.828125,291.1499938964844,273.1499938964844,270.57586669921875,288.94873046875,293.2323303222656,290.6476745605469,1.0,0.1888399869203567,1.0,0.050000000745058,0.6573832631111145,1.0,-0.8645517230033875,0.000146301172208,0.8644053936004639,-0.18459452688694,0.0,0.0,0.0066417590714991,25.04589080810547,25.0,-984.7903442382812,-0.0,73.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,299.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.658203125,18000.0,0.0,0.0,0.0416243076324462,0.0,0.0,0.0,0.0,1.0,0.0195729937404394,0.0,-0.0,-0.0,0.0,0.0,0.0,5.563186277868226e-05,0.0723721757531166,-0.0723165422677993,0.0,4.224338044878096e-05,0.0,0.0,2.698392391204834,0.0,0.0,0.0,0.2629967033863067,4.0,0.0,1.0
754200,293.13006591796875,297.1499938964844,293.1499938964844,0.078714407980442,-1901.226806640625,304.1419372558594,0.7788069248199463,0.1297006458044052,0.1171849593520164,293.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715270996094,0.5634621381759644,0.050000000745058,0.0481487400829792,293.1915588378906,297.1499938964844,293.1499938964844,0.0843802019953727,-1559.4609375,304.1507263183594,0.7929280996322632,0.1364446878433227,0.0960572808980941,293.13092041015625,297.1499938964844,293.1499938964844,0.1723179668188095,-3739.80810546875,304.1353759765625,0.9648695588111876,0.2432309836149215,0.2306237667798996,293.2318725585937,297.1499938964844,293.1499938964844,0.0039553795941174,-1511.8133544921875,296.3397216796875,0.5634621381759644,0.050000000745058,0.2283968925476074,290.828125,291.1499938964844,273.1499938964844,270.57586669921875,288.94873046875,293.2323303222656,290.6476745605469,1.0,0.1888399869203567,1.0,0.050000000745058,0.6573832631111145,1.0,-0.8645517230033875,0.000146301172208,0.8644053936004639,-0.18459452688694,0.0,0.0,0.0066417590714991,25.04589080810547,25.0,-984.7903442382812,-0.0,73.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,299.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18072.658203125,18000.0,0.0,0.0,0.0416243076324462,0.0,0.0,0.0,0.0,1.0,0.0195729937404394,0.0,-0.0,-0.0,0.0,0.0,0.0,5.563186277868226e-05,0.0723721757531166,-0.0723165422677993,0.0,4.224338044878096e-05,0.0,0.0,2.698392391204834,0.0,0.0,0.0,0.2629967033863067,4.0,0.0,1.0
754260,293.1291198730469,297.1499938964844,293.1499938964844,0.0743982046842575,-1811.3857421875,304.1526794433594,0.7806289196014404,0.1303987056016922,0.1178040727972984,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.5638200044631958,0.050000000745058,0.0481464602053165,293.1874389648437,297.1499938964844,293.1499938964844,0.0790740102529525,-1474.6021728515625,304.16021728515625,0.7927582859992981,0.1362213492393493,0.095844954252243,293.1300354003906,297.1499938964844,293.1499938964844,0.162846103310585,-3557.600830078125,304.1578369140625,0.9663001894950868,0.243897333741188,0.2312744408845901,293.22802734375,297.1499938964844,293.1499938964844,0.0039272042922675,-1462.48681640625,296.6522827148437,0.5638200044631958,0.050000000745058,0.2283860892057418,291.3903503417969,291.1499938964844,273.1499938964844,270.5797424316406,288.8994140625,293.2280578613281,291.5168762207031,1.0,0.1888528615236282,1.0,0.050000000745058,0.6563836932182312,1.0,-0.8658047914505005,0.0001470885181333,0.8656577467918396,-0.1868461519479751,0.0,0.0,0.0,24.97395706176757,25.0,751.9876708984375,-3204.515625,73.95818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,302.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.0418756566941738,0.0,0.0,0.0,0.0,1.0,0.0081779947504401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722953081130981,0.1265031844377517,-0.0542078763246536,0.0,4.249846824677661e-05,0.0,0.0,4.857508182525635,0.0,0.0,0.0,0.2711202800273895,4.0,0.0,1.0
754320,293.1291198730469,297.1499938964844,293.1499938964844,0.0743982046842575,-1811.3857421875,304.1526794433594,0.7806289196014404,0.1303987056016922,0.1178040727972984,293.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669677734375,0.5638200044631958,0.050000000745058,0.0481464602053165,293.1874389648437,297.1499938964844,293.1499938964844,0.0790740102529525,-1474.6021728515625,304.16021728515625,0.7927582859992981,0.1362213492393493,0.095844954252243,293.1300354003906,297.1499938964844,293.1499938964844,0.162846103310585,-3557.600830078125,304.1578369140625,0.9663001894950868,0.243897333741188,0.2312744408845901,293.22802734375,297.1499938964844,293.1499938964844,0.0039272042922675,-1462.48681640625,296.6522827148437,0.5638200044631958,0.050000000745058,0.2283860892057418,291.3903503417969,291.1499938964844,273.1499938964844,270.5797424316406,288.8994140625,293.2280578613281,291.5168762207031,1.0,0.1888528615236282,1.0,0.050000000745058,0.6563836932182312,1.0,-0.8658047914505005,0.0001470885181333,0.8656577467918396,-0.1868461519479751,0.0,0.0,0.0,24.97395706176757,25.0,751.9876708984375,-3204.515625,73.95818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9548645019531,302.6844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.603515625,18000.0,0.0,0.0,0.0418756566941738,0.0,0.0,0.0,0.0,1.0,0.0081779947504401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722953081130981,0.1265031844377517,-0.0542078763246536,0.0,4.249846824677661e-05,0.0,0.0,4.857508182525635,0.0,0.0,0.0,0.2711202800273895,4.0,0.0,1.0
754380,293.128662109375,297.1499938964844,293.1499938964844,0.0789457857608795,-1903.8072509765625,304.14312744140625,0.782158374786377,0.1310208141803741,0.1183628067374229,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5640461444854736,0.050000000745058,0.0481450259685516,293.1834411621094,297.1499938964844,293.1499938964844,0.0831314474344253,-1540.3731689453125,304.1489562988281,0.7926933169364929,0.1360822916030883,0.0957259684801101,293.1297302246094,297.1499938964844,293.1499938964844,0.1717086434364318,-3726.72314453125,304.13818359375,0.9673342704772948,0.2444663941860199,0.2317852079868316,293.2261047363281,297.1499938964844,293.1499938964844,0.003893616143614,-1482.9134521484375,296.3777770996094,0.5640461444854736,0.050000000745058,0.2283792793750763,290.9611511230469,291.1499938964844,273.1499938964844,270.5834655761719,288.85430908203125,293.2265319824219,290.7408142089844,1.0,0.1888904720544815,1.0,0.050000000745058,0.6553840637207031,1.0,-0.8669354915618896,0.0001478421909268,0.8667876124382019,-0.188979223370552,0.0,0.0,0.0,24.92342567443848,25.0,-994.94873046875,-0.0,74.07868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,299.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.193359375,18000.0,0.0,0.0,0.0440829135477542,0.0,0.0,0.0,0.0,1.0,0.0165860429406166,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1071366063551977e-05,0.0715258494019508,-0.0715047791600227,0.0,4.473855369724333e-05,0.0,0.0,2.668649435043335,0.0,0.0,0.0,0.262990653514862,4.0,0.0,1.0
754440,293.128662109375,297.1499938964844,293.1499938964844,0.0789457857608795,-1903.8072509765625,304.14312744140625,0.782158374786377,0.1310208141803741,0.1183628067374229,293.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5640461444854736,0.050000000745058,0.0481450259685516,293.1834411621094,297.1499938964844,293.1499938964844,0.0831314474344253,-1540.3731689453125,304.1489562988281,0.7926933169364929,0.1360822916030883,0.0957259684801101,293.1297302246094,297.1499938964844,293.1499938964844,0.1717086434364318,-3726.72314453125,304.13818359375,0.9673342704772948,0.2444663941860199,0.2317852079868316,293.2261047363281,297.1499938964844,293.1499938964844,0.003893616143614,-1482.9134521484375,296.3777770996094,0.5640461444854736,0.050000000745058,0.2283792793750763,290.9611511230469,291.1499938964844,273.1499938964844,270.5834655761719,288.85430908203125,293.2265319824219,290.7408142089844,1.0,0.1888904720544815,1.0,0.050000000745058,0.6553840637207031,1.0,-0.8669354915618896,0.0001478421909268,0.8667876124382019,-0.188979223370552,0.0,0.0,0.0,24.92342567443848,25.0,-994.94873046875,-0.0,74.07868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.868896484375,299.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.193359375,18000.0,0.0,0.0,0.0440829135477542,0.0,0.0,0.0,0.0,1.0,0.0165860429406166,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1071366063551977e-05,0.0715258494019508,-0.0715047791600227,0.0,4.473855369724333e-05,0.0,0.0,2.668649435043335,0.0,0.0,0.0,0.262990653514862,4.0,0.0,1.0
754500,293.128173828125,297.1499938964844,293.1499938964844,0.0807631388306617,-1940.1983642578125,304.1413879394531,0.783054769039154,0.1313890367746353,0.1186725199222564,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60601806640625,0.5642126798629761,0.050000000745058,0.0481439717113971,293.1811828613281,297.1499938964844,293.1499938964844,0.084709882736206,-1565.48876953125,304.1466064453125,0.7928685545921326,0.1361031085252761,0.0957168489694595,293.1290283203125,297.1499938964844,293.1499938964844,0.1753345429897308,-3793.166015625,304.1343994140625,0.968042254447937,0.2448587864637375,0.2321263402700424,293.22283935546875,297.1499938964844,293.1499938964844,0.0040347119793295,-1546.3958740234375,296.1505432128906,0.5642126798629761,0.050000000745058,0.2283742725849151,290.5837707519531,291.1499938964844,273.1499938964844,270.5852355957031,288.83062744140625,293.2236633300781,290.7439270019531,1.0,0.1889205425977707,1.0,0.050000000745058,0.6548842787742615,1.0,-0.8676981925964355,0.0001482684601796,0.8675498962402344,-0.1900714188814163,0.0,0.0,0.0733590126037597,24.89192008972168,25.0,228.85255432128903,-3385.146728515625,74.16365051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717224121094,301.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17767.36328125,18000.0,0.0,0.0,0.0412743166089057,0.0,0.0,0.0,0.0,1.0,0.0089284935966134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795190185308456,0.1368861347436905,-0.0573671236634254,0.0,4.188818638795056e-05,0.0,0.0,5.214993476867676,0.0,0.0,0.0,0.2714971005916595,4.0,0.0,1.0
754560,293.1277770996094,297.1499938964844,293.1499938964844,0.0759787783026695,-1841.328125,304.15155029296875,0.7839903235435486,0.1317425668239593,0.1190002560615539,293.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5643782615661621,0.050000000745058,0.048142921179533,293.1790466308594,297.1499938964844,293.1499938964844,0.079504482448101,-1481.9171142578125,304.1565856933594,0.7931207418441772,0.1361280530691146,0.0957352295517921,293.1287536621094,297.1499938964844,293.1499938964844,0.1650702953338623,-3598.215087890625,304.1557006835937,0.9687427878379822,0.2451764941215515,0.2324659973382949,293.2215576171875,297.1499938964844,293.1499938964844,0.003921237308532,-1464.79736328125,296.56365966796875,0.5643782615661621,0.050000000745058,0.2283692955970764,291.2992858886719,291.1499938964844,273.1499938964844,270.5870056152344,288.8086242675781,293.2222595214844,291.4474792480469,1.0,0.1889582127332687,1.0,0.050000000745058,0.6543844938278198,1.0,-0.8685139417648315,0.000148707156768,0.8683652281761169,-0.1911505460739135,0.0,0.0,0.0,24.86152076721192,25.0,741.7645263671875,-3291.08447265625,74.25943756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,302.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.0435093939304351,0.0,0.0,0.0,0.0,1.0,0.0069428724236786,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076223224401474,0.1239237710833549,-0.0477005466818809,0.0,4.415650255396031e-05,0.0,0.0,4.758493900299072,0.0,0.0,0.0,0.2708691954612732,4.0,0.0,1.0
754620,293.12744140625,297.1499938964844,293.1499938964844,0.0790493860840797,-1903.69384765625,304.1447448730469,0.7854853868484497,0.1323740631341934,0.1195743456482887,293.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.5645483136177063,0.050000000745058,0.048141848295927,293.17529296875,297.1499938964844,293.1499938964844,0.0821537524461746,-1524.8519287109375,304.1488037109375,0.7933667898178101,0.1361557245254516,0.0957494974136352,293.12860107421875,297.1499938964844,293.1499938964844,0.1708350479602813,-3708.50830078125,304.14178466796875,0.9697012305259703,0.2457465082406997,0.2329937368631363,293.2198791503906,297.1499938964844,293.1499938964844,0.0038391016423702,-1455.6602783203125,296.4290466308594,0.5645483136177063,0.050000000745058,0.2283641993999481,291.10565185546875,291.1499938964844,273.1499938964844,270.59033203125,288.76806640625,293.22027587890625,290.8603210449219,1.0,0.1890440732240677,1.0,0.050000000745058,0.6533849239349365,1.0,-0.8698458671569824,0.000149503146531,0.8696963787078857,-0.19312484562397,0.0,0.0,0.0,24.82511711120605,25.0,-966.1846313476562,-0.0,74.4358901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853088378906,299.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.86328125,18000.0,0.0,0.0,0.0467260107398033,0.0,0.0,0.0,0.0,1.0,0.0146151324734091,0.0,-0.0,-0.0,0.0,0.0,0.0,4.37689850514289e-05,0.0709751099348068,-0.0709313452243805,0.0,4.74209628009703e-05,0.0,0.0,2.649778366088867,0.0,0.0,0.0,0.2630193531513214,4.0,0.0,1.0
754680,293.12744140625,297.1499938964844,293.1499938964844,0.0790493860840797,-1903.69384765625,304.1447448730469,0.7854853868484497,0.1323740631341934,0.1195743456482887,293.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2372131347656,0.5645483136177063,0.050000000745058,0.048141848295927,293.17529296875,297.1499938964844,293.1499938964844,0.0821537524461746,-1524.8519287109375,304.1488037109375,0.7933667898178101,0.1361557245254516,0.0957494974136352,293.12860107421875,297.1499938964844,293.1499938964844,0.1708350479602813,-3708.50830078125,304.14178466796875,0.9697012305259703,0.2457465082406997,0.2329937368631363,293.2198791503906,297.1499938964844,293.1499938964844,0.0038391016423702,-1455.6602783203125,296.4290466308594,0.5645483136177063,0.050000000745058,0.2283641993999481,291.10565185546875,291.1499938964844,273.1499938964844,270.59033203125,288.76806640625,293.22027587890625,290.8603210449219,1.0,0.1890440732240677,1.0,0.050000000745058,0.6533849239349365,1.0,-0.8698458671569824,0.000149503146531,0.8696963787078857,-0.19312484562397,0.0,0.0,0.0,24.82511711120605,25.0,-966.1846313476562,-0.0,74.4358901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7853088378906,299.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.86328125,18000.0,0.0,0.0,0.0467260107398033,0.0,0.0,0.0,0.0,1.0,0.0146151324734091,0.0,-0.0,-0.0,0.0,0.0,0.0,4.37689850514289e-05,0.0709751099348068,-0.0709313452243805,0.0,4.74209628009703e-05,0.0,0.0,2.649778366088867,0.0,0.0,0.0,0.2630193531513214,4.0,0.0,1.0
754740,293.1264038085937,297.1499938964844,293.1499938964844,0.0775933712720871,-1872.00830078125,304.1504211425781,0.7873574495315552,0.1331524699926376,0.1202471926808357,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.5648499131202698,0.050000000745058,0.0481399409472942,293.1711120605469,297.1499938964844,293.1499938964844,0.0801931321620941,-1492.828857421875,304.15399169921875,0.7940583825111389,0.1363590806722641,0.0958645045757293,293.1275634765625,297.1499938964844,293.1499938964844,0.1673202812671661,-3639.15673828125,304.1535339355469,0.9710747599601746,0.2465041577816009,0.2337003797292709,293.21484375,297.1499938964844,293.1499938964844,0.0039178319275379,-1467.9073486328125,296.4814453125,0.5648499131202698,0.050000000745058,0.2283551543951034,291.2113952636719,291.1499938964844,273.1499938964844,270.5935363769531,288.7302551269531,293.2187805175781,291.3792724609375,1.0,0.1891540139913559,1.0,0.050000000745058,0.6523853540420532,1.0,-0.8716261386871338,0.0001504091196693,0.8714756965637207,-0.1951068192720413,0.0,0.0,0.0095433928072452,24.77370262145996,25.0,720.1543579101562,-3382.73046875,74.66776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,302.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.607421875,18000.0,0.0,0.0,0.0454526506364345,0.0,0.0,0.0,0.0,1.0,0.006152362562716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805026739835739,0.1234940141439437,-0.0429913364350795,0.0,4.612866177922115e-05,0.0,0.0,4.742544651031494,0.0,0.0,0.0,0.2708839476108551,4.0,0.0,1.0
754800,293.1264038085937,297.1499938964844,293.1499938964844,0.0775933712720871,-1872.00830078125,304.1504211425781,0.7873574495315552,0.1331524699926376,0.1202471926808357,293.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0776672363281,0.5648499131202698,0.050000000745058,0.0481399409472942,293.1711120605469,297.1499938964844,293.1499938964844,0.0801931321620941,-1492.828857421875,304.15399169921875,0.7940583825111389,0.1363590806722641,0.0958645045757293,293.1275634765625,297.1499938964844,293.1499938964844,0.1673202812671661,-3639.15673828125,304.1535339355469,0.9710747599601746,0.2465041577816009,0.2337003797292709,293.21484375,297.1499938964844,293.1499938964844,0.0039178319275379,-1467.9073486328125,296.4814453125,0.5648499131202698,0.050000000745058,0.2283551543951034,291.2113952636719,291.1499938964844,273.1499938964844,270.5935363769531,288.7302551269531,293.2187805175781,291.3792724609375,1.0,0.1891540139913559,1.0,0.050000000745058,0.6523853540420532,1.0,-0.8716261386871338,0.0001504091196693,0.8714756965637207,-0.1951068192720413,0.0,0.0,0.0095433928072452,24.77370262145996,25.0,720.1543579101562,-3382.73046875,74.66776275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,302.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.607421875,18000.0,0.0,0.0,0.0454526506364345,0.0,0.0,0.0,0.0,1.0,0.006152362562716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805026739835739,0.1234940141439437,-0.0429913364350795,0.0,4.612866177922115e-05,0.0,0.0,4.742544651031494,0.0,0.0,0.0,0.2708839476108551,4.0,0.0,1.0
754860,293.1260986328125,297.1499938964844,293.1499938964844,0.0791583210229873,-1903.55615234375,304.14654541015625,0.7889208793640137,0.1338131129741668,0.1208619847893714,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.5650046467781067,0.050000000745058,0.0481389686465263,293.16766357421875,297.1499938964844,293.1499938964844,0.081375777721405,-1512.0716552734375,304.1495361328125,0.7945840954780579,0.1365247070789337,0.0959836021065712,293.1274719238281,297.1499938964844,293.1499938964844,0.1699140667915344,-3689.2451171875,304.14569091796875,0.9720339775085448,0.2470880448818206,0.2342591434717178,293.2133483886719,297.1499938964844,293.1499938964844,0.0037967269308865,-1432.6390380859375,296.482177734375,0.5650046467781067,0.050000000745058,0.2283505350351333,291.24322509765625,291.1499938964844,273.1499938964844,270.5965270996094,288.6951599121094,293.2159423828125,290.9984130859375,1.0,0.1892790049314499,1.0,0.050000000745058,0.6513857841491699,1.0,-0.8731707334518433,0.0001512471644673,0.8730195164680481,-0.1968754380941391,0.0,0.0,0.0,24.7455997467041,25.0,-889.2409057617188,-0.0,74.89412689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295837402344,299.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.234375,18000.0,0.0,0.0,0.0493405386805534,0.0,0.0,0.0,0.0,1.0,0.0133684426546096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001047218975145,0.0698873698711395,-0.0697826445102691,0.0,5.007437357562594e-05,0.0,0.0,2.611351251602173,0.0,0.0,0.0,0.2630343735218048,4.0,0.0,1.0
754920,293.1260986328125,297.1499938964844,293.1499938964844,0.0791583210229873,-1903.55615234375,304.14654541015625,0.7889208793640137,0.1338131129741668,0.1208619847893714,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.5650046467781067,0.050000000745058,0.0481389686465263,293.16766357421875,297.1499938964844,293.1499938964844,0.081375777721405,-1512.0716552734375,304.1495361328125,0.7945840954780579,0.1365247070789337,0.0959836021065712,293.1274719238281,297.1499938964844,293.1499938964844,0.1699140667915344,-3689.2451171875,304.14569091796875,0.9720339775085448,0.2470880448818206,0.2342591434717178,293.2133483886719,297.1499938964844,293.1499938964844,0.0037967269308865,-1432.6390380859375,296.482177734375,0.5650046467781067,0.050000000745058,0.2283505350351333,291.24322509765625,291.1499938964844,273.1499938964844,270.5965270996094,288.6951599121094,293.2159423828125,290.9984130859375,1.0,0.1892790049314499,1.0,0.050000000745058,0.6513857841491699,1.0,-0.8731707334518433,0.0001512471644673,0.8730195164680481,-0.1968754380941391,0.0,0.0,0.0,24.7455997467041,25.0,-889.2409057617188,-0.0,74.89412689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295837402344,299.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18117.234375,18000.0,0.0,0.0,0.0493405386805534,0.0,0.0,0.0,0.0,1.0,0.0133684426546096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001047218975145,0.0698873698711395,-0.0697826445102691,0.0,5.007437357562594e-05,0.0,0.0,2.611351251602173,0.0,0.0,0.0,0.2630343735218048,4.0,0.0,1.0
754980,293.1251220703125,297.1499938964844,293.1499938964844,0.0792615041136741,-1903.8099365234373,304.14923095703125,0.7907937169075012,0.1346173882484436,0.1215515360236167,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5652802586555481,0.050000000745058,0.0481372289359569,293.163818359375,297.1499938964844,293.1499938964844,0.0810974240303039,-1506.81005859375,304.15191650390625,0.7954893112182617,0.1368559151887893,0.0961848422884941,293.1264038085937,297.1499938964844,293.1499938964844,0.1696257293224334,-3680.980712890625,304.1512145996094,0.973362147808075,0.2478748112916946,0.234979435801506,293.2080078125,297.1499938964844,293.1499938964844,0.0039172274991869,-1472.0146484375,296.404541015625,0.5652802586555481,0.050000000745058,0.2283422946929931,291.124755859375,291.1499938964844,273.1499938964844,270.5993347167969,288.6646423339844,293.2155456542969,291.3104858398437,1.0,0.1894226819276809,1.0,0.050000000745058,0.6503862142562866,1.0,-0.875092089176178,0.0001521766826044,0.8749399185180664,-0.19861701130867,0.0,0.0,0.0255723148584365,24.70375061035156,25.0,687.8358154296875,-3463.122802734375,75.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,303.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.056640625,18000.0,0.0,0.0,0.0474269837141037,0.0,0.0,0.0,0.0,1.0,0.0056838016025722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841003134846687,0.1240965574979782,-0.0399962477385997,0.0,4.813235864276066e-05,0.0,0.0,4.765793800354004,0.0,0.0,0.0,0.2709909081459045,4.0,0.0,1.0
755040,293.1251220703125,297.1499938964844,293.1499938964844,0.0792615041136741,-1903.8099365234373,304.14923095703125,0.7907937169075012,0.1346173882484436,0.1215515360236167,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99298095703125,0.5652802586555481,0.050000000745058,0.0481372289359569,293.163818359375,297.1499938964844,293.1499938964844,0.0810974240303039,-1506.81005859375,304.15191650390625,0.7954893112182617,0.1368559151887893,0.0961848422884941,293.1264038085937,297.1499938964844,293.1499938964844,0.1696257293224334,-3680.980712890625,304.1512145996094,0.973362147808075,0.2478748112916946,0.234979435801506,293.2080078125,297.1499938964844,293.1499938964844,0.0039172274991869,-1472.0146484375,296.404541015625,0.5652802586555481,0.050000000745058,0.2283422946929931,291.124755859375,291.1499938964844,273.1499938964844,270.5993347167969,288.6646423339844,293.2155456542969,291.3104858398437,1.0,0.1894226819276809,1.0,0.050000000745058,0.6503862142562866,1.0,-0.875092089176178,0.0001521766826044,0.8749399185180664,-0.19861701130867,0.0,0.0,0.0255723148584365,24.70375061035156,25.0,687.8358154296875,-3463.122802734375,75.16590118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916381835937,303.01141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.056640625,18000.0,0.0,0.0,0.0474269837141037,0.0,0.0,0.0,0.0,1.0,0.0056838016025722,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841003134846687,0.1240965574979782,-0.0399962477385997,0.0,4.813235864276066e-05,0.0,0.0,4.765793800354004,0.0,0.0,0.0,0.2709909081459045,4.0,0.0,1.0
755100,293.1249389648437,297.1499938964844,293.1499938964844,0.0770865306258201,-1858.8916015625,304.1532287597656,0.7916675806045532,0.134968563914299,0.1218907758593559,293.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4735412597656,0.5653775334358215,0.050000000745058,0.048136617988348,293.1622009277344,297.1499938964844,293.1499938964844,0.0787214934825897,-1468.8651123046875,304.15576171875,0.795924723148346,0.1370022147893905,0.0962967649102211,293.1264343261719,297.1499938964844,293.1499938964844,0.1648239940404892,-3590.0390625,304.15948486328125,0.9738978743553162,0.2481680065393448,0.2352880537509918,293.20751953125,297.1499938964844,293.1499938964844,0.0038061519153416,-1413.6929931640625,296.64080810546875,0.5653775334358215,0.050000000745058,0.2283393889665603,291.5359191894531,291.1499938964844,273.1499938964844,270.6006774902344,288.6496887207031,293.21392822265625,291.5763244628906,1.0,0.1895003318786621,1.0,0.050000000745058,0.649886429309845,1.0,-0.8759997487068176,0.0001526250271126,0.8758471012115479,-0.1994160562753677,0.0,0.0,0.0,24.689592361450195,25.0,528.37109375,-2635.1337890625,75.30297088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607727050781,301.73895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18194.87890625,18000.0,0.0,0.0,0.0502923540771007,0.0,0.0,0.0,0.0,1.0,0.0073313191533088,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443746484816074,0.0942435786128044,-0.0498689301311969,0.0,5.104034789837897e-05,0.0,0.0,3.5992820262908936,0.0,0.0,0.0,0.2667399644851684,4.0,0.0,1.0
755160,293.1248779296875,297.1499938964844,293.1499938964844,0.0793351382017135,-1904.734130859375,304.1483459472656,0.7924051284790039,0.1353003978729248,0.1221932619810104,293.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4328918457031,0.5654304027557373,0.050000000745058,0.0481362864375114,293.1606750488281,297.1499938964844,293.1499938964844,0.0808431059122085,-1502.859375,304.150634765625,0.796267032623291,0.1371443420648574,0.0963948518037796,293.1264343261719,297.1499938964844,293.1499938964844,0.169117122888565,-3672.20458984375,304.1495056152344,0.9743266105651855,0.2484698891639709,0.2355625331401825,293.2066650390625,297.1499938964844,293.1499938964844,0.0037680710665881,-1415.081787109375,296.5296630859375,0.5654304027557373,0.050000000745058,0.2283378094434738,291.3619079589844,291.1499938964844,273.1499938964844,270.6019897460937,288.6361694335937,293.2128601074219,291.1449279785156,1.0,0.1895788460969925,1.0,0.050000000745058,0.6493866443634033,1.0,-0.8768075704574585,0.0001530456356704,0.8766545653343201,-0.2001501619815826,0.0,0.0,0.0,24.682043075561523,25.0,-756.20703125,-0.0,75.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,299.29693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18140.73828125,18000.0,0.0,0.0,0.0516822449862957,0.0,0.0,0.0,0.0,1.0,0.012476198375225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002813437313307,0.0686280205845832,-0.0683466792106628,0.0,5.245090869721025e-05,0.0,0.0,2.567346811294556,0.0,0.0,0.0,0.263062059879303,4.0,0.0,1.0
755220,293.1239929199219,297.1499938964844,293.1499938964844,0.0810006558895111,-1937.136962890625,304.1479797363281,0.7942498922348022,0.1361111551523208,0.1228854656219482,293.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095764160156,0.5656841397285461,0.050000000745058,0.0481346920132637,293.1571960449219,297.1499938964844,293.1499938964844,0.0822264552116394,-1524.09716796875,304.1499938964844,0.797350287437439,0.1375814080238342,0.0966686308383941,293.1254272460937,297.1499938964844,293.1499938964844,0.1720547974109649,-3724.982421875,304.14862060546875,0.9756003022193908,0.2492716908454895,0.2362852543592453,293.2011413574219,297.1499938964844,293.1499938964844,0.0039202184416353,-1477.7205810546875,296.3294982910156,0.5656841397285461,0.050000000745058,0.2283302545547485,291.0337219238281,291.1499938964844,273.1499938964844,270.6044616699219,288.612548828125,293.21270751953125,291.2359313964844,1.0,0.1897490620613098,1.0,0.050000000745058,0.6483871340751648,1.0,-0.8788231015205383,0.0001539869845146,0.8786690831184387,-0.2016319781541824,0.0,0.0,0.0406653173267841,24.648706436157227,25.0,643.9942016601562,-3531.577392578125,75.73526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,303.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7265625,18000.0,0.0,0.0,0.0491638518869876,0.0,0.0,0.0,0.0,1.0,0.005426537245512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869095996022224,0.1251905411481857,-0.0382809415459632,0.0,4.98950612382032e-05,0.0,0.0,4.806707382202148,0.0,0.0,0.0,0.2711190283298492,4.0,0.0,1.0
755280,293.1239929199219,297.1499938964844,293.1499938964844,0.0810006558895111,-1937.136962890625,304.1479797363281,0.7942498922348022,0.1361111551523208,0.1228854656219482,293.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9095764160156,0.5656841397285461,0.050000000745058,0.0481346920132637,293.1571960449219,297.1499938964844,293.1499938964844,0.0822264552116394,-1524.09716796875,304.1499938964844,0.797350287437439,0.1375814080238342,0.0966686308383941,293.1254272460937,297.1499938964844,293.1499938964844,0.1720547974109649,-3724.982421875,304.14862060546875,0.9756003022193908,0.2492716908454895,0.2362852543592453,293.2011413574219,297.1499938964844,293.1499938964844,0.0039202184416353,-1477.7205810546875,296.3294982910156,0.5656841397285461,0.050000000745058,0.2283302545547485,291.0337219238281,291.1499938964844,273.1499938964844,270.6044616699219,288.612548828125,293.21270751953125,291.2359313964844,1.0,0.1897490620613098,1.0,0.050000000745058,0.6483871340751648,1.0,-0.8788231015205383,0.0001539869845146,0.8786690831184387,-0.2016319781541824,0.0,0.0,0.0406653173267841,24.648706436157227,25.0,643.9942016601562,-3531.577392578125,75.73526000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,303.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.7265625,18000.0,0.0,0.0,0.0491638518869876,0.0,0.0,0.0,0.0,1.0,0.005426537245512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869095996022224,0.1251905411481857,-0.0382809415459632,0.0,4.98950612382032e-05,0.0,0.0,4.806707382202148,0.0,0.0,0.0,0.2711190283298492,4.0,0.0,1.0
755340,293.1238098144531,297.1499938964844,293.1499938964844,0.0796642079949379,-1909.0040283203125,304.1499328613281,0.795896589756012,0.1368093490600586,0.1235447004437446,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.5658382177352905,0.050000000745058,0.0481337234377861,293.1543273925781,297.1499938964844,293.1499938964844,0.0806255117058754,-1498.3916015625,304.1517028808594,0.7983546853065491,0.1379780769348144,0.0969576835632324,293.1255187988281,297.1499938964844,293.1499938964844,0.1686417609453201,-3661.16796875,304.15283203125,0.976574182510376,0.2498754560947418,0.2368880361318588,293.1998596191406,297.1499938964844,293.1499938964844,0.003752214834094,-1403.355224609375,296.5652770996094,0.5658382177352905,0.050000000745058,0.2283256500959396,291.4518737792969,291.1499938964844,273.1499938964844,270.60675048828125,288.5907287597656,293.2102355957031,291.2834167480469,1.0,0.1899298876523971,1.0,0.050000000745058,0.6473875641822815,1.0,-0.8806779980659485,0.0001548798609292,0.880523145198822,-0.2029221802949905,0.0,0.0,0.0,24.6317081451416,25.0,-563.7744750976562,-13.706439971923828,76.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,299.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.99609375,18000.0,0.0,0.0,0.0535378269851207,0.0,0.0,0.0,0.0,1.0,0.0117418467998504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007722162408754,0.0675574168562889,-0.0667852014303207,0.0,5.433408659882844e-05,0.0,0.0,2.531275510787964,0.0,0.0,0.0,0.263127714395523,4.0,0.0,1.0
755400,293.1238098144531,297.1499938964844,293.1499938964844,0.0796642079949379,-1909.0040283203125,304.1499328613281,0.795896589756012,0.1368093490600586,0.1235447004437446,293.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4906921386719,0.5658382177352905,0.050000000745058,0.0481337234377861,293.1543273925781,297.1499938964844,293.1499938964844,0.0806255117058754,-1498.3916015625,304.1517028808594,0.7983546853065491,0.1379780769348144,0.0969576835632324,293.1255187988281,297.1499938964844,293.1499938964844,0.1686417609453201,-3661.16796875,304.15283203125,0.976574182510376,0.2498754560947418,0.2368880361318588,293.1998596191406,297.1499938964844,293.1499938964844,0.003752214834094,-1403.355224609375,296.5652770996094,0.5658382177352905,0.050000000745058,0.2283256500959396,291.4518737792969,291.1499938964844,273.1499938964844,270.60675048828125,288.5907287597656,293.2102355957031,291.2834167480469,1.0,0.1899298876523971,1.0,0.050000000745058,0.6473875641822815,1.0,-0.8806779980659485,0.0001548798609292,0.880523145198822,-0.2029221802949905,0.0,0.0,0.0,24.6317081451416,25.0,-563.7744750976562,-13.706439971923828,76.0351333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7258605957031,299.24041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.99609375,18000.0,0.0,0.0,0.0535378269851207,0.0,0.0,0.0,0.0,1.0,0.0117418467998504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007722162408754,0.0675574168562889,-0.0667852014303207,0.0,5.433408659882844e-05,0.0,0.0,2.531275510787964,0.0,0.0,0.0,0.263127714395523,4.0,0.0,1.0
755460,293.1230773925781,297.1499938964844,293.1499938964844,0.0828039422631263,-1971.8736572265625,304.1465759277344,0.797706663608551,0.1376189291477203,0.1242337748408317,293.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8298034667969,0.5660766363143921,0.050000000745058,0.0481322258710861,293.15118408203125,297.1499938964844,293.1499938964844,0.0835610851645469,-1544.4530029296875,304.14813232421875,0.7995922565460205,0.1385049372911453,0.0972936227917671,293.12457275390625,297.1499938964844,293.1499938964844,0.1746086925268173,-3771.18505859375,304.1457824707031,0.9777944684028624,0.2506838142871856,0.2376064360141754,293.1943054199219,297.1499938964844,293.1499938964844,0.0039259828627109,-1484.7744140625,296.2566223144531,0.5660766363143921,0.050000000745058,0.2283185571432113,290.9388122558594,291.1499938964844,273.1499938964844,270.6088562011719,288.5736999511719,293.2101745605469,291.1541748046875,1.0,0.190120980143547,1.0,0.050000000745058,0.6463879942893982,1.0,-0.8827598690986633,0.0001558271469548,0.8826040625572205,-0.2041424363851547,0.0,0.0,0.0545645095407962,24.60546875,25.0,585.2626953125,-3582.2412109375,76.36190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,302.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5234375,18000.0,0.0,0.0,0.0505042150616645,0.0,0.0,0.0,0.0,1.0,0.0053330892696976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886280983686447,0.1262573301792144,-0.0376292318105697,0.0,5.12553597218357e-05,0.0,0.0,4.844472885131836,0.0,0.0,0.0,0.2712093293666839,4.0,0.0,1.0
755520,293.1230773925781,297.1499938964844,293.1499938964844,0.0828039422631263,-1971.8736572265625,304.1465759277344,0.797706663608551,0.1376189291477203,0.1242337748408317,293.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8298034667969,0.5660766363143921,0.050000000745058,0.0481322258710861,293.15118408203125,297.1499938964844,293.1499938964844,0.0835610851645469,-1544.4530029296875,304.14813232421875,0.7995922565460205,0.1385049372911453,0.0972936227917671,293.12457275390625,297.1499938964844,293.1499938964844,0.1746086925268173,-3771.18505859375,304.1457824707031,0.9777944684028624,0.2506838142871856,0.2376064360141754,293.1943054199219,297.1499938964844,293.1499938964844,0.0039259828627109,-1484.7744140625,296.2566223144531,0.5660766363143921,0.050000000745058,0.2283185571432113,290.9388122558594,291.1499938964844,273.1499938964844,270.6088562011719,288.5736999511719,293.2101745605469,291.1541748046875,1.0,0.190120980143547,1.0,0.050000000745058,0.6463879942893982,1.0,-0.8827598690986633,0.0001558271469548,0.8826040625572205,-0.2041424363851547,0.0,0.0,0.0545645095407962,24.60546875,25.0,585.2626953125,-3582.2412109375,76.36190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,302.914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17887.5234375,18000.0,0.0,0.0,0.0505042150616645,0.0,0.0,0.0,0.0,1.0,0.0053330892696976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886280983686447,0.1262573301792144,-0.0376292318105697,0.0,5.12553597218357e-05,0.0,0.0,4.844472885131836,0.0,0.0,0.0,0.2712093293666839,4.0,0.0,1.0
