time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755580,293.1229553222656,297.1499938964844,293.1499938964844,0.0802154541015625,-1917.8319091796875,304.1511535644531,0.7993859648704529,0.138328731060028,0.1249055638909339,293.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225830078125,0.5662429928779602,0.050000000745058,0.0481311827898025,293.14862060546875,297.1499938964844,293.1499938964844,0.0807741582393646,-1499.5333251953125,304.1524963378906,0.8008033633232117,0.1389977782964706,0.0976520404219627,293.1247253417969,297.1499938964844,293.1499938964844,0.168635219335556,-3658.9736328125,304.15533447265625,0.978784680366516,0.2512962818145752,0.2382270544767379,293.1929931640625,297.1499938964844,293.1499938964844,0.0037459002342075,-1396.771728515625,296.5866394042969,0.5662429928779602,0.050000000745058,0.228313609957695,291.5097351074219,291.1499938964844,273.1499938964844,270.6108093261719,288.5582580566406,293.2078552246094,291.3960876464844,1.0,0.190321460366249,1.0,0.050000000745058,0.6453884243965149,1.0,-0.884734034538269,0.0001567402214277,0.8845772743225098,-0.2051901072263717,0.0,0.0,0.0,24.591615676879883,25.0,-338.54888916015625,-208.86476135253903,76.6894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,299.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18199.583984375,18000.0,0.0,0.0,0.0548033863306045,0.0,0.0,0.0,0.0,1.0,0.0110707879066467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020613598171621,0.0671196803450584,-0.0650583207607269,0.0,5.561846774071455e-05,0.0,0.0,2.5199837684631348,0.0,0.0,0.0,0.2632437944412231,4.0,0.0,1.0
755640,293.1229553222656,297.1499938964844,293.1499938964844,0.0802154541015625,-1917.8319091796875,304.1511535644531,0.7993859648704529,0.138328731060028,0.1249055638909339,293.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5225830078125,0.5662429928779602,0.050000000745058,0.0481311827898025,293.14862060546875,297.1499938964844,293.1499938964844,0.0807741582393646,-1499.5333251953125,304.1524963378906,0.8008033633232117,0.1389977782964706,0.0976520404219627,293.1247253417969,297.1499938964844,293.1499938964844,0.168635219335556,-3658.9736328125,304.15533447265625,0.978784680366516,0.2512962818145752,0.2382270544767379,293.1929931640625,297.1499938964844,293.1499938964844,0.0037459002342075,-1396.771728515625,296.5866394042969,0.5662429928779602,0.050000000745058,0.228313609957695,291.5097351074219,291.1499938964844,273.1499938964844,270.6108093261719,288.5582580566406,293.2078552246094,291.3960876464844,1.0,0.190321460366249,1.0,0.050000000745058,0.6453884243965149,1.0,-0.884734034538269,0.0001567402214277,0.8845772743225098,-0.2051901072263717,0.0,0.0,0.0,24.591615676879883,25.0,-338.54888916015625,-208.86476135253903,76.6894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709655761719,299.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18199.583984375,18000.0,0.0,0.0,0.0548033863306045,0.0,0.0,0.0,0.0,1.0,0.0110707879066467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020613598171621,0.0671196803450584,-0.0650583207607269,0.0,5.561846774071455e-05,0.0,0.0,2.5199837684631348,0.0,0.0,0.0,0.2632437944412231,4.0,0.0,1.0
755700,293.1227722167969,297.1499938964844,293.1499938964844,0.0863522589206695,-2044.1759033203125,304.1397705078125,0.800171434879303,0.1387069076299667,0.1252219080924987,293.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91900634765625,0.5663184523582458,0.050000000745058,0.0481307096779346,293.1473083496094,297.1499938964844,293.1499938964844,0.0868576169013977,-1597.127197265625,304.1409606933594,0.8013893365859985,0.1392746120691299,0.0978279560804367,293.1244201660156,297.1499938964844,293.1499938964844,0.1810226589441299,-3891.705810546875,304.1318054199219,0.9792712926864624,0.2516800165176391,0.2385417073965072,293.19049072265625,297.1499938964844,293.1499938964844,0.0038326343055814,-1471.3948974609375,296.13531494140625,0.5663184523582458,0.050000000745058,0.2283113598823547,290.75714111328125,291.1499938964844,273.1499938964844,270.6117248535156,288.552734375,293.2078857421875,290.5483093261719,1.0,0.1904227882623672,1.0,0.050000000745058,0.644888699054718,1.0,-0.8856990933418274,0.0001571889879414,0.8855419158935547,-0.205657497048378,0.0,0.0,0.0446703694760799,24.586402893066406,25.0,-1000.59228515625,-2741.926025390625,76.85231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,298.7678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17665.32421875,18000.0,0.0,0.0,0.053348422050476,0.0,0.0,0.0,0.0,1.0,0.0099091557785868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0460735261440277,0.1068476289510726,-0.0607740990817546,0.0,5.414186671259813e-05,0.0,0.0,3.975873947143554,0.0,0.0,0.0,0.2691326141357422,4.0,0.0,1.0
755760,293.12237548828125,297.1499938964844,293.1499938964844,0.0846605524420738,-2007.8040771484373,304.1450500488281,0.8011611104011536,0.1391324549913406,0.125588521361351,293.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7571716308594,0.5664724707603455,0.050000000745058,0.0481297485530376,293.14581298828125,297.1499938964844,293.1499938964844,0.0850776433944702,-1567.5479736328125,304.1462097167969,0.8021770119667053,0.1396015286445617,0.0980419516563415,293.1239013671875,297.1499938964844,293.1499938964844,0.1772724539041519,-3819.300048828125,304.1427001953125,0.9799556732177734,0.2521052062511444,0.2389371991157531,293.1874694824219,297.1499938964844,293.1499938964844,0.0039331330917775,-1492.6390380859375,296.1873474121094,0.5664724707603455,0.050000000745058,0.2283068001270294,290.84246826171875,291.1499938964844,273.1499938964844,270.6125793457031,288.54754638671875,293.207763671875,291.0646057128906,1.0,0.1905291080474853,1.0,0.050000000745058,0.6443889141082764,1.0,-0.8868638873100281,0.0001576896611368,0.8867061734199524,-0.2061481177806854,0.0,0.0,0.0670831277966499,24.571239471435547,25.0,510.5699157714844,-3611.8486328125,77.03572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,302.7511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17861.115234375,18000.0,0.0,0.0,0.0513766519725322,0.0,0.0,0.0,0.0,1.0,0.0053748856298625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891472846269607,0.1270380169153213,-0.03789072483778,0.0,5.214077100390568e-05,0.0,0.0,4.869308471679688,0.0,0.0,0.0,0.2712209224700928,4.0,0.0,1.0
755820,293.1222839355469,297.1499938964844,293.1499938964844,0.0809848830103874,-1931.16552734375,304.1519775390625,0.8028708100318909,0.1398508846759796,0.1262689530849456,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.5666574239730835,0.050000000745058,0.0481285899877548,293.1434936523437,297.1499938964844,293.1499938964844,0.0812677145004272,-1505.9879150390625,304.1529541015625,0.803575336933136,0.1401797384023666,0.0984611883759498,293.1241149902344,297.1499938964844,293.1499938964844,0.1690892875194549,-3665.496826171875,304.156982421875,0.9809671640396118,0.2527267038822174,0.2395743131637573,293.18609619140625,297.1499938964844,293.1499938964844,0.0037451949901878,-1393.85498046875,296.5968017578125,0.5666574239730835,0.050000000745058,0.2283013015985489,291.5409851074219,291.1499938964844,273.1499938964844,270.6141662597656,288.5384216308594,293.2055358886719,291.4751892089844,1.0,0.1907453835010528,1.0,0.050000000745058,0.6433893442153931,1.0,-0.8889404535293579,0.0001586193975526,0.8887818455696106,-0.2069480866193771,0.0,0.0,0.0,24.55941200256348,25.0,-108.26911163330078,-515.448486328125,77.38671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,299.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.095703125,18000.0,0.0,0.0,0.0554767027497291,0.0,0.0,0.0,0.0,1.0,0.0103766852989792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050762542523443,0.0680374205112457,-0.0629611685872078,0.0,5.630180021398701e-05,0.0,0.0,2.561011791229248,0.0,0.0,0.0,0.263461709022522,4.0,0.0,1.0
755880,293.1222839355469,297.1499938964844,293.1499938964844,0.0809848830103874,-1931.16552734375,304.1519775390625,0.8028708100318909,0.1398508846759796,0.1262689530849456,293.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5351257324219,0.5666574239730835,0.050000000745058,0.0481285899877548,293.1434936523437,297.1499938964844,293.1499938964844,0.0812677145004272,-1505.9879150390625,304.1529541015625,0.803575336933136,0.1401797384023666,0.0984611883759498,293.1241149902344,297.1499938964844,293.1499938964844,0.1690892875194549,-3665.496826171875,304.156982421875,0.9809671640396118,0.2527267038822174,0.2395743131637573,293.18609619140625,297.1499938964844,293.1499938964844,0.0037451949901878,-1393.85498046875,296.5968017578125,0.5666574239730835,0.050000000745058,0.2283013015985489,291.5409851074219,291.1499938964844,273.1499938964844,270.6141662597656,288.5384216308594,293.2055358886719,291.4751892089844,1.0,0.1907453835010528,1.0,0.050000000745058,0.6433893442153931,1.0,-0.8889404535293579,0.0001586193975526,0.8887818455696106,-0.2069480866193771,0.0,0.0,0.0,24.55941200256348,25.0,-108.26911163330078,-515.448486328125,77.38671112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833251953125,299.4423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18227.095703125,18000.0,0.0,0.0,0.0554767027497291,0.0,0.0,0.0,0.0,1.0,0.0103766852989792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0050762542523443,0.0680374205112457,-0.0629611685872078,0.0,5.630180021398701e-05,0.0,0.0,2.561011791229248,0.0,0.0,0.0,0.263461709022522,4.0,0.0,1.0
755940,293.121826171875,297.1499938964844,293.1499938964844,0.0865359529852867,-2044.21044921875,304.1434936523437,0.8046129941940308,0.1406454592943191,0.1269439160823822,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.5668838620185852,0.050000000745058,0.0481271743774414,293.1409912109375,297.1499938964844,293.1499938964844,0.0867302194237709,-1592.679931640625,304.1443176269531,0.8050699830055237,0.1408496499061584,0.0988982394337654,293.12335205078125,297.1499938964844,293.1499938964844,0.1799793839454651,-3868.075927734375,304.13946533203125,0.9820939302444458,0.2535314261913299,0.2402735352516174,293.1806945800781,297.1499938964844,293.1499938964844,0.0039395494386553,-1500.3145751953125,296.1255187988281,0.5668838620185852,0.050000000745058,0.2282945960760116,290.7508544921875,291.1499938964844,273.1499938964844,270.6155700683594,288.5339660644531,293.20526123046875,290.96929931640625,1.0,0.1909662783145904,1.0,0.050000000745058,0.6423898339271545,1.0,-0.8911043405532837,0.0001595673675183,0.89094477891922,-0.207633301615715,0.0,0.0,0.0775691494345665,24.543949127197266,25.0,418.3515319824219,-3617.455322265625,77.74895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,302.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4609375,18000.0,0.0,0.0,0.0518154352903366,0.0,0.0,0.0,0.0,1.0,0.0055376491509377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884175822138786,0.1273663789033889,-0.03894879296422,0.0,5.258607779978775e-05,0.0,0.0,4.874294281005859,0.0,0.0,0.0,0.2711652517318725,4.0,0.0,1.0
756000,293.121826171875,297.1499938964844,293.1499938964844,0.0865359529852867,-2044.21044921875,304.1434936523437,0.8046129941940308,0.1406454592943191,0.1269439160823822,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6976928710937,0.5668838620185852,0.050000000745058,0.0481271743774414,293.1409912109375,297.1499938964844,293.1499938964844,0.0867302194237709,-1592.679931640625,304.1443176269531,0.8050699830055237,0.1408496499061584,0.0988982394337654,293.12335205078125,297.1499938964844,293.1499938964844,0.1799793839454651,-3868.075927734375,304.13946533203125,0.9820939302444458,0.2535314261913299,0.2402735352516174,293.1806945800781,297.1499938964844,293.1499938964844,0.0039395494386553,-1500.3145751953125,296.1255187988281,0.5668838620185852,0.050000000745058,0.2282945960760116,290.7508544921875,291.1499938964844,273.1499938964844,270.6155700683594,288.5339660644531,293.20526123046875,290.96929931640625,1.0,0.1909662783145904,1.0,0.050000000745058,0.6423898339271545,1.0,-0.8911043405532837,0.0001595673675183,0.89094477891922,-0.207633301615715,0.0,0.0,0.0775691494345665,24.543949127197266,25.0,418.3515319824219,-3617.455322265625,77.74895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,302.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17835.4609375,18000.0,0.0,0.0,0.0518154352903366,0.0,0.0,0.0,0.0,1.0,0.0055376491509377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0884175822138786,0.1273663789033889,-0.03894879296422,0.0,5.258607779978775e-05,0.0,0.0,4.874294281005859,0.0,0.0,0.0,0.2711652517318725,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0819137096405029,-1947.8221435546875,304.1524963378906,0.8063418865203857,0.1413697153329849,0.1276294887065887,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5670878291130066,0.050000000745058,0.0481259003281593,293.1388854980469,297.1499938964844,293.1499938964844,0.0820329263806343,-1516.6273193359375,304.1531677246094,0.80662602186203,0.1415033638477325,0.0993706434965133,293.12359619140625,297.1499938964844,293.1499938964844,0.1698849350214004,-3678.4912109375,304.1579895019531,0.9831234812736512,0.2541623413562774,0.2409259676933288,293.17919921875,297.1499938964844,293.1499938964844,0.0037477074656635,-1393.3079833984375,296.60125732421875,0.5670878291130066,0.050000000745058,0.2282885611057281,291.55499267578125,291.1499938964844,273.1499938964844,270.6168212890625,288.53009033203125,293.2030334472656,291.5240478515625,1.0,0.1911953389644622,1.0,0.050000000745058,0.6413902640342712,1.0,-0.8932685256004333,0.0001605150173418,0.8931080102920532,-0.208229050040245,0.0,0.0,0.0,24.53335952758789,25.0,85.78648376464844,-1042.6895751953125,78.11995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,299.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18244.7734375,18000.0,0.0,0.0,0.0556440763175487,0.0,0.0,0.0,0.0,1.0,0.0096211088821291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104896640405058,0.0707952678203582,-0.0603056065738201,0.0,5.647166472044773e-05,0.0,0.0,2.6728765964508057,0.0,0.0,0.0,0.2638327181339264,4.0,0.0,1.0
756120,293.12176513671875,297.1499938964844,293.1499938964844,0.0819137096405029,-1947.8221435546875,304.1524963378906,0.8063418865203857,0.1413697153329849,0.1276294887065887,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5359191894531,0.5670878291130066,0.050000000745058,0.0481259003281593,293.1388854980469,297.1499938964844,293.1499938964844,0.0820329263806343,-1516.6273193359375,304.1531677246094,0.80662602186203,0.1415033638477325,0.0993706434965133,293.12359619140625,297.1499938964844,293.1499938964844,0.1698849350214004,-3678.4912109375,304.1579895019531,0.9831234812736512,0.2541623413562774,0.2409259676933288,293.17919921875,297.1499938964844,293.1499938964844,0.0037477074656635,-1393.3079833984375,296.60125732421875,0.5670878291130066,0.050000000745058,0.2282885611057281,291.55499267578125,291.1499938964844,273.1499938964844,270.6168212890625,288.53009033203125,293.2030334472656,291.5240478515625,1.0,0.1911953389644622,1.0,0.050000000745058,0.6413902640342712,1.0,-0.8932685256004333,0.0001605150173418,0.8931080102920532,-0.208229050040245,0.0,0.0,0.0,24.53335952758789,25.0,85.78648376464844,-1042.6895751953125,78.11995697021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,299.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18244.7734375,18000.0,0.0,0.0,0.0556440763175487,0.0,0.0,0.0,0.0,1.0,0.0096211088821291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104896640405058,0.0707952678203582,-0.0603056065738201,0.0,5.647166472044773e-05,0.0,0.0,2.6728765964508057,0.0,0.0,0.0,0.2638327181339264,4.0,0.0,1.0
756180,293.1214294433594,297.1499938964844,293.1499938964844,0.0883660614490509,-2079.74853515625,304.1419982910156,0.8080146312713623,0.1421535164117813,0.128295823931694,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5673014521598816,0.050000000745058,0.0481245703995227,293.1366882324219,297.1499938964844,293.1499938964844,0.088444747030735,-1618.675537109375,304.1425170898437,0.8081868290901184,0.1422306150197982,0.0998493134975433,293.1229248046875,297.1499938964844,293.1499938964844,0.1826002150774002,-3915.108154296875,304.1363830566406,0.9841934442520142,0.2549597024917602,0.2416132539510727,293.1739807128906,297.1499938964844,293.1499938964844,0.0039431750774383,-1506.5882568359375,296.0768127441406,0.5673014521598816,0.050000000745058,0.2282822430133819,290.6733703613281,291.1499938964844,273.1499938964844,270.61798095703125,288.528076171875,293.20245361328125,290.87451171875,1.0,0.1914269924163818,1.0,0.050000000745058,0.6403907537460327,1.0,-0.8954582810401917,0.0001614753564354,0.8952968120574951,-0.2088097035884857,0.0,0.0,0.0851124599575996,24.521913528442383,25.0,311.6561889648437,-3601.76025390625,78.49563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,302.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.25,18000.0,0.0,0.0,0.0519160367548465,0.0,0.0,0.0,0.0,1.0,0.0057825525291264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866620168089866,0.1271789371967315,-0.0405169241130352,0.0,5.268817767500877e-05,0.0,0.0,4.858613014221191,0.0,0.0,0.0,0.2710132598876953,4.0,0.0,1.0
756240,293.1214294433594,297.1499938964844,293.1499938964844,0.0883660614490509,-2079.74853515625,304.1419982910156,0.8080146312713623,0.1421535164117813,0.128295823931694,293.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6576538085937,0.5673014521598816,0.050000000745058,0.0481245703995227,293.1366882324219,297.1499938964844,293.1499938964844,0.088444747030735,-1618.675537109375,304.1425170898437,0.8081868290901184,0.1422306150197982,0.0998493134975433,293.1229248046875,297.1499938964844,293.1499938964844,0.1826002150774002,-3915.108154296875,304.1363830566406,0.9841934442520142,0.2549597024917602,0.2416132539510727,293.1739807128906,297.1499938964844,293.1499938964844,0.0039431750774383,-1506.5882568359375,296.0768127441406,0.5673014521598816,0.050000000745058,0.2282822430133819,290.6733703613281,291.1499938964844,273.1499938964844,270.61798095703125,288.528076171875,293.20245361328125,290.87451171875,1.0,0.1914269924163818,1.0,0.050000000745058,0.6403907537460327,1.0,-0.8954582810401917,0.0001614753564354,0.8952968120574951,-0.2088097035884857,0.0,0.0,0.0851124599575996,24.521913528442383,25.0,311.6561889648437,-3601.76025390625,78.49563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,302.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17815.25,18000.0,0.0,0.0,0.0519160367548465,0.0,0.0,0.0,0.0,1.0,0.0057825525291264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866620168089866,0.1271789371967315,-0.0405169241130352,0.0,5.268817767500877e-05,0.0,0.0,4.858613014221191,0.0,0.0,0.0,0.2710132598876953,4.0,0.0,1.0
756300,293.1213073730469,297.1499938964844,293.1499938964844,0.0838535279035568,-1985.69873046875,304.1515197753906,0.8089433312416077,0.1425369679927826,0.1286596208810806,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.5674408078193665,0.050000000745058,0.0481237061321735,293.1356506347656,297.1499938964844,293.1499938964844,0.0839129909873008,-1545.2490234375,304.1519775390625,0.8090758323669434,0.1426033824682235,0.1001180112361908,293.1229248046875,297.1499938964844,293.1499938964844,0.1730598509311676,-3736.016357421875,304.1559143066406,0.9847941994667052,0.2553021013736725,0.2419833838939666,293.1727600097656,297.1499938964844,293.1499938964844,0.0038202758878469,-1426.8682861328125,296.48150634765625,0.5674408078193665,0.050000000745058,0.2282781451940536,291.3500061035156,291.1499938964844,273.1499938964844,270.6185302734375,288.5263366699219,293.2011108398437,291.46002197265625,1.0,0.1915473341941833,1.0,0.050000000745058,0.6398909687995911,1.0,-0.8966557383537292,0.0001619853865122,0.8964937925338745,-0.2091180235147476,0.0,0.0,0.002373801311478,24.51231002807617,25.0,647.0607299804688,-3423.528076171875,78.69650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,303.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.419921875,18000.0,0.0,0.0,0.0534442849457263,0.0,0.0,0.0,0.0,1.0,0.0049478029832243,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786242112517356,0.1134856641292572,-0.0348614491522312,0.0,5.423915354185738e-05,0.0,0.0,4.356449127197266,0.0,0.0,0.0,0.2699878215789795,4.0,0.0,1.0
756360,293.1214294433594,297.1499938964844,293.1499938964844,0.0829577296972274,-1966.9066162109373,304.1528015136719,0.8096997141838074,0.1428806036710739,0.1289833635091781,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5283508300781,0.5675111413002014,0.050000000745058,0.0481232665479183,293.1347961425781,297.1499938964844,293.1499938964844,0.0830130130052566,-1530.578369140625,304.1531677246094,0.8098248839378357,0.1429496258497238,0.1003674268722534,293.1231689453125,297.1499938964844,293.1499938964844,0.1709335297346115,-3696.266845703125,304.1585388183594,0.985221028327942,0.2556000351905823,0.2422794103622436,293.1722717285156,297.1499938964844,293.1499938964844,0.0037529908586293,-1394.6466064453125,296.60302734375,0.5675111413002014,0.050000000745058,0.2282760590314865,291.5569152832031,291.1499938964844,273.1499938964844,270.6190185546875,288.5252380371094,293.2001037597656,291.5487976074219,1.0,0.1916664838790893,1.0,0.050000000745058,0.6393911838531494,1.0,-0.8976960182189941,0.0001624539145268,0.8975335359573364,-0.209373190999031,0.0,0.0,0.0,24.5120906829834,25.0,225.46885681152344,-1602.2374267578125,78.88380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,300.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.755859375,18000.0,0.0,0.0,0.0554459057748317,0.0,0.0,0.0,0.0,1.0,0.0088635804131627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0176408570259809,0.0748803317546844,-0.0572394765913486,0.0,5.627054633805528e-05,0.0,0.0,2.8350062370300293,0.0,0.0,0.0,0.2643963694572449,4.0,0.0,1.0
756420,293.12115478515625,297.1499938964844,293.1499938964844,0.0901170447468757,-2113.692138671875,304.14068603515625,0.8112855553627014,0.1436520516872406,0.1296403408050537,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5677106976509094,0.050000000745058,0.0481220297515392,293.13287353515625,297.1499938964844,293.1499938964844,0.0901775062084198,-1644.8370361328125,304.14093017578125,0.8114182949066162,0.1437254697084427,0.1008819714188575,293.12261962890625,297.1499938964844,293.1499938964844,0.1850693225860595,-3959.18603515625,304.1336364746094,0.9862338304519652,0.2563876509666443,0.2429544925689697,293.1672668457031,297.1499938964844,293.1499938964844,0.0039442293345928,-1511.307373046875,296.043212890625,0.5677106976509094,0.050000000745058,0.2282701879739761,290.6130065917969,291.1499938964844,273.1499938964844,270.6199645996094,288.5242919921875,293.1991882324219,290.78387451171875,1.0,0.1919068843126297,1.0,0.050000000745058,0.6383916735649109,1.0,-0.8999035358428955,0.000163429765962,0.8997400999069214,-0.2098991125822067,0.0,0.0,0.0901291221380233,24.50406265258789,25.0,195.5871734619141,-3575.423828125,79.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,301.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.19140625,18000.0,0.0,0.0,0.0518065504729747,0.0,0.0,0.0,0.0,1.0,0.0060545834712684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845063254237175,0.1267205327749252,-0.0422142036259174,0.0,5.257706288830377e-05,0.0,0.0,4.832734107971191,0.0,0.0,0.0,0.2708187699317932,4.0,0.0,1.0
756480,293.12115478515625,297.1499938964844,293.1499938964844,0.0901170447468757,-2113.692138671875,304.14068603515625,0.8112855553627014,0.1436520516872406,0.1296403408050537,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6353759765625,0.5677106976509094,0.050000000745058,0.0481220297515392,293.13287353515625,297.1499938964844,293.1499938964844,0.0901775062084198,-1644.8370361328125,304.14093017578125,0.8114182949066162,0.1437254697084427,0.1008819714188575,293.12261962890625,297.1499938964844,293.1499938964844,0.1850693225860595,-3959.18603515625,304.1336364746094,0.9862338304519652,0.2563876509666443,0.2429544925689697,293.1672668457031,297.1499938964844,293.1499938964844,0.0039442293345928,-1511.307373046875,296.043212890625,0.5677106976509094,0.050000000745058,0.2282701879739761,290.6130065917969,291.1499938964844,273.1499938964844,270.6199645996094,288.5242919921875,293.1991882324219,290.78387451171875,1.0,0.1919068843126297,1.0,0.050000000745058,0.6383916735649109,1.0,-0.8999035358428955,0.000163429765962,0.8997400999069214,-0.2098991125822067,0.0,0.0,0.0901291221380233,24.50406265258789,25.0,195.5871734619141,-3575.423828125,79.27078247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,301.85693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17799.19140625,18000.0,0.0,0.0,0.0518065504729747,0.0,0.0,0.0,0.0,1.0,0.0060545834712684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845063254237175,0.1267205327749252,-0.0422142036259174,0.0,5.257706288830377e-05,0.0,0.0,4.832734107971191,0.0,0.0,0.0,0.2708187699317932,4.0,0.0,1.0
756540,293.1212158203125,297.1499938964844,293.1499938964844,0.0840605348348617,-1987.2625732421875,304.1529846191406,0.8129266500473022,0.1443774551153183,0.1303255409002304,293.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5159606933594,0.5679262280464172,0.050000000745058,0.048120692372322,293.1311950683594,297.1499938964844,293.1499938964844,0.0841402485966682,-1546.7857666015625,304.1531066894531,0.8131170272827148,0.1444987654685974,0.1014378890395164,293.12286376953125,297.1499938964844,293.1499938964844,0.172124832868576,-3716.714599609375,304.1588134765625,0.9872550964355468,0.2570354044437408,0.2436310797929763,293.16534423828125,297.1499938964844,293.1499938964844,0.0037612824235111,-1397.563232421875,296.6054382324219,0.5679262280464172,0.050000000745058,0.2282638400793075,291.5521850585937,291.1499938964844,273.1499938964844,270.62078857421875,288.5227355957031,293.1966247558594,291.55938720703125,1.0,0.1921547353267669,1.0,0.050000000745058,0.6373921632766724,1.0,-0.9021961092948914,0.0001644336880417,0.9020317196846008,-0.2104106992483139,0.0,0.0,0.0,24.495023727416992,25.0,328.74053955078125,-2069.44482421875,79.67306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,300.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.4296875,18000.0,0.0,0.0,0.0550621896982193,0.0,0.0,0.0,0.0,1.0,0.0080968374386429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026101890951395,0.0798383653163909,-0.0537364706397056,0.0,5.588112617260777e-05,0.0,0.0,3.0316827297210693,0.0,0.0,0.0,0.2650216519832611,4.0,0.0,1.0
756600,293.1212158203125,297.1499938964844,293.1499938964844,0.0840605348348617,-1987.2625732421875,304.1529846191406,0.8129266500473022,0.1443774551153183,0.1303255409002304,293.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5159606933594,0.5679262280464172,0.050000000745058,0.048120692372322,293.1311950683594,297.1499938964844,293.1499938964844,0.0841402485966682,-1546.7857666015625,304.1531066894531,0.8131170272827148,0.1444987654685974,0.1014378890395164,293.12286376953125,297.1499938964844,293.1499938964844,0.172124832868576,-3716.714599609375,304.1588134765625,0.9872550964355468,0.2570354044437408,0.2436310797929763,293.16534423828125,297.1499938964844,293.1499938964844,0.0037612824235111,-1397.563232421875,296.6054382324219,0.5679262280464172,0.050000000745058,0.2282638400793075,291.5521850585937,291.1499938964844,273.1499938964844,270.62078857421875,288.5227355957031,293.1966247558594,291.55938720703125,1.0,0.1921547353267669,1.0,0.050000000745058,0.6373921632766724,1.0,-0.9021961092948914,0.0001644336880417,0.9020317196846008,-0.2104106992483139,0.0,0.0,0.0,24.495023727416992,25.0,328.74053955078125,-2069.44482421875,79.67306518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,300.863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18237.4296875,18000.0,0.0,0.0,0.0550621896982193,0.0,0.0,0.0,0.0,1.0,0.0080968374386429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.026101890951395,0.0798383653163909,-0.0537364706397056,0.0,5.588112617260777e-05,0.0,0.0,3.0316827297210693,0.0,0.0,0.0,0.2650216519832611,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0917378216981887,-2144.967529296875,304.1395874023437,0.8144367337226868,0.1451335996389389,0.1309708505868911,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5681141018867493,0.050000000745058,0.0481195300817489,293.1295166015625,297.1499938964844,293.1499938964844,0.0918684676289558,-1670.2044677734375,304.1395874023437,0.8147329092025757,0.1453139036893844,0.1019820198416709,293.1224060058594,297.1499938964844,293.1499938964844,0.1872875094413757,-3998.507080078125,304.1313781738281,0.9882133603096008,0.2578097581863403,0.2442921847105026,293.1605529785156,297.1499938964844,293.1499938964844,0.0039428584277629,-1514.197021484375,296.02740478515625,0.5681141018867493,0.050000000745058,0.2282583266496658,290.5741271972656,291.1499938964844,273.1499938964844,270.6214904785156,288.5231628417969,293.1953125,290.70343017578125,1.0,0.1924020051956176,1.0,0.050000000745058,0.6363925933837891,1.0,-0.9044089913368224,0.000165420511621,0.904243528842926,-0.2108602821826934,0.0,0.0,0.0922888740897178,24.49016761779785,25.0,71.29022979736328,-3540.028076171875,80.06886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,301.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.62890625,18000.0,0.0,0.0,0.0516865402460098,0.0,0.0,0.0,0.0,1.0,0.0063265920616686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821085795760154,0.1259698569774627,-0.043861273676157,0.0,5.245526699582115e-05,0.0,0.0,4.795989513397217,0.0,0.0,0.0,0.2705882787704468,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0917378216981887,-2144.967529296875,304.1395874023437,0.8144367337226868,0.1451335996389389,0.1309708505868911,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327514648437,0.5681141018867493,0.050000000745058,0.0481195300817489,293.1295166015625,297.1499938964844,293.1499938964844,0.0918684676289558,-1670.2044677734375,304.1395874023437,0.8147329092025757,0.1453139036893844,0.1019820198416709,293.1224060058594,297.1499938964844,293.1499938964844,0.1872875094413757,-3998.507080078125,304.1313781738281,0.9882133603096008,0.2578097581863403,0.2442921847105026,293.1605529785156,297.1499938964844,293.1499938964844,0.0039428584277629,-1514.197021484375,296.02740478515625,0.5681141018867493,0.050000000745058,0.2282583266496658,290.5741271972656,291.1499938964844,273.1499938964844,270.6214904785156,288.5231628417969,293.1953125,290.70343017578125,1.0,0.1924020051956176,1.0,0.050000000745058,0.6363925933837891,1.0,-0.9044089913368224,0.000165420511621,0.904243528842926,-0.2108602821826934,0.0,0.0,0.0922888740897178,24.49016761779785,25.0,71.29022979736328,-3540.028076171875,80.06886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671569824219,301.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.62890625,18000.0,0.0,0.0,0.0516865402460098,0.0,0.0,0.0,0.0,1.0,0.0063265920616686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821085795760154,0.1259698569774627,-0.043861273676157,0.0,5.245526699582115e-05,0.0,0.0,4.795989513397217,0.0,0.0,0.0,0.2705882787704468,4.0,0.0,1.0
756780,293.12115478515625,297.1499938964844,293.1499938964844,0.0851869657635688,-2008.1751708984373,304.153076171875,0.8160350322723389,0.1458524316549301,0.1316490620374679,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010070800781,0.5683354139328003,0.050000000745058,0.0481181629002094,293.1280517578125,297.1499938964844,293.1499938964844,0.0853697881102562,-1564.559326171875,304.15301513671875,0.8164756298065186,0.1461305022239685,0.1025678962469101,293.1226501464844,297.1499938964844,293.1499938964844,0.1733929514884948,-3738.59326171875,304.158935546875,0.9892236590385436,0.2584627568721771,0.2449755668640136,293.1584167480469,297.1499938964844,293.1499938964844,0.00377261871472,-1401.8526611328125,296.6103210449219,0.5683354139328003,0.050000000745058,0.2282518446445465,291.5439758300781,291.1499938964844,273.1499938964844,270.62213134765625,288.5232849121094,293.1925048828125,291.56109619140625,1.0,0.1926562190055847,1.0,0.050000000745058,0.6353930830955505,1.0,-0.9067370295524596,0.0001664434676058,0.9065706133842468,-0.211295336484909,0.0,0.0,0.0,24.482027053833008,25.0,400.1953125,-2433.011962890625,80.48213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,301.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18220.064453125,18000.0,0.0,0.0,0.0546833798289299,0.0,0.0,0.0,0.0,1.0,0.0073495055548846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354418084025383,0.0853710621595382,-0.0499292574822902,0.0,5.549667912418954e-05,0.0,0.0,3.2509915828704834,0.0,0.0,0.0,0.265711098909378,4.0,0.0,1.0
756840,293.12115478515625,297.1499938964844,293.1499938964844,0.0851869657635688,-2008.1751708984373,304.153076171875,0.8160350322723389,0.1458524316549301,0.1316490620374679,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010070800781,0.5683354139328003,0.050000000745058,0.0481181629002094,293.1280517578125,297.1499938964844,293.1499938964844,0.0853697881102562,-1564.559326171875,304.15301513671875,0.8164756298065186,0.1461305022239685,0.1025678962469101,293.1226501464844,297.1499938964844,293.1499938964844,0.1733929514884948,-3738.59326171875,304.158935546875,0.9892236590385436,0.2584627568721771,0.2449755668640136,293.1584167480469,297.1499938964844,293.1499938964844,0.00377261871472,-1401.8526611328125,296.6103210449219,0.5683354139328003,0.050000000745058,0.2282518446445465,291.5439758300781,291.1499938964844,273.1499938964844,270.62213134765625,288.5232849121094,293.1925048828125,291.56109619140625,1.0,0.1926562190055847,1.0,0.050000000745058,0.6353930830955505,1.0,-0.9067370295524596,0.0001664434676058,0.9065706133842468,-0.211295336484909,0.0,0.0,0.0,24.482027053833008,25.0,400.1953125,-2433.011962890625,80.48213195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,301.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18220.064453125,18000.0,0.0,0.0,0.0546833798289299,0.0,0.0,0.0,0.0,1.0,0.0073495055548846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354418084025383,0.0853710621595382,-0.0499292574822902,0.0,5.549667912418954e-05,0.0,0.0,3.2509915828704834,0.0,0.0,0.0,0.265711098909378,4.0,0.0,1.0
756900,293.12127685546875,297.1499938964844,293.1499938964844,0.0885718241333961,-2078.039306640625,304.1461486816406,0.816690981388092,0.1461930572986602,0.1319496929645538,293.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3435363769531,0.5683919191360474,0.050000000745058,0.048117808997631,293.12744140625,297.1499938964844,293.1499938964844,0.0888016074895858,-1619.5968017578125,304.14599609375,0.8172289133071899,0.1465275287628173,0.1028411537408828,293.12274169921875,297.1499938964844,293.1499938964844,0.1799515634775161,-3862.12646484375,304.1449279785156,0.9896004796028136,0.2587891221046448,0.2452618479728698,293.1572570800781,297.1499938964844,293.1499938964844,0.0037558011244982,-1417.7188720703125,296.43072509765625,0.5683919191360474,0.050000000745058,0.2282501757144928,291.240966796875,291.1499938964844,273.1499938964844,270.6224060058594,288.5243835449219,293.1916809082031,290.99884033203125,1.0,0.1927812844514846,1.0,0.050000000745058,0.6348933577537537,1.0,-0.9077669978141784,0.000166919111507,0.9076001048088074,-0.2114549875259399,0.0,0.0,0.0,24.485334396362305,25.0,-932.6983032226562,-0.0,80.67622375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02301025390625,299.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.59765625,18000.0,0.0,0.0,0.0550971664488315,0.0,0.0,0.0,0.0,1.0,0.0120839951559901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001811758120311,0.0676731988787651,-0.0674920231103897,0.0,5.591661829384975e-05,0.0,0.0,2.5287346839904785,0.0,0.0,0.0,0.2628651559352875,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0931919813156127,-2172.810546875,304.1387939453125,0.8174788355827332,0.1465907543897628,0.1322805285453796,293.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.64666748046875,0.568514347076416,0.050000000745058,0.0481170564889907,293.1266174316406,297.1499938964844,293.1499938964844,0.0934723690152168,-1694.0535888671875,304.1385803222656,0.8181070685386658,0.1469762921333313,0.1031355485320091,293.122314453125,297.1499938964844,293.1499938964844,0.189188539981842,-4031.88037109375,304.1297607421875,0.990131378173828,0.2592212855815887,0.2456216812133789,293.15386962890625,297.1499938964844,293.1499938964844,0.0039408588781952,-1515.712646484375,296.0297546386719,0.568514347076416,0.050000000745058,0.2282465994358062,290.5572509765625,291.1499938964844,273.1499938964844,270.6226501464844,288.5254821777344,293.1907653808594,290.6391906738281,1.0,0.1929084956645965,1.0,0.050000000745058,0.634393572807312,1.0,-0.9089439511299132,0.0001674369559623,0.9087765216827391,-0.2116470336914062,0.0,0.0,0.0917311608791351,24.480056762695312,25.0,-52.97623443603516,-3501.00390625,80.88436126708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,301.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.9296875,18000.0,0.0,0.0,0.0516876578330993,0.0,0.0,0.0,0.0,1.0,0.0065750707872211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797593742609024,0.1250806897878646,-0.0453213155269622,0.0,5.245640204520896e-05,0.0,0.0,4.754775524139404,0.0,0.0,0.0,0.2703481912612915,4.0,0.0,1.0
757020,293.1212158203125,297.1499938964844,293.1499938964844,0.0863076820969581,-2029.0447998046875,304.1531677246094,0.8190339207649231,0.1472980380058288,0.1329472362995147,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5687406063079834,0.050000000745058,0.0481156632304191,293.1253662109375,297.1499938964844,293.1499938964844,0.0866631641983985,-1583.3050537109375,304.15289306640625,0.819879412651062,0.1478252559900283,0.1037437468767166,293.12255859375,297.1499938964844,293.1499938964844,0.174684077501297,-3760.89404296875,304.15899658203125,0.9911251664161682,0.2598766088485718,0.2463077902793884,293.1515197753906,297.1499938964844,293.1499938964844,0.0037870800588279,-1407.370361328125,296.619140625,0.5687406063079834,0.050000000745058,0.2282399833202362,291.5346984863281,291.1499938964844,273.1499938964844,270.6230773925781,288.5274963378906,293.1876220703125,291.5584716796875,1.0,0.1931671202182769,1.0,0.050000000745058,0.6333940625190735,1.0,-0.91128808259964,0.0001684727612882,0.9111196398735046,-0.2119852155447006,0.0,0.0,0.0,24.47298240661621,25.0,446.2951354980469,-2707.736572265625,81.30545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,301.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.71484375,18000.0,0.0,0.0,0.054430853575468,0.0,0.0,0.0,0.0,1.0,0.0066753453575074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044763583689928,0.0909218713641166,-0.0461582876741886,0.0,5.524039806914516e-05,0.0,0.0,3.470616340637207,0.0,0.0,0.0,0.2664356827735901,4.0,0.0,1.0
757080,293.1212158203125,297.1499938964844,293.1499938964844,0.0863076820969581,-2029.0447998046875,304.1531677246094,0.8190339207649231,0.1472980380058288,0.1329472362995147,293.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4857177734375,0.5687406063079834,0.050000000745058,0.0481156632304191,293.1253662109375,297.1499938964844,293.1499938964844,0.0866631641983985,-1583.3050537109375,304.15289306640625,0.819879412651062,0.1478252559900283,0.1037437468767166,293.12255859375,297.1499938964844,293.1499938964844,0.174684077501297,-3760.89404296875,304.15899658203125,0.9911251664161682,0.2598766088485718,0.2463077902793884,293.1515197753906,297.1499938964844,293.1499938964844,0.0037870800588279,-1407.370361328125,296.619140625,0.5687406063079834,0.050000000745058,0.2282399833202362,291.5346984863281,291.1499938964844,273.1499938964844,270.6230773925781,288.5274963378906,293.1876220703125,291.5584716796875,1.0,0.1931671202182769,1.0,0.050000000745058,0.6333940625190735,1.0,-0.91128808259964,0.0001684727612882,0.9111196398735046,-0.2119852155447006,0.0,0.0,0.0,24.47298240661621,25.0,446.2951354980469,-2707.736572265625,81.30545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046142578125,301.7806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18192.71484375,18000.0,0.0,0.0,0.054430853575468,0.0,0.0,0.0,0.0,1.0,0.0066753453575074,0.0,-0.0,-0.0,0.0,0.0,0.0,0.044763583689928,0.0909218713641166,-0.0461582876741886,0.0,5.524039806914516e-05,0.0,0.0,3.470616340637207,0.0,0.0,0.0,0.2664356827735901,4.0,0.0,1.0
757140,293.12127685546875,297.1499938964844,293.1499938964844,0.0944986194372177,-2197.617431640625,304.1382751464844,0.8204183578491211,0.148016482591629,0.1335627436637878,293.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.5689129829406738,0.050000000745058,0.0481146015226841,293.1241149902344,297.1499938964844,293.1499938964844,0.0950010791420936,-1716.5841064453125,304.1378479003906,0.8215249180793762,0.1487025171518325,0.1043307185173034,293.122314453125,297.1499938964844,293.1499938964844,0.1908198893070221,-4060.216552734375,304.128662109375,0.991984724998474,0.2606122195720672,0.2469369322061538,293.14715576171875,297.1499938964844,293.1499938964844,0.0039408155716955,-1517.0115966796875,296.0464172363281,0.5689129829406738,0.050000000745058,0.2282349467277526,290.5559997558594,291.1499938964844,273.1499938964844,270.6234130859375,288.5316467285156,293.1854553222656,290.5903015136719,1.0,0.1934226304292678,1.0,0.050000000745058,0.632394552230835,1.0,-0.9134789705276488,0.0001694696693448,0.9133095145225524,-0.212226927280426,0.0,0.0,0.0893843993544578,24.47356605529785,25.0,-172.30880737304688,-3463.720947265625,81.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,300.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.142578125,18000.0,0.0,0.0,0.0518455691635608,0.0,0.0,0.0,0.0,1.0,0.0067927758209407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776770114898681,0.1242427006363868,-0.046565692871809,0.0,5.2616662287618965e-05,0.0,0.0,4.71661901473999,0.0,0.0,0.0,0.2701207101345062,4.0,0.0,1.0
757200,293.12127685546875,297.1499938964844,293.1499938964844,0.0944986194372177,-2197.617431640625,304.1382751464844,0.8204183578491211,0.148016482591629,0.1335627436637878,293.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.669677734375,0.5689129829406738,0.050000000745058,0.0481146015226841,293.1241149902344,297.1499938964844,293.1499938964844,0.0950010791420936,-1716.5841064453125,304.1378479003906,0.8215249180793762,0.1487025171518325,0.1043307185173034,293.122314453125,297.1499938964844,293.1499938964844,0.1908198893070221,-4060.216552734375,304.128662109375,0.991984724998474,0.2606122195720672,0.2469369322061538,293.14715576171875,297.1499938964844,293.1499938964844,0.0039408155716955,-1517.0115966796875,296.0464172363281,0.5689129829406738,0.050000000745058,0.2282349467277526,290.5559997558594,291.1499938964844,273.1499938964844,270.6234130859375,288.5316467285156,293.1854553222656,290.5903015136719,1.0,0.1934226304292678,1.0,0.050000000745058,0.632394552230835,1.0,-0.9134789705276488,0.0001694696693448,0.9133095145225524,-0.212226927280426,0.0,0.0,0.0893843993544578,24.47356605529785,25.0,-172.30880737304688,-3463.720947265625,81.71180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,300.81622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.142578125,18000.0,0.0,0.0,0.0518455691635608,0.0,0.0,0.0,0.0,1.0,0.0067927758209407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776770114898681,0.1242427006363868,-0.046565692871809,0.0,5.2616662287618965e-05,0.0,0.0,4.71661901473999,0.0,0.0,0.0,0.2701207101345062,4.0,0.0,1.0
757260,293.1214599609375,297.1499938964844,293.1499938964844,0.0874052569270134,-2049.51416015625,304.1532592773437,0.8219303488731384,0.1487074941396713,0.1342139393091201,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5691443681716919,0.050000000745058,0.04811317846179,293.122802734375,297.1499938964844,293.1499938964844,0.0880282744765281,-1603.1180419921875,304.1527709960937,0.8233928680419922,0.1496236622333526,0.1049855202436447,293.12274169921875,297.1499938964844,293.1499938964844,0.1759442538022995,-3782.634765625,304.1590576171875,0.992929995059967,0.2612336575984955,0.24759441614151,293.14459228515625,297.1499938964844,293.1499938964844,0.0038047700654715,-1414.0611572265625,296.6326904296875,0.5691443681716919,0.050000000745058,0.228228211402893,291.52557373046875,291.1499938964844,273.1499938964844,270.6236572265625,288.5355224609375,293.18182373046875,291.55419921875,1.0,0.1936839520931244,1.0,0.050000000745058,0.6313950419425964,1.0,-0.9158259630203248,0.0001705149188637,0.9156554341316224,-0.2124624103307724,0.0,0.0,0.0,24.46745491027832,25.0,475.3482971191406,-2901.436767578125,82.13819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,302.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.11328125,18000.0,0.0,0.0,0.0543255880475044,0.0,0.0,0.0,0.0,1.0,0.0061468076892197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526437014341354,0.0956284329295158,-0.0429847314953804,0.0,5.51335651834961e-05,0.0,0.0,3.6576004028320312,0.0,0.0,0.0,0.2670218348503113,4.0,0.0,1.0
