time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757320,293.1214599609375,297.1499938964844,293.1499938964844,0.0874052569270134,-2049.51416015625,304.1532592773437,0.8219303488731384,0.1487074941396713,0.1342139393091201,293.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.5691443681716919,0.050000000745058,0.04811317846179,293.122802734375,297.1499938964844,293.1499938964844,0.0880282744765281,-1603.1180419921875,304.1527709960937,0.8233928680419922,0.1496236622333526,0.1049855202436447,293.12274169921875,297.1499938964844,293.1499938964844,0.1759442538022995,-3782.634765625,304.1590576171875,0.992929995059967,0.2612336575984955,0.24759441614151,293.14459228515625,297.1499938964844,293.1499938964844,0.0038047700654715,-1414.0611572265625,296.6326904296875,0.5691443681716919,0.050000000745058,0.228228211402893,291.52557373046875,291.1499938964844,273.1499938964844,270.6236572265625,288.5355224609375,293.18182373046875,291.55419921875,1.0,0.1936839520931244,1.0,0.050000000745058,0.6313950419425964,1.0,-0.9158259630203248,0.0001705149188637,0.9156554341316224,-0.2124624103307724,0.0,0.0,0.0,24.46745491027832,25.0,475.3482971191406,-2901.436767578125,82.13819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0482788085937,302.0421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.11328125,18000.0,0.0,0.0,0.0543255880475044,0.0,0.0,0.0,0.0,1.0,0.0061468076892197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526437014341354,0.0956284329295158,-0.0429847314953804,0.0,5.51335651834961e-05,0.0,0.0,3.6576004028320312,0.0,0.0,0.0,0.2670218348503113,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0956769958138465,-2219.77685546875,304.1379699707031,0.8232768177986145,0.1494297087192535,0.1348199546337127,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958923339844,0.569312334060669,0.050000000745058,0.0481121465563774,293.12176513671875,297.1499938964844,293.1499938964844,0.0965135395526886,-1738.67041015625,304.1372985839844,0.8250921368598938,0.1505239605903625,0.1056048348546028,293.1227111816406,297.1499938964844,293.1499938964844,0.1921675652265548,-4083.329345703125,304.128173828125,0.9937213063240052,0.2619271874427795,0.2481824159622192,293.1404113769531,297.1499938964844,293.1499938964844,0.003945252392441,-1519.1680908203125,296.07427978515625,0.569312334060669,0.050000000745058,0.2282233089208603,290.5650634765625,291.1499938964844,273.1499938964844,270.6238098144531,288.5414428710937,293.1791687011719,290.5579833984375,1.0,0.1939411908388137,1.0,0.050000000745058,0.6303955316543579,1.0,-0.9179950952529908,0.0001715144899208,0.9178235530853271,-0.2125990539789199,0.0,0.0,0.0862025693058967,24.470129013061523,25.0,-276.1540222167969,-3432.624267578125,82.54690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,300.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.390625,18000.0,0.0,0.0,0.0521180666983127,0.0,0.0,0.0,0.0,1.0,0.0069669596850872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760191604495048,0.1235573291778564,-0.0475381687283515,0.0,5.2893210522597656e-05,0.0,0.0,4.685723781585693,0.0,0.0,0.0,0.2699247598648071,4.0,0.0,1.0
757440,293.1214599609375,297.1499938964844,293.1499938964844,0.0956769958138465,-2219.77685546875,304.1379699707031,0.8232768177986145,0.1494297087192535,0.1348199546337127,293.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958923339844,0.569312334060669,0.050000000745058,0.0481121465563774,293.12176513671875,297.1499938964844,293.1499938964844,0.0965135395526886,-1738.67041015625,304.1372985839844,0.8250921368598938,0.1505239605903625,0.1056048348546028,293.1227111816406,297.1499938964844,293.1499938964844,0.1921675652265548,-4083.329345703125,304.128173828125,0.9937213063240052,0.2619271874427795,0.2481824159622192,293.1404113769531,297.1499938964844,293.1499938964844,0.003945252392441,-1519.1680908203125,296.07427978515625,0.569312334060669,0.050000000745058,0.2282233089208603,290.5650634765625,291.1499938964844,273.1499938964844,270.6238098144531,288.5414428710937,293.1791687011719,290.5579833984375,1.0,0.1939411908388137,1.0,0.050000000745058,0.6303955316543579,1.0,-0.9179950952529908,0.0001715144899208,0.9178235530853271,-0.2125990539789199,0.0,0.0,0.0862025693058967,24.470129013061523,25.0,-276.1540222167969,-3432.624267578125,82.54690551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30615234375,300.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17763.390625,18000.0,0.0,0.0,0.0521180666983127,0.0,0.0,0.0,0.0,1.0,0.0069669596850872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760191604495048,0.1235573291778564,-0.0475381687283515,0.0,5.2893210522597656e-05,0.0,0.0,4.685723781585693,0.0,0.0,0.0,0.2699247598648071,4.0,0.0,1.0
757500,293.1211853027344,297.1499938964844,293.1499938964844,0.0907724946737289,-2117.2216796875,304.1491394042969,0.8241630792617798,0.1498418748378753,0.1351930350065231,293.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.000732421875,0.5694686770439148,0.050000000745058,0.048111192882061,293.1213684082031,297.1499938964844,293.1499938964844,0.0915969982743263,-1658.7208251953125,304.1485900878906,0.8260349631309509,0.150957241654396,0.1059202402830123,293.1227111816406,297.1499938964844,293.1499938964844,0.1819631308317184,-3892.953369140625,304.1507873535156,0.9942641258239746,0.2622722387313843,0.2485456317663192,293.1383056640625,297.1499938964844,293.1499938964844,0.0039254934526979,-1474.8883056640625,296.41949462890625,0.5694686770439148,0.050000000745058,0.2282187938690185,291.1332092285156,291.1499938964844,273.1499938964844,270.6238708496094,288.5435791015625,293.1766967773437,291.30426025390625,1.0,0.1940734088420868,1.0,0.050000000745058,0.6298957467079163,1.0,-0.9192508459091188,0.0001720652071526,0.919078767299652,-0.2127023637294769,0.0,0.0,0.0350395925343036,24.46231842041016,25.0,632.2601928710938,-3614.105712890625,82.76946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,303.1837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.619140625,18000.0,0.0,0.0,0.0521670170128345,0.0,0.0,0.0,0.0,1.0,0.0047818319872021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870280116796493,0.1205228939652443,-0.0334948822855949,0.0,5.29428907611873e-05,0.0,0.0,4.629627227783203,0.0,0.0,0.0,0.2707395255565643,4.0,0.0,1.0
757560,293.1212463378906,297.1499938964844,293.1499938964844,0.0885356441140174,-2070.605224609375,304.1532287597656,0.8249019384384155,0.1501965075731277,0.1355348825454712,293.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591979980469,0.5695489645004272,0.050000000745058,0.0481107011437416,293.1211853027344,297.1499938964844,293.1499938964844,0.0893658474087715,-1622.5201416015625,304.1527709960937,0.8268239498138428,0.1513569056987762,0.1062084957957267,293.1231384277344,297.1499938964844,293.1499938964844,0.1771360784769058,-3803.142578125,304.1591491699219,0.9946332573890686,0.2625360190868377,0.2488237470388412,293.1376647949219,297.1499938964844,293.1499938964844,0.0038255346007645,-1421.77880859375,296.6518859863281,0.5695489645004272,0.050000000745058,0.2282164543867111,291.51812744140625,291.1499938964844,273.1499938964844,270.6239013671875,288.5466613769531,293.1748352050781,291.550537109375,1.0,0.1942038685083389,1.0,0.050000000745058,0.6293960213661194,1.0,-0.9203376173973083,0.0001725688634905,0.9201650619506836,-0.212744191288948,0.0,0.0,0.0,24.464712142944336,25.0,493.5990295410156,-3037.372314453125,82.97686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474853515625,302.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18142.974609375,18000.0,0.0,0.0,0.0543410815298557,0.0,0.0,0.0,0.0,1.0,0.0057594329118728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587703399360179,0.0993020609021186,-0.0405317209661006,0.0,5.514928852790035e-05,0.0,0.0,3.803012371063232,0.0,0.0,0.0,0.2675376236438751,4.0,0.0,1.0
757620,293.1214294433594,297.1499938964844,293.1499938964844,0.0968557223677635,-2241.79052734375,304.1377258300781,0.8262232542037964,0.1508838087320327,0.1361470222473144,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7210998535156,0.5696941614151001,0.050000000745058,0.0481098107993602,293.1206359863281,297.1499938964844,293.1499938964844,0.0978585183620452,-1758.16650390625,304.1371459960937,0.8283700942993164,0.152199387550354,0.1067805811762809,293.1231384277344,297.1499938964844,293.1499938964844,0.1933581531047821,-4103.5498046875,304.1279296875,0.9953626394271852,0.2632114589214325,0.2493938654661178,293.1336364746094,297.1499938964844,293.1499938964844,0.0039551351219415,-1522.8818359375,296.109619140625,0.5696941614151001,0.050000000745058,0.228212222456932,290.5782775878906,291.1499938964844,273.1499938964844,270.6239013671875,288.5505676269531,293.1676025390625,290.5369567871094,1.0,0.1944606900215149,1.0,0.050000000745058,0.6283965110778809,1.0,-0.9224370121955872,0.0001735595869831,0.9222634434700012,-0.2127836793661117,0.0,0.0,0.0827985256910324,24.47150039672852,25.0,-366.0571594238281,-3408.111083984375,83.3820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,300.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.30078125,18000.0,0.0,0.0,0.052445363253355,0.0,0.0,0.0,0.0,1.0,0.0071085761301219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747125968337059,0.1230243146419525,-0.0483117178082466,0.0,5.322537617757917e-05,0.0,0.0,4.6613078117370605,0.0,0.0,0.0,0.2697744965553283,4.0,0.0,1.0
757680,293.1214294433594,297.1499938964844,293.1499938964844,0.0968557223677635,-2241.79052734375,304.1377258300781,0.8262232542037964,0.1508838087320327,0.1361470222473144,293.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7210998535156,0.5696941614151001,0.050000000745058,0.0481098107993602,293.1206359863281,297.1499938964844,293.1499938964844,0.0978585183620452,-1758.16650390625,304.1371459960937,0.8283700942993164,0.152199387550354,0.1067805811762809,293.1231384277344,297.1499938964844,293.1499938964844,0.1933581531047821,-4103.5498046875,304.1279296875,0.9953626394271852,0.2632114589214325,0.2493938654661178,293.1336364746094,297.1499938964844,293.1499938964844,0.0039551351219415,-1522.8818359375,296.109619140625,0.5696941614151001,0.050000000745058,0.228212222456932,290.5782775878906,291.1499938964844,273.1499938964844,270.6239013671875,288.5505676269531,293.1676025390625,290.5369567871094,1.0,0.1944606900215149,1.0,0.050000000745058,0.6283965110778809,1.0,-0.9224370121955872,0.0001735595869831,0.9222634434700012,-0.2127836793661117,0.0,0.0,0.0827985256910324,24.47150039672852,25.0,-366.0571594238281,-3408.111083984375,83.3820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,300.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.30078125,18000.0,0.0,0.0,0.052445363253355,0.0,0.0,0.0,0.0,1.0,0.0071085761301219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747125968337059,0.1230243146419525,-0.0483117178082466,0.0,5.322537617757917e-05,0.0,0.0,4.6613078117370605,0.0,0.0,0.0,0.2697744965553283,4.0,0.0,1.0
757740,293.1220703125,297.1499938964844,293.1499938964844,0.089557871222496,-2089.677490234375,304.1534118652344,0.8274952173233032,0.1514811664819717,0.1367199420928955,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5698642730712891,0.050000000745058,0.0481087677180767,293.12030029296875,297.1499938964844,293.1499938964844,0.0906358286738395,-1640.951416015625,304.1528625488281,0.8299723863601685,0.1530134528875351,0.1073659807443618,293.1235046386719,297.1499938964844,293.1499938964844,0.1783106029033661,-3823.3515625,304.1591796875,0.9961786270141602,0.2638188600540161,0.2500329315662384,293.1307373046875,297.1499938964844,293.1499938964844,0.0038496612105518,-1430.697998046875,296.6759033203125,0.5698642730712891,0.050000000745058,0.2282072752714157,291.5108947753906,291.1499938964844,273.1499938964844,270.62384033203125,288.55474853515625,293.1598205566406,291.5462951660156,1.0,0.1947180926799774,1.0,0.050000000745058,0.6273970007896423,1.0,-0.9245873093605042,0.0001745715271681,0.924412727355957,-0.2128107100725174,0.0,0.0,0.0,24.475486755371094,25.0,504.5272216796875,-3129.098876953125,83.79387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,302.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.216796875,18000.0,0.0,0.0,0.0544172897934913,0.0,0.0,0.0,0.0,1.0,0.0055002868175506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630949065089225,0.1019174307584762,-0.0388225205242633,0.0,5.522663195733912e-05,0.0,0.0,3.9045567512512207,0.0,0.0,0.0,0.2680392563343048,4.0,0.0,1.0
757800,293.1220703125,297.1499938964844,293.1499938964844,0.089557871222496,-2089.677490234375,304.1534118652344,0.8274952173233032,0.1514811664819717,0.1367199420928955,293.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5698642730712891,0.050000000745058,0.0481087677180767,293.12030029296875,297.1499938964844,293.1499938964844,0.0906358286738395,-1640.951416015625,304.1528625488281,0.8299723863601685,0.1530134528875351,0.1073659807443618,293.1235046386719,297.1499938964844,293.1499938964844,0.1783106029033661,-3823.3515625,304.1591796875,0.9961786270141602,0.2638188600540161,0.2500329315662384,293.1307373046875,297.1499938964844,293.1499938964844,0.0038496612105518,-1430.697998046875,296.6759033203125,0.5698642730712891,0.050000000745058,0.2282072752714157,291.5108947753906,291.1499938964844,273.1499938964844,270.62384033203125,288.55474853515625,293.1598205566406,291.5462951660156,1.0,0.1947180926799774,1.0,0.050000000745058,0.6273970007896423,1.0,-0.9245873093605042,0.0001745715271681,0.924412727355957,-0.2128107100725174,0.0,0.0,0.0,24.475486755371094,25.0,504.5272216796875,-3129.098876953125,83.79387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04840087890625,302.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18114.216796875,18000.0,0.0,0.0,0.0544172897934913,0.0,0.0,0.0,0.0,1.0,0.0055002868175506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630949065089225,0.1019174307584762,-0.0388225205242633,0.0,5.522663195733912e-05,0.0,0.0,3.9045567512512207,0.0,0.0,0.0,0.2680392563343048,4.0,0.0,1.0
757860,293.1225280761719,297.1499938964844,293.1499938964844,0.0977920591831207,-2259.14208984375,304.13787841796875,0.8288348317146301,0.1520913690328598,0.13724085688591,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.5701815485954285,0.050000000745058,0.0481068417429924,293.1147155761719,297.1499938964844,293.1499938964844,0.0995734259486198,-1782.973876953125,304.1362609863281,0.8326417207717896,0.1548682302236557,0.1083278357982635,293.12353515625,297.1499938964844,293.1499938964844,0.1944517940282821,-4121.97216796875,304.1278686523437,0.9970641136169434,0.2644816935062408,0.2505909204483032,293.1268005371094,297.1499938964844,293.1499938964844,0.003971145953983,-1528.5513916015625,296.1506042480469,0.5701815485954285,0.050000000745058,0.2281981408596038,290.59246826171875,291.1499938964844,273.1499938964844,270.6236877441406,288.55987548828125,293.1535949707031,290.5259094238281,1.0,0.1949768960475921,1.0,0.050000000745058,0.6263975501060486,1.0,-0.9270228147506714,0.0001756747515173,0.9268471598625184,-0.2129115462303161,0.0,0.0,0.079718142747879,24.46013832092285,25.0,-435.2682189941406,-3390.716796875,84.23075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,300.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.0703125,18000.0,0.0,0.0,0.0527736581861972,0.0,0.0,0.0,0.0,1.0,0.0072089121676981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737681239843368,0.1226247549057006,-0.0488566309213638,0.0,5.355855682864785e-05,0.0,0.0,4.644181728363037,0.0,0.0,0.0,0.2696034908294678,4.0,0.0,1.0
757920,293.1225280761719,297.1499938964844,293.1499938964844,0.0977920591831207,-2259.14208984375,304.13787841796875,0.8288348317146301,0.1520913690328598,0.13724085688591,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7431640625,0.5701815485954285,0.050000000745058,0.0481068417429924,293.1147155761719,297.1499938964844,293.1499938964844,0.0995734259486198,-1782.973876953125,304.1362609863281,0.8326417207717896,0.1548682302236557,0.1083278357982635,293.12353515625,297.1499938964844,293.1499938964844,0.1944517940282821,-4121.97216796875,304.1278686523437,0.9970641136169434,0.2644816935062408,0.2505909204483032,293.1268005371094,297.1499938964844,293.1499938964844,0.003971145953983,-1528.5513916015625,296.1506042480469,0.5701815485954285,0.050000000745058,0.2281981408596038,290.59246826171875,291.1499938964844,273.1499938964844,270.6236877441406,288.55987548828125,293.1535949707031,290.5259094238281,1.0,0.1949768960475921,1.0,0.050000000745058,0.6263975501060486,1.0,-0.9270228147506714,0.0001756747515173,0.9268471598625184,-0.2129115462303161,0.0,0.0,0.079718142747879,24.46013832092285,25.0,-435.2682189941406,-3390.716796875,84.23075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,300.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.0703125,18000.0,0.0,0.0,0.0527736581861972,0.0,0.0,0.0,0.0,1.0,0.0072089121676981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737681239843368,0.1226247549057006,-0.0488566309213638,0.0,5.355855682864785e-05,0.0,0.0,4.644181728363037,0.0,0.0,0.0,0.2696034908294678,4.0,0.0,1.0
757980,293.1231994628906,297.1499938964844,293.1499938964844,0.0904680714011192,-2106.657958984375,304.1535949707031,0.8308039903640747,0.152657002210617,0.1377747654914856,293.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399108886719,0.5710292458534241,0.050000000745058,0.0481017418205738,293.1017150878906,297.1499938964844,293.1499938964844,0.094014324247837,-1690.2166748046875,304.1495666503906,0.8389933109283447,0.1583888679742813,0.110576331615448,293.123779296875,297.1499938964844,293.1499938964844,0.1792914271354675,-3840.125,304.1595153808594,0.9983800649642944,0.2651035487651825,0.251024067401886,293.12371826171875,297.1499938964844,293.1499938964844,0.0038766697980463,-1440.593017578125,296.70562744140625,0.5710292458534241,0.050000000745058,0.2281739562749862,291.50506591796875,291.1499938964844,273.1499938964844,270.6234741210937,288.5632629394531,293.14697265625,291.5420837402344,1.0,0.1952815800905227,1.0,0.050000000745058,0.6253980398178101,1.0,-0.930848240852356,0.000177192618139,0.9306710362434388,-0.213396817445755,0.0,0.0,0.0,24.378889083862305,25.0,509.10491943359375,-3184.141845703125,84.82910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,302.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.908203125,18000.0,0.0,0.0,0.0545336380600929,0.0,0.0,0.0,0.0,1.0,0.0053549669682979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656493008136749,0.1034872308373451,-0.0378379300236702,0.0,5.53447098354809e-05,0.0,0.0,3.964675903320313,0.0,0.0,0.0,0.2683883309364319,4.0,0.0,1.0
758040,293.1231994628906,297.1499938964844,293.1499938964844,0.0904680714011192,-2106.657958984375,304.1535949707031,0.8308039903640747,0.152657002210617,0.1377747654914856,293.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4399108886719,0.5710292458534241,0.050000000745058,0.0481017418205738,293.1017150878906,297.1499938964844,293.1499938964844,0.094014324247837,-1690.2166748046875,304.1495666503906,0.8389933109283447,0.1583888679742813,0.110576331615448,293.123779296875,297.1499938964844,293.1499938964844,0.1792914271354675,-3840.125,304.1595153808594,0.9983800649642944,0.2651035487651825,0.251024067401886,293.12371826171875,297.1499938964844,293.1499938964844,0.0038766697980463,-1440.593017578125,296.70562744140625,0.5710292458534241,0.050000000745058,0.2281739562749862,291.50506591796875,291.1499938964844,273.1499938964844,270.6234741210937,288.5632629394531,293.14697265625,291.5420837402344,1.0,0.1952815800905227,1.0,0.050000000745058,0.6253980398178101,1.0,-0.930848240852356,0.000177192618139,0.9306710362434388,-0.213396817445755,0.0,0.0,0.0,24.378889083862305,25.0,509.10491943359375,-3184.141845703125,84.82910919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,302.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.908203125,18000.0,0.0,0.0,0.0545336380600929,0.0,0.0,0.0,0.0,1.0,0.0053549669682979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0656493008136749,0.1034872308373451,-0.0378379300236702,0.0,5.53447098354809e-05,0.0,0.0,3.964675903320313,0.0,0.0,0.0,0.2683883309364319,4.0,0.0,1.0
758100,293.12353515625,297.1499938964844,293.1499938964844,0.0920719280838966,-2139.779296875,304.1498413085937,0.8315863013267517,0.1529295593500137,0.1380115300416946,293.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.46051025390625,0.5713249444961548,0.050000000745058,0.0480999685823917,293.0945129394531,297.1499938964844,293.1499938964844,0.0969035476446151,-1734.7059326171875,304.1441955566406,0.8425825834274292,0.1604188978672027,0.1119358167052269,293.12371826171875,297.1499938964844,293.1499938964844,0.1819229274988174,-3890.27001953125,304.1526184082031,0.9985390901565552,0.26545050740242,0.2508632838726043,293.122802734375,297.1499938964844,293.1499938964844,0.0038436797913163,-1438.5787353515625,296.6573181152344,0.5713249444961548,0.050000000745058,0.2281655371189117,291.4112854003906,291.1499938964844,273.1499938964844,270.62335205078125,288.56646728515625,293.14520263671875,291.23834228515625,1.0,0.1954415738582611,1.0,0.050000000745058,0.6248982548713684,1.0,-0.9325577616691588,0.0001778969162842,0.9323799014091492,-0.2135732769966125,0.0,0.0,0.0,24.35605812072754,25.0,-621.5680541992188,-32.41780090332031,85.11930084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637756347656,299.206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.650390625,18000.0,0.0,0.0,0.0557273812592029,0.0,0.0,0.0,0.0,1.0,0.0112814521417021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008879982633516,0.0664746612310409,-0.0655866637825965,0.0,5.655620770994574e-05,0.0,0.0,2.490426778793335,0.0,0.0,0.0,0.2630226016044616,4.0,0.0,1.0
758160,293.1236267089844,297.1499938964844,293.1499938964844,0.0986935570836067,-2275.835693359375,304.1379699707031,0.8323662281036377,0.1532485038042068,0.1382749825716018,293.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.75347900390625,0.5715745091438293,0.050000000745058,0.048098474740982,293.0870361328125,297.1499938964844,293.1499938964844,0.1052833870053291,-1865.334716796875,304.1301574707031,0.84637051820755,0.1625896841287613,0.1134002953767776,293.12261962890625,297.1499938964844,293.1499938964844,0.1943999975919723,-4120.58642578125,304.1297607421875,0.9984659552574158,0.2659930288791656,0.2505090236663818,293.11962890625,297.1499938964844,293.1499938964844,0.00399618037045,-1537.6212158203125,296.1927490234375,0.5715745091438293,0.050000000745058,0.2281584441661834,290.5985717773437,291.1499938964844,273.1499938964844,270.6231994628906,288.5679931640625,293.14117431640625,290.5216369628906,1.0,0.1956047564744949,1.0,0.050000000745058,0.6243985295295715,1.0,-0.9341962337493896,0.0001785834610927,0.9340176582336426,-0.2137266844511032,0.0,0.0,0.0786251798272132,24.339637756347656,25.0,-467.3763122558594,-3387.025634765625,85.40679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,300.009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.1953125,18000.0,0.0,0.0,0.0530468933284282,0.0,0.0,0.0,0.0,1.0,0.0072337184101343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734065324068069,0.1223986521363258,-0.0489921234548091,0.0,5.38358544872608e-05,0.0,0.0,4.635341644287109,0.0,0.0,0.0,0.2695080935955047,4.0,0.0,1.0
758220,293.12420654296875,297.1499938964844,293.1499938964844,0.0913412719964981,-2122.933837890625,304.1537475585937,0.8338242173194885,0.1537991464138031,0.1387981623411178,293.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5719901919364929,0.050000000745058,0.0480959899723529,293.072998046875,297.1499938964844,293.1499938964844,0.1002364754676818,-1780.37841796875,304.1446838378906,0.85423344373703,0.1670319736003875,0.1164861321449279,293.11968994140625,297.1499938964844,293.1499938964844,0.178120955824852,-3819.429443359375,304.16259765625,0.9979803562164308,0.2672831118106842,0.2495396137237548,293.1162414550781,297.1499938964844,293.1499938964844,0.0039077284745872,-1451.8369140625,296.7427673339844,0.5719901919364929,0.050000000745058,0.2281466722488403,291.5014953613281,291.1499938964844,273.1499938964844,270.6228332519531,288.5724182128906,293.1342468261719,291.53857421875,1.0,0.1959374397993087,1.0,0.050000000745058,0.6233990788459778,1.0,-0.9373472332954408,0.0001799289748305,0.9371672868728638,-0.2139942049980163,0.0,0.0,0.0,24.31842994689941,25.0,508.7958984375,-3207.888671875,85.97846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,302.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.62109375,18000.0,0.0,0.0,0.0547147244215011,0.0,0.0,0.0,0.0,1.0,0.0052896803244948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666805803775787,0.104067288339138,-0.0373867079615592,0.0,5.552848961087875e-05,0.0,0.0,3.986929178237915,0.0,0.0,0.0,0.2685216069221496,4.0,0.0,1.0
758280,293.12420654296875,297.1499938964844,293.1499938964844,0.0913412719964981,-2122.933837890625,304.1537475585937,0.8338242173194885,0.1537991464138031,0.1387981623411178,293.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5719901919364929,0.050000000745058,0.0480959899723529,293.072998046875,297.1499938964844,293.1499938964844,0.1002364754676818,-1780.37841796875,304.1446838378906,0.85423344373703,0.1670319736003875,0.1164861321449279,293.11968994140625,297.1499938964844,293.1499938964844,0.178120955824852,-3819.429443359375,304.16259765625,0.9979803562164308,0.2672831118106842,0.2495396137237548,293.1162414550781,297.1499938964844,293.1499938964844,0.0039077284745872,-1451.8369140625,296.7427673339844,0.5719901919364929,0.050000000745058,0.2281466722488403,291.5014953613281,291.1499938964844,273.1499938964844,270.6228332519531,288.5724182128906,293.1342468261719,291.53857421875,1.0,0.1959374397993087,1.0,0.050000000745058,0.6233990788459778,1.0,-0.9373472332954408,0.0001799289748305,0.9371672868728638,-0.2139942049980163,0.0,0.0,0.0,24.31842994689941,25.0,508.7958984375,-3207.888671875,85.97846221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,302.3475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.62109375,18000.0,0.0,0.0,0.0547147244215011,0.0,0.0,0.0,0.0,1.0,0.0052896803244948,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666805803775787,0.104067288339138,-0.0373867079615592,0.0,5.552848961087875e-05,0.0,0.0,3.986929178237915,0.0,0.0,0.0,0.2685216069221496,4.0,0.0,1.0
758340,293.12457275390625,297.1499938964844,293.1499938964844,0.0995798408985138,-2292.217529296875,304.1380310058594,0.8353208303451538,0.1543749272823333,0.1392842084169387,293.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75506591796875,0.572498083114624,0.050000000745058,0.0480929687619209,293.0603942871094,297.1499938964844,293.1499938964844,0.1124079674482345,-1966.5162353515625,304.1253356933594,0.8623114228248596,0.1715358793735504,0.1196057349443435,293.1153564453125,297.1499938964844,293.1499938964844,0.1928009837865829,-4092.936279296875,304.1324768066406,0.9978124499320984,0.2689257562160492,0.2488044053316116,293.11187744140625,297.1499938964844,293.1499938964844,0.0040307706221938,-1550.198486328125,296.2386779785156,0.572498083114624,0.050000000745058,0.2281323373317718,290.5992736816406,291.1499938964844,273.1499938964844,270.6224365234375,288.5771179199219,293.1283264160156,290.5242004394531,1.0,0.1962848603725433,1.0,0.050000000745058,0.6223995685577393,1.0,-0.940771460533142,0.0001813682174542,0.9405901432037354,-0.2143351733684539,0.0,0.0,0.0789792910218238,24.286670684814453,25.0,-463.2044982910156,-3391.031005859375,86.58907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,300.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.12890625,18000.0,0.0,0.0,0.0532886162400245,0.0,0.0,0.0,0.0,1.0,0.0071992604061961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734632834792137,0.1222684755921363,-0.0488051958382129,0.0,5.408117067418061e-05,0.0,0.0,4.630604267120361,0.0,0.0,0.0,0.269510805606842,4.0,0.0,1.0
758400,293.12457275390625,297.1499938964844,293.1499938964844,0.0995798408985138,-2292.217529296875,304.1380310058594,0.8353208303451538,0.1543749272823333,0.1392842084169387,293.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75506591796875,0.572498083114624,0.050000000745058,0.0480929687619209,293.0603942871094,297.1499938964844,293.1499938964844,0.1124079674482345,-1966.5162353515625,304.1253356933594,0.8623114228248596,0.1715358793735504,0.1196057349443435,293.1153564453125,297.1499938964844,293.1499938964844,0.1928009837865829,-4092.936279296875,304.1324768066406,0.9978124499320984,0.2689257562160492,0.2488044053316116,293.11187744140625,297.1499938964844,293.1499938964844,0.0040307706221938,-1550.198486328125,296.2386779785156,0.572498083114624,0.050000000745058,0.2281323373317718,290.5992736816406,291.1499938964844,273.1499938964844,270.6224365234375,288.5771179199219,293.1283264160156,290.5242004394531,1.0,0.1962848603725433,1.0,0.050000000745058,0.6223995685577393,1.0,-0.940771460533142,0.0001813682174542,0.9405901432037354,-0.2143351733684539,0.0,0.0,0.0789792910218238,24.286670684814453,25.0,-463.2044982910156,-3391.031005859375,86.58907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,300.0068664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.12890625,18000.0,0.0,0.0,0.0532886162400245,0.0,0.0,0.0,0.0,1.0,0.0071992604061961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734632834792137,0.1222684755921363,-0.0488051958382129,0.0,5.408117067418061e-05,0.0,0.0,4.630604267120361,0.0,0.0,0.0,0.269510805606842,4.0,0.0,1.0
758460,293.1251220703125,297.1499938964844,293.1499938964844,0.0921701788902282,-2138.35400390625,304.15386962890625,0.8368660807609558,0.1549091637134552,0.1397921741008758,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5730099678039551,0.050000000745058,0.0480899363756179,293.0497131347656,297.1499938964844,293.1499938964844,0.106916457414627,-1875.7484130859373,304.14215087890625,0.8704386353492737,0.1759804785251617,0.122738592326641,293.1106872558594,297.1499938964844,293.1499938964844,0.1769169121980667,-3798.561279296875,304.16375732421875,0.997706413269043,0.2707512974739074,0.2481311410665512,293.1082763671875,297.1499938964844,293.1499938964844,0.0039427326992154,-1464.3299560546875,296.7882080078125,0.5730099678039551,0.050000000745058,0.2281179577112198,291.50115966796875,291.1499938964844,273.1499938964844,270.6219482421875,288.58111572265625,293.1214904785156,291.53662109375,1.0,0.196648433804512,1.0,0.050000000745058,0.6214001178741455,1.0,-0.9443123936653136,0.0001828561507863,0.9441295266151428,-0.2147062569856643,0.0,0.0,0.0,24.25605201721192,25.0,502.4701843261719,-3201.08349609375,87.22762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456237792969,302.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.513671875,18000.0,0.0,0.0,0.0549580566585063,0.0,0.0,0.0,0.0,1.0,0.0053106537088751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661834254860878,0.1037151142954826,-0.0375316888093948,0.0,5.577543925028294e-05,0.0,0.0,3.973135471343994,0.0,0.0,0.0,0.2684579789638519,4.0,0.0,1.0
758520,293.1251220703125,297.1499938964844,293.1499938964844,0.0921701788902282,-2138.35400390625,304.15386962890625,0.8368660807609558,0.1549091637134552,0.1397921741008758,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4360656738281,0.5730099678039551,0.050000000745058,0.0480899363756179,293.0497131347656,297.1499938964844,293.1499938964844,0.106916457414627,-1875.7484130859373,304.14215087890625,0.8704386353492737,0.1759804785251617,0.122738592326641,293.1106872558594,297.1499938964844,293.1499938964844,0.1769169121980667,-3798.561279296875,304.16375732421875,0.997706413269043,0.2707512974739074,0.2481311410665512,293.1082763671875,297.1499938964844,293.1499938964844,0.0039427326992154,-1464.3299560546875,296.7882080078125,0.5730099678039551,0.050000000745058,0.2281179577112198,291.50115966796875,291.1499938964844,273.1499938964844,270.6219482421875,288.58111572265625,293.1214904785156,291.53662109375,1.0,0.196648433804512,1.0,0.050000000745058,0.6214001178741455,1.0,-0.9443123936653136,0.0001828561507863,0.9441295266151428,-0.2147062569856643,0.0,0.0,0.0,24.25605201721192,25.0,502.4701843261719,-3201.08349609375,87.22762298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0456237792969,302.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.513671875,18000.0,0.0,0.0,0.0549580566585063,0.0,0.0,0.0,0.0,1.0,0.0053106537088751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661834254860878,0.1037151142954826,-0.0375316888093948,0.0,5.577543925028294e-05,0.0,0.0,3.973135471343994,0.0,0.0,0.0,0.2684579789638519,4.0,0.0,1.0
758580,293.1254577636719,297.1499938964844,293.1499938964844,0.1004624515771865,-2308.527099609375,304.1380615234375,0.8382797837257385,0.1554723381996154,0.1402666866779327,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5734599828720093,0.050000000745058,0.0480872802436351,293.04071044921875,297.1499938964844,293.1499938964844,0.119644358754158,-2067.676513671875,304.1227111816406,0.8782459497451782,0.1803430765867233,0.1257747709751129,293.10565185546875,297.1499938964844,293.1499938964844,0.1916092783212661,-4072.609619140625,304.1333312988281,0.9976106882095336,0.2727641463279724,0.2475383579730987,293.103759765625,297.1499938964844,293.1499938964844,0.0040753781795501,-1566.5206298828125,296.2867431640625,0.5734599828720093,0.050000000745058,0.228105366230011,290.5920104980469,291.1499938964844,273.1499938964844,270.6214294433594,288.5856018066406,293.11572265625,290.5329284667969,1.0,0.1970218420028686,1.0,0.050000000745058,0.6204006671905518,1.0,-0.9477961659431458,0.0001843424106482,0.9476118683815002,-0.2150701582431793,0.0,0.0,0.0810906738042831,24.23436546325684,25.0,-420.5330200195313,-3405.50146484375,87.87316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,300.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.630859375,18000.0,0.0,0.0,0.0534754320979118,0.0,0.0,0.0,0.0,1.0,0.0071048331446945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740153193473815,0.1223034411668777,-0.0482881180942058,0.0,5.427076757769101e-05,0.0,0.0,4.632723808288574,0.0,0.0,0.0,0.2696265578269958,4.0,0.0,1.0
758640,293.1254577636719,297.1499938964844,293.1499938964844,0.1004624515771865,-2308.527099609375,304.1380615234375,0.8382797837257385,0.1554723381996154,0.1402666866779327,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449951171875,0.5734599828720093,0.050000000745058,0.0480872802436351,293.04071044921875,297.1499938964844,293.1499938964844,0.119644358754158,-2067.676513671875,304.1227111816406,0.8782459497451782,0.1803430765867233,0.1257747709751129,293.10565185546875,297.1499938964844,293.1499938964844,0.1916092783212661,-4072.609619140625,304.1333312988281,0.9976106882095336,0.2727641463279724,0.2475383579730987,293.103759765625,297.1499938964844,293.1499938964844,0.0040753781795501,-1566.5206298828125,296.2867431640625,0.5734599828720093,0.050000000745058,0.228105366230011,290.5920104980469,291.1499938964844,273.1499938964844,270.6214294433594,288.5856018066406,293.11572265625,290.5329284667969,1.0,0.1970218420028686,1.0,0.050000000745058,0.6204006671905518,1.0,-0.9477961659431458,0.0001843424106482,0.9476118683815002,-0.2150701582431793,0.0,0.0,0.0810906738042831,24.23436546325684,25.0,-420.5330200195313,-3405.50146484375,87.87316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,300.0985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17759.630859375,18000.0,0.0,0.0,0.0534754320979118,0.0,0.0,0.0,0.0,1.0,0.0071048331446945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740153193473815,0.1223034411668777,-0.0482881180942058,0.0,5.427076757769101e-05,0.0,0.0,4.632723808288574,0.0,0.0,0.0,0.2696265578269958,4.0,0.0,1.0
758700,293.1256103515625,297.1499938964844,293.1499938964844,0.0955367609858512,-2206.31005859375,304.1492919921875,0.8390491604804993,0.155749887228012,0.1405334323644638,293.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.967529296875,0.5736901760101318,0.050000000745058,0.0480859279632568,293.0367736816406,297.1499938964844,293.1499938964844,0.1151933148503303,-1996.5179443359373,304.13592529296875,0.8821659684181213,0.1825049519538879,0.1273015886545181,293.1029663085937,297.1499938964844,293.1499938964844,0.1814244538545608,-3883.2607421875,304.15509033203125,0.9975609183311462,0.2738503515720367,0.2472348511219024,293.1011657714844,297.1499938964844,293.1499938964844,0.0040833866223692,-1533.120361328125,296.59674072265625,0.5736901760101318,0.050000000745058,0.2280989289283752,291.1005554199219,291.1499938964844,273.1499938964844,270.62115478515625,288.5868530273437,293.1116638183594,291.2740478515625,1.0,0.1972127109766006,1.0,0.050000000745058,0.6199009418487549,1.0,-0.9495753049850464,0.0001851025444921,0.949390172958374,-0.2152658849954605,0.0,0.0,0.0395488739013671,24.223255157470703,25.0,604.845947265625,-3647.10595703125,88.20419311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510986328125,303.070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.685546875,18000.0,0.0,0.0,0.0531231053173542,0.0,0.0,0.0,0.0,1.0,0.0047701625153422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877709835767746,0.1211591511964798,-0.0333881676197052,0.0,5.391320155467838e-05,0.0,0.0,4.652709484100342,0.0,0.0,0.0,0.270783007144928,4.0,0.0,1.0
758760,293.1259765625,297.1499938964844,293.1499938964844,0.0929611399769783,-2153.043212890625,304.1539611816406,0.8397050499916077,0.1559898555278778,0.1407600939273834,293.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44110107421875,0.5738869309425354,0.050000000745058,0.048084769397974,293.03350830078125,297.1499938964844,293.1499938964844,0.1134629920125007,-1967.801025390625,304.1414489746094,0.8859086036682129,0.1845816820859909,0.1287769973278045,293.1007385253906,297.1499938964844,293.1499938964844,0.1758776307106018,-3780.689453125,304.1639709472656,0.9975178241729736,0.2748885452747345,0.2469752430915832,293.10015869140625,297.1499938964844,293.1499938964844,0.0039813863113522,-1477.983642578125,296.8410339355469,0.5738869309425354,0.050000000745058,0.2280934453010559,291.50347900390625,291.1499938964844,273.1499938964844,270.620849609375,288.58953857421875,293.1095275878906,291.5357971191406,1.0,0.1974047124385833,1.0,0.050000000745058,0.619401216506958,1.0,-0.9512986540794371,0.0001858501491369,0.9511128067970276,-0.2154521346092224,0.0,0.0,0.0,24.21651077270508,25.0,490.8826904296875,-3161.646484375,88.53231048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390930175781,302.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18106.27734375,18000.0,0.0,0.0,0.0552556589245796,0.0,0.0,0.0,0.0,1.0,0.0054206741042435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064101405441761,0.1023885384202003,-0.038287129253149,0.0,5.60774678888265e-05,0.0,0.0,3.922585964202881,0.0,0.0,0.0,0.2681427896022796,4.0,0.0,1.0
758820,293.12615966796875,297.1499938964844,293.1499938964844,0.1013206616044044,-2324.320068359375,304.1380920410156,0.8410241007804871,0.1565593630075454,0.1412334591150283,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72625732421875,0.5742529034614563,0.050000000745058,0.0480826199054718,293.0278015136719,297.1499938964844,293.1499938964844,0.126624584197998,-2163.822509765625,304.12158203125,0.8931102752685547,0.1886896044015884,0.1316410154104232,293.0956420898437,297.1499938964844,293.1499938964844,0.190590426325798,-4055.26953125,304.1336364746094,0.9974365830421448,0.2771640419960022,0.2464918494224548,293.0955810546875,297.1499938964844,293.1499938964844,0.0041289441287517,-1585.9569091796875,296.3384704589844,0.5742529034614563,0.050000000745058,0.2280832529067993,290.5806579589844,291.1499938964844,273.1499938964844,270.6202392578125,288.5935974121094,293.1043395996094,290.5505065917969,1.0,0.1977915465831756,1.0,0.050000000745058,0.6184017062187195,1.0,-0.95470929145813,0.000187347191968,0.9545219540596008,-0.2158342152833938,0.0,0.0,0.0843505635857582,24.206655502319336,25.0,-346.3643798828125,-3429.382080078125,89.19014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,300.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.58984375,18000.0,0.0,0.0,0.0536198616027832,0.0,0.0,0.0,0.0,1.0,0.0069563272409141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750390961766243,0.1225053593516349,-0.0474662594497203,0.0,5.4417345381807536e-05,0.0,0.0,4.642466068267822,0.0,0.0,0.0,0.2698041498661041,4.0,0.0,1.0
758880,293.12615966796875,297.1499938964844,293.1499938964844,0.1013206616044044,-2324.320068359375,304.1380920410156,0.8410241007804871,0.1565593630075454,0.1412334591150283,293.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72625732421875,0.5742529034614563,0.050000000745058,0.0480826199054718,293.0278015136719,297.1499938964844,293.1499938964844,0.126624584197998,-2163.822509765625,304.12158203125,0.8931102752685547,0.1886896044015884,0.1316410154104232,293.0956420898437,297.1499938964844,293.1499938964844,0.190590426325798,-4055.26953125,304.1336364746094,0.9974365830421448,0.2771640419960022,0.2464918494224548,293.0955810546875,297.1499938964844,293.1499938964844,0.0041289441287517,-1585.9569091796875,296.3384704589844,0.5742529034614563,0.050000000745058,0.2280832529067993,290.5806579589844,291.1499938964844,273.1499938964844,270.6202392578125,288.5935974121094,293.1043395996094,290.5505065917969,1.0,0.1977915465831756,1.0,0.050000000745058,0.6184017062187195,1.0,-0.95470929145813,0.000187347191968,0.9545219540596008,-0.2158342152833938,0.0,0.0,0.0843505635857582,24.206655502319336,25.0,-346.3643798828125,-3429.382080078125,89.19014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2530212402344,300.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17760.58984375,18000.0,0.0,0.0,0.0536198616027832,0.0,0.0,0.0,0.0,1.0,0.0069563272409141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750390961766243,0.1225053593516349,-0.0474662594497203,0.0,5.4417345381807536e-05,0.0,0.0,4.642466068267822,0.0,0.0,0.0,0.2698041498661041,4.0,0.0,1.0
758940,293.1264343261719,297.1499938964844,293.1499938964844,0.093763031065464,-2167.927734375,304.15399169921875,0.8424175977706909,0.1571106761693954,0.1417542845010757,293.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.5746039748191833,0.050000000745058,0.0480805672705173,293.023681640625,297.1499938964844,293.1499938964844,0.1196830198168754,-2054.088623046875,304.14178466796875,0.9000713229179382,0.1926213502883911,0.1344402134418487,293.0908508300781,297.1499938964844,293.1499938964844,0.1749942153692245,-3765.5556640625,304.1637878417969,0.9973572492599488,0.2795139849185943,0.2460276484489441,293.09228515625,297.1499938964844,293.1499938964844,0.0040233070030808,-1492.695556640625,296.89971923828125,0.5746039748191833,0.050000000745058,0.2280735075473785,291.5074157714844,291.1499938964844,273.1499938964844,270.6195373535156,288.5972900390625,293.0992431640625,291.53546142578125,1.0,0.1981829553842544,1.0,0.050000000745058,0.6174022555351257,1.0,-0.9581228494644164,0.0001888622355181,0.9579339623451232,-0.2162427753210067,0.0,0.0,0.0,24.198957443237305,25.0,473.2778625488281,-3077.685302734375,89.85581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308837890625,302.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.400390625,18000.0,0.0,0.0,0.0555913485586643,0.0,0.0,0.0,0.0,1.0,0.0056580603122711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0599623806774616,0.0998292937874794,-0.039866916835308,0.0,5.6418150052195415e-05,0.0,0.0,3.8231027126312256,0.0,0.0,0.0,0.2676530182361603,4.0,0.0,1.0
759000,293.1264343261719,297.1499938964844,293.1499938964844,0.093763031065464,-2167.927734375,304.15399169921875,0.8424175977706909,0.1571106761693954,0.1417542845010757,293.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.44927978515625,0.5746039748191833,0.050000000745058,0.0480805672705173,293.023681640625,297.1499938964844,293.1499938964844,0.1196830198168754,-2054.088623046875,304.14178466796875,0.9000713229179382,0.1926213502883911,0.1344402134418487,293.0908508300781,297.1499938964844,293.1499938964844,0.1749942153692245,-3765.5556640625,304.1637878417969,0.9973572492599488,0.2795139849185943,0.2460276484489441,293.09228515625,297.1499938964844,293.1499938964844,0.0040233070030808,-1492.695556640625,296.89971923828125,0.5746039748191833,0.050000000745058,0.2280735075473785,291.5074157714844,291.1499938964844,273.1499938964844,270.6195373535156,288.5972900390625,293.0992431640625,291.53546142578125,1.0,0.1981829553842544,1.0,0.050000000745058,0.6174022555351257,1.0,-0.9581228494644164,0.0001888622355181,0.9579339623451232,-0.2162427753210067,0.0,0.0,0.0,24.198957443237305,25.0,473.2778625488281,-3077.685302734375,89.85581970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0308837890625,302.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.400390625,18000.0,0.0,0.0,0.0555913485586643,0.0,0.0,0.0,0.0,1.0,0.0056580603122711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0599623806774616,0.0998292937874794,-0.039866916835308,0.0,5.6418150052195415e-05,0.0,0.0,3.8231027126312256,0.0,0.0,0.0,0.2676530182361603,4.0,0.0,1.0
