time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759060,293.1264038085937,297.1499938964844,293.1499938964844,0.1021693870425224,-2339.788330078125,304.1382141113281,0.8436993956565857,0.1577061861753463,0.1422537267208099,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010192871094,0.5748924016952515,0.050000000745058,0.0480788797140121,293.0208740234375,297.1499938964844,293.1499938964844,0.1331040859222412,-2251.80859375,304.1215515136719,0.9065728783607484,0.1963924616575241,0.1370722949504852,293.0859375,297.1499938964844,293.1499938964844,0.1896519809961319,-4039.1337890625,304.1339416503906,0.9972909688949584,0.2820066809654236,0.2456458508968353,293.0877380371094,297.1499938964844,293.1499938964844,0.0041905459947884,-1607.810302734375,296.3955078125,0.5748924016952515,0.050000000745058,0.2280655056238174,290.5698547363281,291.1499938964844,273.1499938964844,270.61883544921875,288.6008605957031,293.0950012207031,290.5820617675781,1.0,0.1985735595226287,1.0,0.050000000745058,0.6164028644561768,1.0,-0.961411476135254,0.0001903570519061,0.9612210988998412,-0.2166524082422256,0.0,0.0,0.0883125513792038,24.198863983154297,25.0,-241.40489196777344,-3465.0234375,90.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,300.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.435546875,18000.0,0.0,0.0,0.0537131614983081,0.0,0.0,0.0,0.0,1.0,0.0067427740432322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766634121537208,0.1229321211576461,-0.0462687127292156,0.0,5.451203105621971e-05,0.0,0.0,4.663936614990234,0.0,0.0,0.0,0.2699546217918396,4.0,0.0,1.0
759120,293.1264038085937,297.1499938964844,293.1499938964844,0.1021693870425224,-2339.788330078125,304.1382141113281,0.8436993956565857,0.1577061861753463,0.1422537267208099,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7010192871094,0.5748924016952515,0.050000000745058,0.0480788797140121,293.0208740234375,297.1499938964844,293.1499938964844,0.1331040859222412,-2251.80859375,304.1215515136719,0.9065728783607484,0.1963924616575241,0.1370722949504852,293.0859375,297.1499938964844,293.1499938964844,0.1896519809961319,-4039.1337890625,304.1339416503906,0.9972909688949584,0.2820066809654236,0.2456458508968353,293.0877380371094,297.1499938964844,293.1499938964844,0.0041905459947884,-1607.810302734375,296.3955078125,0.5748924016952515,0.050000000745058,0.2280655056238174,290.5698547363281,291.1499938964844,273.1499938964844,270.61883544921875,288.6008605957031,293.0950012207031,290.5820617675781,1.0,0.1985735595226287,1.0,0.050000000745058,0.6164028644561768,1.0,-0.961411476135254,0.0001903570519061,0.9612210988998412,-0.2166524082422256,0.0,0.0,0.0883125513792038,24.198863983154297,25.0,-241.40489196777344,-3465.0234375,90.51278686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,300.5343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17769.435546875,18000.0,0.0,0.0,0.0537131614983081,0.0,0.0,0.0,0.0,1.0,0.0067427740432322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0766634121537208,0.1229321211576461,-0.0462687127292156,0.0,5.451203105621971e-05,0.0,0.0,4.663936614990234,0.0,0.0,0.0,0.2699546217918396,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0945901274681091,-2183.267822265625,304.1539611816406,0.8450299501419067,0.1582713425159454,0.1427895277738571,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46026611328125,0.5751622915267944,0.050000000745058,0.0480773039162159,293.01953125,297.1499938964844,293.1499938964844,0.1254270225763321,-2132.820068359375,304.1427917480469,0.9131369590759276,0.1999405324459076,0.1396132558584213,293.0814514160156,297.1499938964844,293.1499938964844,0.1742759793996811,-3753.280517578125,304.16339111328125,0.9972280859947203,0.2845418751239776,0.2452882975339889,293.0848083496094,297.1499938964844,293.1499938964844,0.0040680072270333,-1508.2919921875,296.96319580078125,0.5751622915267944,0.050000000745058,0.2280580252408981,291.5127258300781,291.1499938964844,273.1499938964844,270.6180725097656,288.6043395996094,293.0912780761719,291.53546142578125,1.0,0.1989640295505523,1.0,0.050000000745058,0.615403413772583,1.0,-0.9646643996238708,0.0001918579364428,0.9644725322723388,-0.2170790433883667,0.0,0.0,0.0,24.2009391784668,25.0,447.5594177246094,-2938.068115234375,91.16974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,301.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.595703125,18000.0,0.0,0.0,0.0559510365128517,0.0,0.0,0.0,0.0,1.0,0.0060443165712058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535565987229347,0.0958985909819603,-0.0423419922590255,0.0,5.678319212165661e-05,0.0,0.0,3.668110847473145,0.0,0.0,0.0,0.2670620083808899,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0945901274681091,-2183.267822265625,304.1539611816406,0.8450299501419067,0.1582713425159454,0.1427895277738571,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46026611328125,0.5751622915267944,0.050000000745058,0.0480773039162159,293.01953125,297.1499938964844,293.1499938964844,0.1254270225763321,-2132.820068359375,304.1427917480469,0.9131369590759276,0.1999405324459076,0.1396132558584213,293.0814514160156,297.1499938964844,293.1499938964844,0.1742759793996811,-3753.280517578125,304.16339111328125,0.9972280859947203,0.2845418751239776,0.2452882975339889,293.0848083496094,297.1499938964844,293.1499938964844,0.0040680072270333,-1508.2919921875,296.96319580078125,0.5751622915267944,0.050000000745058,0.2280580252408981,291.5127258300781,291.1499938964844,273.1499938964844,270.6180725097656,288.6043395996094,293.0912780761719,291.53546142578125,1.0,0.1989640295505523,1.0,0.050000000745058,0.615403413772583,1.0,-0.9646643996238708,0.0001918579364428,0.9644725322723388,-0.2170790433883667,0.0,0.0,0.0,24.2009391784668,25.0,447.5594177246094,-2938.068115234375,91.16974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212097167969,301.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18162.595703125,18000.0,0.0,0.0,0.0559510365128517,0.0,0.0,0.0,0.0,1.0,0.0060443165712058,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535565987229347,0.0958985909819603,-0.0423419922590255,0.0,5.678319212165661e-05,0.0,0.0,3.668110847473145,0.0,0.0,0.0,0.2670620083808899,4.0,0.0,1.0
759300,293.1266784667969,297.1499938964844,293.1499938964844,0.0973125696182251,-2239.32275390625,304.1480407714844,0.8456003665924072,0.1585492640733719,0.1430295407772064,293.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38555908203125,0.5752611756324768,0.050000000745058,0.0480767227709293,293.0194396972656,297.1499938964844,293.1499938964844,0.130145713686943,-2202.112548828125,304.1351928710937,0.916213035583496,0.2016143202781677,0.1407935619354248,293.079345703125,297.1499938964844,293.1499938964844,0.1788070052862167,-3839.454345703125,304.1522521972656,0.997204840183258,0.2858218252658844,0.2451572269201278,293.0836486816406,297.1499938964844,293.1499938964844,0.0040536862798035,-1520.7537841796875,296.85797119140625,0.5752611756324768,0.050000000745058,0.2280552834272384,291.3025817871094,291.1499938964844,273.1499938964844,270.61767578125,288.6064758300781,293.0901794433594,291.0921630859375,1.0,0.1991569846868515,1.0,0.050000000745058,0.6149036884307861,1.0,-0.9662078619003296,0.0001925892429426,0.9660152196884156,-0.217282086610794,0.0,0.0,0.0,24.20624351501465,25.0,-807.2450561523438,-0.0,91.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,299.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.72265625,18000.0,0.0,0.0,0.0568103455007076,0.0,0.0,0.0,0.0,1.0,0.0115801636129617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00044321391033,0.0667792111635208,-0.0663359984755516,0.0,5.765528112533502e-05,0.0,0.0,2.4985711574554443,0.0,0.0,0.0,0.2629262506961822,4.0,0.0,1.0
759360,293.12646484375,297.1499938964844,293.1499938964844,0.1029193401336669,-2353.153076171875,304.1385498046875,0.8462520837783813,0.1588844060897827,0.1433044970035553,293.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6777038574219,0.5753726363182068,0.050000000745058,0.0480760745704174,293.0191955566406,297.1499938964844,293.1499938964844,0.1388345807790756,-2328.487060546875,304.12255859375,0.919319212436676,0.2033130824565887,0.1419690698385238,293.0767822265625,297.1499938964844,293.1499938964844,0.1886797398328781,-4022.0625,304.1345520019531,0.997178554534912,0.2872190177440643,0.2450094670057296,293.0803527832031,297.1499938964844,293.1499938964844,0.004256903193891,-1630.36279296875,296.46270751953125,0.5753726363182068,0.050000000745058,0.2280521988868713,290.5694885253906,291.1499938964844,273.1499938964844,270.6172790527344,288.6077575683594,293.08819580078125,290.6314697265625,1.0,0.1993491798639297,1.0,0.050000000745058,0.6144039630889893,1.0,-0.9677668809890748,0.0001933292369358,0.9675735235214232,-0.2174923419952392,0.0,0.0,0.0913932248950004,24.209884643554688,28.0,-120.6732940673828,-3508.825439453125,91.81121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,300.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17778.892578125,18000.0,0.0,0.0,0.0537935383617877,0.0,0.0,0.0,0.0,1.0,0.0064827133901417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787393227219581,0.1235059350728988,-0.0447666123509407,0.0,5.459360181703232e-05,0.0,0.0,4.692088603973389,0.0,0.0,0.0,0.2701475918292999,4.0,0.0,1.0
759420,293.12664794921875,297.1499938964844,293.1499938964844,0.0954554751515388,-2199.337890625,304.15386962890625,0.8445940613746643,0.1594500094652176,0.1438587009906768,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.5731123089790344,0.050000000745058,0.0480891577899456,293.02081298828125,297.1499938964844,293.1499938964844,0.1305631250143051,-2202.495361328125,304.1442565917969,0.9212429523468018,0.2063043564558029,0.1441747397184372,293.07525634765625,297.1499938964844,293.1499938964844,0.1764915883541107,-3792.6181640625,304.1581726074219,0.9976848363876344,0.2894026935100555,0.247995525598526,293.0779113769531,297.1499938964844,293.1499938964844,0.0041166436858475,-1525.302001953125,297.0296630859375,0.5731123089790344,0.050000000745058,0.2281142622232437,291.5171813964844,291.1499938964844,273.1499938964844,270.6164245605469,288.6127014160156,293.0867614746094,291.533203125,1.0,0.2010152488946914,1.0,0.050000000745058,0.6134045124053955,1.0,-0.974751591682434,0.0001960149529622,0.9745555520057678,-0.2187626361846923,0.0,0.0,0.0,24.626541137695312,25.0,405.9548034667969,-2729.064697265625,93.9230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,301.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.216796875,18000.0,0.0,0.0,0.0563224107027053,0.0,0.0,0.0,0.0,1.0,0.0066012903116643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449590571224689,0.0906785875558853,-0.045719526708126,0.0,5.716009036405012e-05,0.0,0.0,3.4609529972076416,0.0,0.0,0.0,0.2664009928703308,4.0,0.0,1.0
759480,293.12664794921875,297.1499938964844,293.1499938964844,0.0954554751515388,-2199.337890625,304.15386962890625,0.8445940613746643,0.1594500094652176,0.1438587009906768,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.5731123089790344,0.050000000745058,0.0480891577899456,293.02081298828125,297.1499938964844,293.1499938964844,0.1305631250143051,-2202.495361328125,304.1442565917969,0.9212429523468018,0.2063043564558029,0.1441747397184372,293.07525634765625,297.1499938964844,293.1499938964844,0.1764915883541107,-3792.6181640625,304.1581726074219,0.9976848363876344,0.2894026935100555,0.247995525598526,293.0779113769531,297.1499938964844,293.1499938964844,0.0041166436858475,-1525.302001953125,297.0296630859375,0.5731123089790344,0.050000000745058,0.2281142622232437,291.5171813964844,291.1499938964844,273.1499938964844,270.6164245605469,288.6127014160156,293.0867614746094,291.533203125,1.0,0.2010152488946914,1.0,0.050000000745058,0.6134045124053955,1.0,-0.974751591682434,0.0001960149529622,0.9745555520057678,-0.2187626361846923,0.0,0.0,0.0,24.626541137695312,25.0,405.9548034667969,-2729.064697265625,93.9230499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,301.6546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18190.216796875,18000.0,0.0,0.0,0.0563224107027053,0.0,0.0,0.0,0.0,1.0,0.0066012903116643,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449590571224689,0.0906785875558853,-0.045719526708126,0.0,5.716009036405012e-05,0.0,0.0,3.4609529972076416,0.0,0.0,0.0,0.2664009928703308,4.0,0.0,1.0
759540,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.139404296875,0.8458106517791748,0.0,0.1443836539983749,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.5733100175857544,0.0,0.0480879768729209,293.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1250915527344,0.9262989163398744,0.0,0.1460900008678436,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1327514648437,0.9976428747177124,0.0,0.2477350533008575,293.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5455017089844,0.5733100175857544,0.0,0.2281086593866348,290.5907592773437,294.1499938964844,273.1499938964844,270.6155700683594,288.61895751953125,293.0865783691406,290.71051025390625,0.0,0.0,1.0,0.050000000745058,0.6124050617218018,1.0,-0.97736257314682,0.0001973664620891,0.9771652221679688,-0.2190342545509338,0.0,0.0,0.0,24.63199615478516,60.0,25.095956802368164,-3594.853271484375,94.47013092041016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,301.2308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18413.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829843804240226,0.0829886570572853,-4.278113465261413e-06,0.0,0.0,0.0,0.0,3.24235463142395,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.139404296875,0.8458106517791748,0.0,0.1443836539983749,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.5733100175857544,0.0,0.0480879768729209,293.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1250915527344,0.9262989163398744,0.0,0.1460900008678436,293.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1327514648437,0.9976428747177124,0.0,0.2477350533008575,293.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,296.5455017089844,0.5733100175857544,0.0,0.2281086593866348,290.5907592773437,294.1499938964844,273.1499938964844,270.6155700683594,288.61895751953125,293.0865783691406,290.71051025390625,0.0,0.0,1.0,0.050000000745058,0.6124050617218018,1.0,-0.97736257314682,0.0001973664620891,0.9771652221679688,-0.2190342545509338,0.0,0.0,0.0,24.63199615478516,60.0,25.095956802368164,-3594.853271484375,94.47013092041016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,301.2308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18413.61328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829843804240226,0.0829886570572853,-4.278113465261413e-06,0.0,0.0,0.0,0.0,3.24235463142395,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,0.0006202789954841,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0002724830992519,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22393798828125,0.0,0.0,0.0006069074152037,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177001953125,0.0,0.0,0.0011060774559155,293.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.699462890625,0.0,0.0,0.0012925424380227,290.72186279296875,294.1499938964844,273.15399169921875,270.6177978515625,285.4218139648437,287.4943542480469,290.9751892089844,0.0,0.0,0.6000000238418579,0.050000000745058,0.767443060874939,1.0,-0.0358369424939155,9.655476787884254e-06,0.0358272865414619,-0.0735062286257743,0.0,0.0,0.0,-0.2027060389518737,60.0,-102.91271209716795,-0.0,-1.4921610045348643e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.179780180388686e-19,-5.243229586262447e-19,6.344973303015745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6487731933594,0.0,0.0,0.0006202789954841,292.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200012207031,0.0,0.0,0.0002724830992519,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22393798828125,0.0,0.0,0.0006069074152037,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177001953125,0.0,0.0,0.0011060774559155,293.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.699462890625,0.0,0.0,0.0012925424380227,290.72186279296875,294.1499938964844,273.15399169921875,270.6177978515625,285.4218139648437,287.4943542480469,290.9751892089844,0.0,0.0,0.6000000238418579,0.050000000745058,0.767443060874939,1.0,-0.0358369424939155,9.655476787884254e-06,0.0358272865414619,-0.0735062286257743,0.0,0.0,0.0,-0.2027060389518737,60.0,-102.91271209716795,-0.0,-1.4921610045348643e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.179780180388686e-19,-5.243229586262447e-19,6.344973303015745e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5863342285156,0.0,0.0,0.0001158236773335,292.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0001106192939914,292.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.158447265625,0.0,0.0,9.379597031511366e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9404296875,0.0,0.0,0.0001354683481622,292.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.67156982421875,0.0,0.0,0.0005247303051874,290.7234191894531,294.1499938964844,273.1588439941406,270.62115478515625,285.1943054199219,283.8182983398437,290.9879150390625,0.0,0.0,0.4000000059604645,0.050000000745058,0.8449620604515076,1.0,-0.0011767130345106,3.0966139092925005e-06,0.00117361638695,-0.0351399332284927,0.0,0.0,0.0,-0.0122247906401753,60.0,-60.97658920288086,-0.0,-9.438571169084753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0600626511422492e-20,1.4701225764137806e-20,-4.1005996566121e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.56011962890625,0.0,0.0,0.0001005102167255,292.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001056310211424,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1349182128906,0.0,0.0,7.824353087926283e-05,292.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.91796875,0.0,0.0,0.0001060927461367,292.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522827148437,0.0,0.0,0.0005010680761188,290.7242736816406,294.1499938964844,273.16552734375,270.6259460449219,285.076904296875,281.0211486816406,290.9916381835937,0.0,0.0,0.2000000029802322,0.050000000745058,0.9224810004234314,1.0,-0.0010698968544602,3.0889684694557218e-06,0.0010668078903108,-0.0351952016353607,0.0,0.0,0.0,-0.0116680869832634,60.0,-30.7385368347168,-0.0,-7.804647594866766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8114495136924045e-21,7.332853540499588e-21,-2.5214038248587908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5351257324219,0.0,0.0,0.0001002458811854,292.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220153808594,0.0,0.0,0.0001055595203069,292.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1127624511719,0.0,0.0,7.797028229106218e-05,292.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8972473144531,0.0,0.0,0.0001055682951118,292.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333312988281,0.0,0.0,0.0005007289000786,290.72509765625,294.1499938964844,273.1739807128906,270.632080078125,284.9637451171875,278.95513916015625,290.9927673339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010681446874514,3.092930910497671e-06,0.0010650517651811,-0.0352612286806106,0.0,0.0,0.0,-0.0116672208532691,60.0,-19.427654266357425,-0.0,-7.778879052011689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805309070893263e-21,7.339082436694311e-21,-2.533773769697832e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.51031494140625,0.0,0.0,0.000100261211628,292.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001055792963597,292.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0907592773437,0.0,0.0,7.79810143285431e-05,292.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.876708984375,0.0,0.0,0.000105580118543,292.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.61456298828125,0.0,0.0,0.000500822730828,290.7259216308594,294.1499938964844,273.1841125488281,270.6395263671875,284.8517761230469,277.4330139160156,290.9930114746094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010683226864784,3.0985095236246707e-06,0.0010652241762727,-0.0353273190557956,0.0,0.0,0.0,-0.0116794053465127,60.0,-15.340853691101074,-0.0,-7.781520849903245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8051984031745905e-21,7.339189065445148e-21,-2.533990662270557e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.46124267578125,0.0,0.0,0.000100301556813,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001056218898156,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,7.801236642990261e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360290527344,0.0,0.0,0.0001056224864441,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773620605469,0.0,0.0,0.0005010247696191,290.7275695800781,294.1499938964844,273.2091064453125,270.6581726074219,284.6312866210937,275.4908447265625,290.99249267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687523754313,3.1097747523745056e-06,0.0010656425729393,-0.0354590490460395,0.0,0.0,0.0,-0.0117043647915124,60.0,-13.312739372253418,-0.0,-7.7877828630335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805194364206757e-21,7.339190681032282e-21,-2.5339963168255248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.46124267578125,0.0,0.0,0.000100301556813,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001056218898156,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,7.801236642990261e-05,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360290527344,0.0,0.0,0.0001056224864441,292.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773620605469,0.0,0.0,0.0005010247696191,290.7275695800781,294.1499938964844,273.2091064453125,270.6581726074219,284.6312866210937,275.4908447265625,290.99249267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010687523754313,3.1097747523745056e-06,0.0010656425729393,-0.0354590490460395,0.0,0.0,0.0,-0.0117043647915124,60.0,-13.312739372253418,-0.0,-7.7877828630335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805194364206757e-21,7.339190681032282e-21,-2.5339963168255248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.0001003417928586,292.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001056642649928,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,7.804366032360122e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7959289550781,0.0,0.0,0.0001056648543453,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406799316406,0.0,0.0,0.0005012258188799,290.7292785644531,294.1499938964844,273.2399597167969,270.6813659667969,284.4154357910156,274.44873046875,290.9911499023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691804345697,3.120969950032304e-06,0.0010660594562068,-0.0355899557471275,0.0,0.0,0.0,-0.0117291742935776,60.0,-13.027968406677246,-0.0,-7.794022138796208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4128112792969,0.0,0.0,0.0001003417928586,292.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250671386719,0.0,0.0,0.0001056642649928,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0043334960937,0.0,0.0,7.804366032360122e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7959289550781,0.0,0.0,0.0001056648543453,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406799316406,0.0,0.0,0.0005012258188799,290.7292785644531,294.1499938964844,273.2399597167969,270.6813659667969,284.4154357910156,274.44873046875,290.9911499023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691804345697,3.120969950032304e-06,0.0010660594562068,-0.0355899557471275,0.0,0.0,0.0,-0.0117291742935776,60.0,-13.027968406677246,-0.0,-7.794022138796208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3650817871094,0.0,0.0,0.0001003816942102,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001057062909239,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,7.807469955878332e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563781738281,0.0,0.0,0.0001057068802765,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045166015625,0.0,0.0,0.0005014251219108,290.7309875488281,294.1499938964844,273.276123046875,270.70867919921875,284.2041931152344,273.9000549316406,290.98907470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069604884833,3.132073061351548e-06,0.0010664728470146,-0.0357197821140289,0.0,0.0,0.0,-0.011753779835999,60.0,-12.972777366638184,-0.0,-7.80021238711015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3650817871094,0.0,0.0,0.0001003816942102,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001057062909239,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9620056152344,0.0,0.0,7.807469955878332e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7563781738281,0.0,0.0,0.0001057068802765,292.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045166015625,0.0,0.0,0.0005014251219108,290.7309875488281,294.1499938964844,273.276123046875,270.70867919921875,284.2041931152344,273.9000549316406,290.98907470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001069604884833,3.132073061351548e-06,0.0010664728470146,-0.0357197821140289,0.0,0.0,0.0,-0.011753779835999,60.0,-12.972777366638184,-0.0,-7.80021238711015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179626464844,0.0,0.0,0.0001004211881081,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001057478875736,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9202575683594,0.0,0.0,7.810541137587279e-05,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,0.0001057484623743,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688720703125,0.0,0.0,0.0005016224458813,290.7326965332031,294.1499938964844,273.3170166015625,270.7396545410156,283.99761962890625,273.6211853027344,290.986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010700250277295,3.1430615763383685e-06,0.0010668819304555,-0.0358482673764228,0.0,0.0,0.0,-0.0117781311273574,60.0,-12.943711280822754,-0.0,-7.806340818206081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3179626464844,0.0,0.0,0.0001004211881081,292.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001057478875736,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9202575683594,0.0,0.0,7.810541137587279e-05,291.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,0.0001057484623743,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4688720703125,0.0,0.0,0.0005016224458813,290.7326965332031,294.1499938964844,273.3170166015625,270.7396545410156,283.99761962890625,273.6211853027344,290.986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010700250277295,3.1430615763383685e-06,0.0010668819304555,-0.0358482673764228,0.0,0.0,0.0,-0.0117781311273574,60.0,-12.943711280822754,-0.0,-7.806340818206081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2946472167969,0.0,0.0,0.0001004407531581,292.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7282409667969,0.0,0.0,0.0001057684930856,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.89959716796875,0.0,0.0,7.812063267920166e-05,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69805908203125,0.0,0.0,0.0001057690678862,292.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512023925781,0.0,0.0,0.000501720176544,290.73358154296875,294.1499938964844,273.33905029296875,270.7563781738281,283.89605712890625,273.5428466796875,290.9847412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010702331783249,3.1485055842495058e-06,0.0010670847259461,-0.035911925137043,0.0,0.0,0.0,-0.011790195479989,60.0,-12.929585456848145,-0.0,-7.809378388401458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2715148925781,0.0,0.0,0.0001004601872409,292.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,0.0001057889603544,291.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,7.813574484316632e-05,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67889404296875,0.0,0.0,0.000105789527879,292.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4336853027344,0.0,0.0,0.0005018172669224,290.73443603515625,294.1499938964844,273.362060546875,270.7738647460937,283.7956848144531,273.4914245605469,290.9830017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010704399319365,3.1539127576252213e-06,0.0010672860080376,-0.0359751470386981,0.0,0.0,0.0,-0.011802177876234,60.0,-12.914816856384276,-0.0,-7.812395352857494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2256774902344,0.0,0.0,0.0001004986115731,292.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.0001058294292306,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385009765625,0.0,0.0,7.816562720108777e-05,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6409606933594,0.0,0.0,0.0001058299894793,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0005020092357881,290.7362060546875,294.1499938964844,273.41070556640625,270.81085205078125,283.598388671875,273.443359375,290.9791259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010708486661314,3.164603413097211e-06,0.0010676840320229,-0.036100149154663,0.0,0.0,0.0,-0.0118258697912096,60.0,-12.883026123046877,-0.0,-7.818362490752406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2256774902344,0.0,0.0,0.0001004986115731,292.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301940917969,0.0,0.0,0.0001058294292306,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385009765625,0.0,0.0,7.816562720108777e-05,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6409606933594,0.0,0.0,0.0001058299894793,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3990173339844,0.0,0.0,0.0005020092357881,290.7362060546875,294.1499938964844,273.41070556640625,270.81085205078125,283.598388671875,273.443359375,290.9791259765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010708486661314,3.164603413097211e-06,0.0010676840320229,-0.036100149154663,0.0,0.0,0.0,-0.0118258697912096,60.0,-12.883026123046877,-0.0,-7.818362490752406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18048095703125,0.0,0.0,0.0001005363737931,292.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0001058691996149,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984313964844,0.0,0.0,7.819500024197623e-05,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,0.0001058697525877,292.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,0.0005021978868171,290.73797607421875,294.1499938964844,273.4623413085937,270.8501892089844,283.4057312011719,273.4413146972656,290.9747619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010712502989917,3.1751101232657675e-06,0.0010680751875042,-0.0362229980528354,0.0,0.0,0.0,-0.0118491537868976,60.0,-12.84836196899414,-0.0,-7.824229442121577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.18048095703125,0.0,0.0,0.0001005363737931,292.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,0.0001058691996149,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984313964844,0.0,0.0,7.819500024197623e-05,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,0.0001058697525877,292.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36480712890625,0.0,0.0,0.0005021978868171,290.73797607421875,294.1499938964844,273.4623413085937,270.8501892089844,283.4057312011719,273.4413146972656,290.9747619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010712502989917,3.1751101232657675e-06,0.0010680751875042,-0.0362229980528354,0.0,0.0,0.0,-0.0118491537868976,60.0,-12.84836196899414,-0.0,-7.824229442121577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358947753906,0.0,0.0,0.0001005733865895,292.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001059081841958,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7589416503906,0.0,0.0,7.822378393029794e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5666198730469,0.0,0.0,0.0001059087298926,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0005023828125558,290.73974609375,294.1499938964844,273.5164489746094,270.8913879394531,283.2176513671875,273.46490478515625,290.9699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010716441320255,3.185409241268644e-06,0.0010684586595743,-0.0363434180617332,0.0,0.0,0.0,-0.0118719777092337,60.0,-12.811226844787598,-0.0,-7.829982706653028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358947753906,0.0,0.0,0.0001005733865895,292.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328491210937,0.0,0.0,0.0001059081841958,291.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7589416503906,0.0,0.0,7.822378393029794e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5666198730469,0.0,0.0,0.0001059087298926,292.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0005023828125558,290.73974609375,294.1499938964844,273.5164489746094,270.8913879394531,283.2176513671875,273.46490478515625,290.9699401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010716441320255,3.185409241268644e-06,0.0010684586595743,-0.0363434180617332,0.0,0.0,0.0,-0.0118719777092337,60.0,-12.811226844787598,-0.0,-7.829982706653028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0919189453125,0.0,0.0,0.0001006095699267,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001059462956618,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,7.82519273343496e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,0.0001059468340827,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0005025636055506,290.7415466308594,294.1499938964844,273.5723876953125,270.9340209960937,283.0340881347656,273.50341796875,290.9647521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010720290010794,3.1954768928699195e-06,0.0010688335169106,-0.0364611260592937,0.0,0.0,0.0,-0.0118942875415086,60.0,-12.772045135498049,-0.0,-7.835608784034775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0919189453125,0.0,0.0,0.0001006095699267,292.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.0001059462956618,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.719970703125,0.0,0.0,7.82519273343496e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5302429199219,0.0,0.0,0.0001059468340827,292.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0005025636055506,290.7415466308594,294.1499938964844,273.5723876953125,270.9340209960937,283.0340881347656,273.50341796875,290.9647521972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010720290010794,3.1954768928699195e-06,0.0010688335169106,-0.0364611260592937,0.0,0.0,0.0,-0.0118942875415086,60.0,-12.772045135498049,-0.0,-7.835608784034775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701599121094,0.0,0.0,0.0001006273305392,292.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0001059649948729,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7007141113281,0.0,0.0,7.826573710190132e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.51220703125,0.0,0.0,0.0001059655260178,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2813720703125,0.0,0.0,0.0005026523140259,290.7424621582031,294.1499938964844,273.6009216308594,270.95574951171875,282.94403076171875,273.52618408203125,290.9620056152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010722179431468,3.2004163585952483e-06,0.0010690174531191,-0.0365188792347908,0.0,0.0,0.0,-0.0119052343070507,60.0,-12.751821517944336,-0.0,-7.838369242563203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.04852294921875,0.0,0.0,0.0001006448437692,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001059834394254,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815490722656,0.0,0.0,7.827935769455507e-05,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.49432373046875,0.0,0.0,0.0001059839705703,292.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0005027398001402,290.74334716796875,294.1499938964844,273.6296691894531,270.9776916503906,282.8550720214844,273.55059814453125,290.9591979980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010724042076617,3.2052889764599968e-06,0.0010691989446058,-0.0365758500993251,0.0,0.0,0.0,-0.0119160320609807,60.0,-12.731253623962402,-0.0,-7.84109346341211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
