time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761220,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057373046875,0.0,0.0,0.0001006791062536,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001060195208992,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,7.830600952729583e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,0.0001060200520441,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.000502910988871,290.7451477050781,294.1499938964844,273.68768310546875,271.0218811035156,282.6804504394531,273.60284423828125,290.9533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010727687040343,3.2148216178029543e-06,0.0010695537785068,-0.0366873033344745,0.0,0.0,0.0,-0.0119371581822633,60.0,-12.689298629760742,-0.0,-7.84642395501578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0057373046875,0.0,0.0,0.0001006791062536,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,0.0001060195208992,291.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436462402344,0.0,0.0,7.830600952729583e-05,291.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,0.0001060200520441,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2326965332031,0.0,0.0,0.000502910988871,290.7451477050781,294.1499938964844,273.68768310546875,271.0218811035156,282.6804504394531,273.60284423828125,290.9533386230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010727687040343,3.2148216178029543e-06,0.0010695537785068,-0.0366873033344745,0.0,0.0,0.0,-0.0119371581822633,60.0,-12.689298629760742,-0.0,-7.84642395501578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001007122773444,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001060544600477,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60626220703125,0.0,0.0,7.833181007299572e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0001060549839166,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,0.0005030767060816,290.7469482421875,294.1499938964844,273.7458190917969,271.0661926269531,282.5101928710937,273.6579895019531,290.9471740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010731215588748,3.2240509426628705e-06,0.0010698974365368,-0.0367952100932598,0.0,0.0,0.0,-0.0119576109573245,60.0,-12.646602630615234,-0.0,-7.851586758533814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9635314941406,0.0,0.0,0.0001007122773444,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001060544600477,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.60626220703125,0.0,0.0,7.833181007299572e-05,291.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.42401123046875,0.0,0.0,0.0001060549839166,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2007751464844,0.0,0.0,0.0005030767060816,290.7469482421875,294.1499938964844,273.7458190917969,271.0661926269531,282.5101928710937,273.6579895019531,290.9471740722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010731215588748,3.2240509426628705e-06,0.0010698974365368,-0.0367952100932598,0.0,0.0,0.0,-0.0119576109573245,60.0,-12.646602630615234,-0.0,-7.851586758533814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,0.000100744277006,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001060881622834,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56939697265625,0.0,0.0,7.835669384803623e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001060886788764,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,0.0005032366025261,290.7487487792969,294.1499938964844,273.8035888671875,271.1101989746094,282.34423828125,273.714599609375,290.9407653808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010734618408605,3.232953076803824e-06,0.001070228870958,-0.0368992872536182,0.0,0.0,0.0,-0.0119773382321,60.0,-12.60360336303711,-0.0,-7.856567663111491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,0.000100744277006,292.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001060881622834,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.56939697265625,0.0,0.0,7.835669384803623e-05,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895568847656,0.0,0.0,0.0001060886788764,292.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693115234375,0.0,0.0,0.0005032366025261,290.7487487792969,294.1499938964844,273.8035888671875,271.1101989746094,282.34423828125,273.714599609375,290.9407653808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010734618408605,3.232953076803824e-06,0.001070228870958,-0.0368992872536182,0.0,0.0,0.0,-0.0119773382321,60.0,-12.60360336303711,-0.0,-7.856567663111491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8808288574219,0.0,0.0,0.0001007750179269,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001061205402947,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,7.838060264475644e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0001061210423358,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0005033901543356,290.75054931640625,294.1499938964844,273.8603820800781,271.1534729003906,282.1824645996094,273.7716369628906,290.93414306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010737888514995,3.2415039186162176e-06,0.0010705472668632,-0.0369992591440677,0.0,0.0,0.0,-0.0119962878525257,60.0,-12.560728073120115,-0.0,-7.861354589522308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8808288574219,0.0,0.0,0.0001007750179269,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0001061205402947,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,7.838060264475644e-05,291.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0001061210423358,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0005033901543356,290.75054931640625,294.1499938964844,273.8603820800781,271.1534729003906,282.1824645996094,273.7716369628906,290.93414306640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010737888514995,3.2415039186162176e-06,0.0010705472668632,-0.0369992591440677,0.0,0.0,0.0,-0.0119962878525257,60.0,-12.560728073120115,-0.0,-7.861354589522308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8605041503906,0.0,0.0,0.0001007898899842,292.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001061362054315,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5150451660156,0.0,0.0,7.839217141736299e-05,291.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387756347656,0.0,0.0,0.0001061367001966,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0005034644273109,290.7514343261719,294.1499938964844,273.8882141113281,271.1746826171875,282.1031188964844,273.800048828125,290.9307556152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010739469435065,3.2456405278935563e-06,0.001070701284334,-0.0370476208627224,0.0,0.0,0.0,-0.0120054548606276,60.0,-12.539470672607422,-0.0,-7.863670248298149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8403015136719,0.0,0.0,0.0001008044127956,292.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001061514994944,291.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971618652344,0.0,0.0,7.84034637035802e-05,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,0.0001061519942595,292.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,0.0005035370122641,290.7523498535156,294.1499938964844,273.91558837890625,271.1955261230469,282.0247802734375,273.8282775878906,290.92730712890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010741014266386,3.249680503358832e-06,0.0010708516929298,-0.0370948538184165,0.0,0.0,0.0,-0.0120144076645374,60.0,-12.51840591430664,-0.0,-7.865931905826073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8003234863281,0.0,0.0,0.0001008323743008,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001061809525708,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617614746094,0.0,0.0,7.842521881684661e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,0.0001061814473359,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0005036767106503,290.7541198730469,294.1499938964844,273.9687194824219,271.2359619140625,281.87109375,273.8838195800781,290.9202880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010743988677859,3.25745918416942e-06,0.0010711413342505,-0.0371857956051826,0.0,0.0,0.0,-0.0120316464453935,60.0,-12.47706413269043,-0.0,-7.870288953881754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8003234863281,0.0,0.0,0.0001008323743008,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001061809525708,291.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617614746094,0.0,0.0,7.842521881684661e-05,291.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890319824219,0.0,0.0,0.0001061814473359,292.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,0.0005036767106503,290.7541198730469,294.1499938964844,273.9687194824219,271.2359619140625,281.87109375,273.8838195800781,290.9202880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010743988677859,3.25745918416942e-06,0.0010711413342505,-0.0371857956051826,0.0,0.0,0.0,-0.0120316464453935,60.0,-12.47706413269043,-0.0,-7.870288953881754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,0.0001008588369586,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001062088194885,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,7.844579522497952e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001062093069776,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0005038089002482,290.7558898925781,294.1499938964844,274.0191345214844,271.2743835449219,281.7212829589844,273.9376220703125,290.9131164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746801272034,3.2648172236804385e-06,0.0010714153759181,-0.0372718162834644,0.0,0.0,0.0,-0.0120479520410299,60.0,-12.437128067016602,-0.0,-7.8744108122919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608947753906,0.0,0.0,0.0001008588369586,292.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452087402344,0.0,0.0,0.0001062088194885,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,7.844579522497952e-05,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001062093069776,292.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0005038089002482,290.7558898925781,294.1499938964844,274.0191345214844,271.2743835449219,281.7212829589844,273.9376220703125,290.9131164550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010746801272034,3.2648172236804385e-06,0.0010714153759181,-0.0372718162834644,0.0,0.0,0.0,-0.0120479520410299,60.0,-12.437128067016602,-0.0,-7.8744108122919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72198486328125,0.0,0.0,0.0001008836989058,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001062350056599,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,7.846513472031802e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001062354858731,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0005039331153966,290.7576599121094,294.1499938964844,274.0663146972656,271.310302734375,281.5751953125,273.98907470703125,290.9057922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010749445063993,3.271731657150667e-06,0.0010716727701947,-0.037352655082941,0.0,0.0,0.0,-0.01206327509135,60.0,-12.399023056030272,-0.0,-7.87828540183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.72198486328125,0.0,0.0,0.0001008836989058,292.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001062350056599,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39239501953125,0.0,0.0,7.846513472031802e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2242736816406,0.0,0.0,0.0001062354858731,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.018310546875,0.0,0.0,0.0005039331153966,290.7576599121094,294.1499938964844,274.0663146972656,271.310302734375,281.5751953125,273.98907470703125,290.9057922363281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010749445063993,3.271731657150667e-06,0.0010716727701947,-0.037352655082941,0.0,0.0,0.0,-0.01206327509135,60.0,-12.399023056030272,-0.0,-7.87828540183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,0.0001009068873827,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0001062594383256,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.848317181924358e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001062599039869,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0005040490068495,290.7593994140625,294.1499938964844,274.1096496582031,271.34332275390625,281.4327087402344,274.0375671386719,290.8983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010751910740509,3.278180429333588e-06,0.0010719129350036,-0.037428043782711,0.0,0.0,0.0,-0.0120775662362575,60.0,-12.363173484802246,-0.0,-7.88189993272681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6836242675781,0.0,0.0,0.0001009068873827,292.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479553222656,0.0,0.0,0.0001062594383256,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.848317181924358e-05,291.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1925354003906,0.0,0.0,0.0001062599039869,292.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,0.0005040490068495,290.7593994140625,294.1499938964844,274.1096496582031,271.34332275390625,281.4327087402344,274.0375671386719,290.8983154296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010751910740509,3.278180429333588e-06,0.0010719129350036,-0.037428043782711,0.0,0.0,0.0,-0.0120775662362575,60.0,-12.363173484802246,-0.0,-7.88189993272681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66461181640625,0.0,0.0,0.0001009178376989,292.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,0.0001062709634425,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,7.849168468965217e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17681884765625,0.0,0.0,0.0001062714291037,292.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750061035156,0.0,0.0,0.0005041037220507,290.76025390625,294.1499938964844,274.12969970703125,271.3586120605469,281.36279296875,274.0605163574219,290.8945617675781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010753073729574,3.281223371232045e-06,0.0010720262071117,-0.0374636203050613,0.0,0.0,0.0,-0.0120843099430203,60.0,-12.346226692199709,-0.0,-7.883605235292634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.645751953125,0.0,0.0,0.0001009283296298,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.000106282022898,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,7.849984831409529e-05,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001062824885593,292.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,0.0005041561671532,290.7611083984375,294.1499938964844,274.1485595703125,271.3729858398437,281.2937316894531,274.0824890136719,290.8907470703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010754190152511,3.284141484982684e-06,0.001072134822607,-0.0374977327883243,0.0,0.0,0.0,-0.0120907761156558,60.0,-12.330001831054688,-0.0,-7.88524161521309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,0.0001009479456115,292.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001063026793417,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,7.851509872125462e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.000106303137727,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,0.0005042541306465,290.7628173828125,294.1499938964844,274.1825256347656,271.39892578125,281.15802001953125,274.1233215332031,290.883056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756273986771,3.2895932235987857e-06,0.0010723378509283,-0.0375614687800407,0.0,0.0,0.0,-0.0121028581634163,60.0,-12.299930572509766,-0.0,-7.88829837006233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,0.0001009479456115,292.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75067138671875,0.0,0.0,0.0001063026793417,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2918395996094,0.0,0.0,7.851509872125462e-05,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.000106303137727,292.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,0.0005042541306465,290.7628173828125,294.1499938964844,274.1825256347656,271.39892578125,281.15802001953125,274.1233215332031,290.883056640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756273986771,3.2895932235987857e-06,0.0010723378509283,-0.0375614687800407,0.0,0.0,0.0,-0.0121028581634163,60.0,-12.299930572509766,-0.0,-7.88829837006233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.571533203125,0.0,0.0,0.0001009656552923,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000106321334897,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.852887210901827e-05,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001063217860064,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0005043426062911,290.7644958496094,294.1499938964844,274.2109680175781,271.4206848144531,281.0254821777344,274.1594543457031,290.8752746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010758156422525,3.294514499430079e-06,0.0010725210886448,-0.0376190021634101,0.0,0.0,0.0,-0.0121137639507651,60.0,-12.27338409423828,-0.0,-7.891058118048022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.571533203125,0.0,0.0,0.0001009656552923,292.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000106321334897,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2592163085937,0.0,0.0,7.852887210901827e-05,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001063217860064,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047241210937,0.0,0.0,0.0005043426062911,290.7644958496094,294.1499938964844,274.2109680175781,271.4206848144531,281.0254821777344,274.1594543457031,290.8752746582031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010758156422525,3.294514499430079e-06,0.0010725210886448,-0.0376190021634101,0.0,0.0,0.0,-0.0121137639507651,60.0,-12.27338409423828,-0.0,-7.891058118048022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53515625,0.0,0.0,0.0001009813859127,292.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001063379022525,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,7.854111026972532e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001063383460859,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772888183594,0.0,0.0,0.000504421244841,290.7661437988281,294.1499938964844,274.2332763671875,271.43780517578125,280.8959350585937,274.1903381347656,290.8674011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010759826982393,3.2988843940984225e-06,0.0010726838372647,-0.0376700870692729,0.0,0.0,0.0,-0.0121234478428959,60.0,-12.250782012939451,-0.0,-7.893509490486394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53515625,0.0,0.0,0.0001009813859127,292.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533569335937,0.0,0.0,0.0001063379022525,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270202636719,0.0,0.0,7.854111026972532e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0001063383460859,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772888183594,0.0,0.0,0.000504421244841,290.7661437988281,294.1499938964844,274.2332763671875,271.43780517578125,280.8959350585937,274.1903381347656,290.8674011230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010759826982393,3.2988843940984225e-06,0.0010726838372647,-0.0376700870692729,0.0,0.0,0.0,-0.0121234478428959,60.0,-12.250782012939451,-0.0,-7.893509490486394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,0.000100995064713,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001063523086486,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,7.855174771975726e-05,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.000106352752482,292.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.0005044895806349,290.7677917480469,294.1499938964844,274.2489013671875,271.44989013671875,280.7691955566406,274.2153625488281,290.85943603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010761278681457,3.302682898720377e-06,0.0010728251654654,-0.0377144925296306,0.0,0.0,0.0,-0.0121318660676479,60.0,-12.232532501220703,-0.0,-7.895640408150939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4992980957031,0.0,0.0,0.000100995064713,292.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001063523086486,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952514648437,0.0,0.0,7.855174771975726e-05,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.000106352752482,292.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8501892089844,0.0,0.0,0.0005044895806349,290.7677917480469,294.1499938964844,274.2489013671875,271.44989013671875,280.7691955566406,274.2153625488281,290.85943603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010761278681457,3.302682898720377e-06,0.0010728251654654,-0.0377144925296306,0.0,0.0,0.0,-0.0121318660676479,60.0,-12.232532501220703,-0.0,-7.895640408150939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,0.0001010011110338,292.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553100585937,0.0,0.0,0.0001063586823875,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,7.855644798837602e-05,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,0.0001063591189449,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367919921875,0.0,0.0,0.0005045197904109,290.7685852050781,294.1499938964844,274.2540283203125,271.45391845703125,280.7068176269531,274.2255249023437,290.8554382324219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010761921294033,3.304361143818824e-06,0.0010728876804932,-0.0377341136336326,0.0,0.0,0.0,-0.0121355848386883,60.0,-12.225178718566896,-0.0,-7.896581877275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638671875,0.0,0.0,0.0001010066189337,292.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001063644813257,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,7.856073352741078e-05,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001063649178831,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0005045473226346,290.7693786621094,294.1499938964844,274.2572937011719,271.45654296875,280.64508056640625,274.2340087890625,290.8514404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010762504534795,3.3058893222914776e-06,0.0010729446075856,-0.0377519764006137,0.0,0.0,0.0,-0.0121389711275696,60.0,-12.219074249267578,-0.0,-7.897439502357886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0001010159758152,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001063743475242,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.856801676098257e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001063747768057,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,0.0005045940633863,290.7709655761719,294.1499938964844,274.2578430175781,271.457275390625,280.5233764648437,274.24566650390625,290.8433532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010763497557491,3.308484338049311e-06,0.0010730412323027,-0.0377823114395141,0.0,0.0,0.0,-0.0121447220444679,60.0,-12.210819244384766,-0.0,-7.898895404423456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,0.0001010159758152,292.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001063743475242,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13299560546875,0.0,0.0,7.856801676098257e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9820251464844,0.0,0.0,0.0001063747768057,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7970886230469,0.0,0.0,0.0005045940633863,290.7709655761719,294.1499938964844,274.2578430175781,271.457275390625,280.5233764648437,274.24566650390625,290.8433532714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010763497557491,3.308484338049311e-06,0.0010730412323027,-0.0377823114395141,0.0,0.0,0.0,-0.0121447220444679,60.0,-12.210819244384766,-0.0,-7.898895404423456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944702148437,0.0,0.0,0.000101023055322,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001063817981048,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.85735173849389e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,0.0001063822201103,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0005046294536441,290.7724914550781,294.1499938964844,274.25,271.45166015625,280.4039611816406,274.2497253417969,290.835205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076424610801,3.3104424801422283e-06,0.0010731141082942,-0.0378052033483982,0.0,0.0,0.0,-0.0121490620076656,60.0,-12.20819854736328,-0.0,-7.899994614035678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3944702148437,0.0,0.0,0.000101023055322,292.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585144042969,0.0,0.0,0.0001063817981048,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,7.85735173849389e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535217285156,0.0,0.0,0.0001063822201103,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0005046294536441,290.7724914550781,294.1499938964844,274.25,271.45166015625,280.4039611816406,274.2497253417969,290.835205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076424610801,3.3104424801422283e-06,0.0010731141082942,-0.0378052033483982,0.0,0.0,0.0,-0.0121490620076656,60.0,-12.20819854736328,-0.0,-7.899994614035678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.000101014811662,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001063731251633,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.85671072662808e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0001063735471689,292.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0005045883008278,290.7740173339844,294.1499938964844,274.2375793457031,271.4430236816406,280.2865905761719,274.2466125488281,290.8270263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076336367987,3.3081330457207514e-06,0.001073028310202,-0.0377782061696052,0.0,0.0,0.0,-0.0121439443901181,60.0,-12.209712982177734,-0.0,-7.89869858408565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.000101014811662,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001063731251633,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,7.85671072662808e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9254150390625,0.0,0.0,0.0001063735471689,292.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7453918457031,0.0,0.0,0.0005045883008278,290.7740173339844,294.1499938964844,274.2375793457031,271.4430236816406,280.2865905761719,274.2466125488281,290.8270263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001076336367987,3.3081330457207514e-06,0.001073028310202,-0.0377782061696052,0.0,0.0,0.0,-0.0121439443901181,60.0,-12.209712982177734,-0.0,-7.89869858408565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001009792831609,292.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001063357121893,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,7.853947317926213e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001063361269189,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,0.0005044108256697,290.7754821777344,294.1499938964844,274.2248229980469,271.4349365234375,280.1712646484375,274.2389221191406,290.8187866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010759573196992,3.298217279734672e-06,0.0010726591572165,-0.037662286311388,0.0,0.0,0.0,-0.0121219707652926,60.0,-12.21022129058838,-0.0,-7.89313503446465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001009792831609,292.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001063357121893,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426940917969,0.0,0.0,7.853947317926213e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8976745605469,0.0,0.0,0.0001063361269189,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7200622558594,0.0,0.0,0.0005044108256697,290.7754821777344,294.1499938964844,274.2248229980469,271.4349365234375,280.1712646484375,274.2389221191406,290.8187866210937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010759573196992,3.298217279734672e-06,0.0010726591572165,-0.037662286311388,0.0,0.0,0.0,-0.0121219707652926,60.0,-12.21022129058838,-0.0,-7.89313503446465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0001009519473882,292.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,0.0001063069357769,291.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,7.851821283111349e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839416503906,0.0,0.0,0.0001063073432305,292.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7075500488281,0.0,0.0,0.0005042743287049,290.77618408203125,294.1499938964844,274.2182922363281,271.4310607910156,280.1143493652344,274.2340087890625,290.81463623046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010756659321486,3.2905943498917622e-06,0.0010723753366619,-0.0375731699168682,0.0,0.0,0.0,-0.0121050775051116,60.0,-12.20943832397461,-0.0,-7.88885969882358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
