time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763560,291.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2938232421875,0.0,0.0,0.0001009186671581,292.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.000106271894765,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,7.849232497392222e-05,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87030029296875,0.0,0.0,0.0001062723022187,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6950988769531,0.0,0.0,0.0005041080876253,290.7768859863281,294.1499938964844,274.2117004394531,271.4273376464844,280.0579528808594,274.2286682128906,290.8104858398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010753110982477,3.281312729086494e-06,0.0010720298159867,-0.0374646633863449,0.0,0.0,0.0,-0.0120845092460513,60.0,-12.20797061920166,-0.0,-7.883655683826873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001008353574434,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001061841612681,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,7.84275252954103e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001061845687218,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6704406738281,0.0,0.0,0.0005036919610574,290.7782897949219,294.1499938964844,274.1982421875,271.42022705078125,279.94659423828125,274.217041015625,290.8021850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010744229657575,3.2580812785454327e-06,0.0010711649665609,-0.0371930673718452,0.0,0.0,0.0,-0.0120330266654491,60.0,-12.20310115814209,-0.0,-7.870637119822278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001008353574434,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,0.0001061841612681,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,7.84275252954103e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84332275390625,0.0,0.0,0.0001061845687218,292.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6704406738281,0.0,0.0,0.0005036919610574,290.7782897949219,294.1499938964844,274.1982421875,271.42022705078125,279.94659423828125,274.217041015625,290.8021850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010744229657575,3.2580812785454327e-06,0.0010711649665609,-0.0371930673718452,0.0,0.0,0.0,-0.0120330266654491,60.0,-12.20310115814209,-0.0,-7.870637119822278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001007317550829,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001060750728356,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.834695134079084e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001060754730133,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0005031744949519,290.7796325683594,294.1499938964844,274.1844177246094,271.4136047363281,279.83721923828125,274.2044982910156,290.7938232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00107331876643,3.229197091059177e-06,0.0010700895218178,-0.0368553735315799,0.0,0.0,0.0,-0.0119690168648958,60.0,-12.19582748413086,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001007317550829,292.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,0.0001060750728356,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.834695134079084e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001060754730133,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6461486816406,0.0,0.0,0.0005031744949519,290.7796325683594,294.1499938964844,274.1844177246094,271.4136047363281,279.83721923828125,274.2044982910156,290.7938232421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00107331876643,3.229197091059177e-06,0.0010700895218178,-0.0368553735315799,0.0,0.0,0.0,-0.0119690168648958,60.0,-12.19582748413086,-0.0,-7.854465877699114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001006104212137,292.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.000105947299744,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,7.825257489457726e-05,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001059476926457,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221923828125,0.0,0.0,0.0005025683785788,290.78094482421875,294.1499938964844,274.1702575683594,271.4073791503906,279.7297668457031,274.1913757324219,290.7854309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010720253922045,3.195368435626733e-06,0.001068830024451,-0.0364598594605922,0.0,0.0,0.0,-0.0118940500542521,60.0,-12.186453819274902,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001006104212137,292.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.000105947299744,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,7.825257489457726e-05,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001059476926457,292.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221923828125,0.0,0.0,0.0005025683785788,290.78094482421875,294.1499938964844,274.1702575683594,271.4073791503906,279.7297668457031,274.1913757324219,290.7854309082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010720253922045,3.195368435626733e-06,0.001068830024451,-0.0364598594605922,0.0,0.0,0.0,-0.0118940500542521,60.0,-12.186453819274902,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001004739897325,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001058036432368,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,7.814646232873201e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001058040215866,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0005018869414925,290.7821960449219,294.1499938964844,274.1557922363281,271.4015808105469,279.62420654296875,274.1778259277344,290.7770080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010705713648349,3.157334731440642e-06,0.0010674139484763,-0.0360151603817939,0.0,0.0,0.0,-0.0118097644299268,60.0,-12.17529010772705,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,0.0001004739897325,292.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.0001058036432368,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90020751953125,0.0,0.0,7.814646232873201e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0001058040215866,292.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0005018869414925,290.7821960449219,294.1499938964844,274.1557922363281,271.4015808105469,279.62420654296875,274.1778259277344,290.7770080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010705713648349,3.157334731440642e-06,0.0010674139484763,-0.0360151603817939,0.0,0.0,0.0,-0.0118097644299268,60.0,-12.17529010772705,-0.0,-7.814305291731216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.00010040095367,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001057267363648,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8865051269531,0.0,0.0,7.808965892763808e-05,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518310546875,0.0,0.0,0.0001057271147146,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0005015220958739,290.7828063964844,294.1499938964844,274.1484375,271.3988342285156,279.5721740722656,274.1708984375,290.7727966308594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010697928955778,3.136975237794104e-06,0.0010666559683158,-0.0357771031558513,0.0,0.0,0.0,-0.0117646465077996,60.0,-12.169123649597168,-0.0,-7.80294584501462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001003251963993,292.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76776123046875,0.0,0.0,0.0001056469627656,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8729248046875,0.0,0.0,7.803073822287843e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391357421875,0.0,0.0,0.0001056473411154,292.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57525634765625,0.0,0.0,0.0005011436878703,290.7834167480469,294.1499938964844,274.1409912109375,271.39617919921875,279.52056884765625,274.16387939453125,290.7685852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010689855553209,3.115856543445261e-06,0.0010658696992322,-0.0355301611125469,0.0,0.0,0.0,-0.01171784568578,60.0,-12.162638664245604,-0.0,-7.79117144134034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001001668861135,292.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001054802560247,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,7.79076071921736e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,0.0001054806343745,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0005003529367968,290.7845764160156,294.1499938964844,274.1258850097656,271.39111328125,279.41876220703125,274.1496276855469,290.7601013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672982316464,3.0717255867784843e-06,0.0010642264969646,-0.0350141189992427,0.0,0.0,0.0,-0.0116200475022196,60.0,-12.148876190185549,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.0001001668861135,292.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001054802560247,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,7.79076071921736e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7139892578125,0.0,0.0,0.0001054806343745,292.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0005003529367968,290.7845764160156,294.1499938964844,274.1258850097656,271.39111328125,279.41876220703125,274.1496276855469,290.7601013183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010672982316464,3.0717255867784843e-06,0.0010642264969646,-0.0350141189992427,0.0,0.0,0.0,-0.0116200475022196,60.0,-12.148876190185549,-0.0,-7.76659661028134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.000100001845567,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001053064625011,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,7.777923747198656e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.000105306833575,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0004995285416953,290.7856750488281,294.1499938964844,274.1105041503906,271.3863830566406,279.3187255859375,274.13507080078125,290.7516174316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655393125489,3.0257181151682744e-06,0.0010625135619193,-0.0344761051237583,0.0,0.0,0.0,-0.0115180918946862,60.0,-12.13429355621338,-0.0,-7.741017071793976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0747985839844,0.0,0.0,0.000100001845567,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.769775390625,0.0,0.0,0.0001053064625011,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,7.777923747198656e-05,291.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.689208984375,0.0,0.0,0.000105306833575,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0004995285416953,290.7856750488281,294.1499938964844,274.1105041503906,271.3863830566406,279.3187255859375,274.13507080078125,290.7516174316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010655393125489,3.0257181151682744e-06,0.0010625135619193,-0.0344761051237583,0.0,0.0,0.0,-0.0115180918946862,60.0,-12.13429355621338,-0.0,-7.741017071793976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,9.983287600334734e-05,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001051285362336,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,7.764781912555918e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001051289000315,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.000498684530612,290.7867431640625,294.1499938964844,274.09478759765625,271.3819885253906,279.220458984375,274.1202392578125,290.7431335449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637384839355,2.978617658300209e-06,0.0010607598815113,-0.0339252762496471,0.0,0.0,0.0,-0.0114137129858136,60.0,-12.119237899780272,-0.0,-7.714874072917155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452575683594,0.0,0.0,9.983287600334734e-05,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001051285362336,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933349609375,0.0,0.0,7.764781912555918e-05,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.664794921875,0.0,0.0,0.0001051289000315,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5073547363281,0.0,0.0,0.000498684530612,290.7867431640625,294.1499938964844,274.09478759765625,271.3819885253906,279.220458984375,274.1202392578125,290.7431335449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637384839355,2.978617658300209e-06,0.0010607598815113,-0.0339252762496471,0.0,0.0,0.0,-0.0114137129858136,60.0,-12.119237899780272,-0.0,-7.714874072917155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0161437988281,0.0,0.0,9.966270590666682e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001049493439495,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,7.751546218059957e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001049497004714,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0004978344659321,290.7877502441406,294.1499938964844,274.07879638671875,271.3778686523437,279.1238708496094,274.10516357421875,290.734619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619248496368,2.93118205263454e-06,0.0010589936282485,-0.0333704985678195,0.0,0.0,0.0,-0.0113085908815264,60.0,-12.10403823852539,-0.0,-7.688588965493184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0161437988281,0.0,0.0,9.966270590666682e-05,292.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001049493439495,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7675170898437,0.0,0.0,7.751546218059957e-05,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64068603515625,0.0,0.0,0.0001049497004714,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853210449219,0.0,0.0,0.0004978344659321,290.7877502441406,294.1499938964844,274.07879638671875,271.3778686523437,279.1238708496094,274.10516357421875,290.734619140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010619248496368,2.93118205263454e-06,0.0010589936282485,-0.0333704985678195,0.0,0.0,0.0,-0.0113085908815264,60.0,-12.10403823852539,-0.0,-7.688588965493184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0017395019531,0.0,0.0,9.957798465620726e-05,292.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720947265625,0.0,0.0,0.0001048601261572,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,7.744956383248791e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6287536621094,0.0,0.0,0.0001048604826792,292.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4744567871094,0.0,0.0,0.0004974112962372,290.7882385253906,294.1499938964844,274.0707092285156,271.3758850097656,279.0762023925781,274.0975036621094,290.7303466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010610219324007,2.907564976339927e-06,0.0010581143433228,-0.0330942794680595,0.0,0.0,0.0,-0.0112562542781233,60.0,-12.096484184265137,-0.0,-7.675519952954346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9874572753906,0.0,0.0,9.949390369001776e-05,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.000104771592305,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,7.738417480140924e-05,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169128417969,0.0,0.0,0.000104771941551,292.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0004969913279637,290.7887268066406,294.1499938964844,274.0625305175781,271.3739929199219,279.0289306640625,274.0898132324219,290.72607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010601257672533,2.8841286621172912e-06,0.0010572416940703,-0.0328201614320278,0.0,0.0,0.0,-0.0112043172121047,60.0,-12.089011192321776,-0.0,-7.662561074539553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,9.932884859154e-05,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001045977842295,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,7.725579780526459e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,0.0001045981261995,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0004961668746545,290.78961181640625,294.1499938964844,274.0459899902344,271.370361328125,278.9356384277344,274.0741882324219,290.717529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583667317405,2.838118916770327e-06,0.0010555285261943,-0.0322820022702217,0.0,0.0,0.0,-0.0111023550853133,60.0,-12.074455261230469,-0.0,-7.637152066308772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,9.932884859154e-05,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,0.0001045977842295,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,7.725579780526459e-05,291.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.593505859375,0.0,0.0,0.0001045981261995,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44219970703125,0.0,0.0,0.0004961668746545,290.78961181640625,294.1499938964844,274.0459899902344,271.370361328125,278.9356384277344,274.0741882324219,290.717529296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010583667317405,2.838118916770327e-06,0.0010555285261943,-0.0322820022702217,0.0,0.0,0.0,-0.0111023550853133,60.0,-12.074455261230469,-0.0,-7.637152066308772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,9.91696651908569e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.000104430160718,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,7.713198283454403e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57037353515625,0.0,0.0,0.000104430495412,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0004953716997988,290.7904663085937,294.1499938964844,274.0291748046875,271.366943359375,278.84393310546875,274.0583190917969,290.7089538574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566700948402,2.793745807139203e-06,0.001053876359947,-0.0317629612982273,0.0,0.0,0.0,-0.0110040204599499,60.0,-12.060638427734377,-0.0,-7.612687369373816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93121337890625,0.0,0.0,9.91696651908569e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.000104430160718,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,7.713198283454403e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57037353515625,0.0,0.0,0.000104430495412,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42108154296875,0.0,0.0,0.0004953716997988,290.7904663085937,294.1499938964844,274.0291748046875,271.366943359375,278.84393310546875,274.0583190917969,290.7089538574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010566700948402,2.793745807139203e-06,0.001053876359947,-0.0317629612982273,0.0,0.0,0.0,-0.0110040204599499,60.0,-12.060638427734377,-0.0,-7.612687369373816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,9.901820158120243e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001042706644511,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,7.70141850807704e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0001042709991452,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0004946151166222,290.7912902832031,294.1499938964844,274.0120849609375,271.3637084960937,278.7537841796875,274.0422058105469,290.7004089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550558799877,2.751525698840851e-06,0.0010523044038563,-0.0312690809369087,0.0,0.0,0.0,-0.0109104570001363,60.0,-12.047801971435549,-0.0,-7.589446227029839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9036865234375,0.0,0.0,9.901820158120243e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001042706644511,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,7.70141850807704e-05,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.547607421875,0.0,0.0,0.0001042709991452,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4002685546875,0.0,0.0,0.0004946151166222,290.7912902832031,294.1499938964844,274.0120849609375,271.3637084960937,278.7537841796875,274.0422058105469,290.7004089355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550558799877,2.751525698840851e-06,0.0010523044038563,-0.0312690809369087,0.0,0.0,0.0,-0.0109104570001363,60.0,-12.047801971435549,-0.0,-7.589446227029839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.887601481750607e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001041209397953,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,7.690359052503482e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001041212744894,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,0.0004939049249514,290.7920227050781,294.1499938964844,273.9947814941406,271.3606262207031,278.66510009765625,274.0258178710937,290.6918029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535405017435,2.7118908292322885e-06,0.0010508286068215,-0.0308054201304912,0.0,0.0,0.0,-0.0108226221054792,60.0,-12.03614902496338,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.87652587890625,0.0,0.0,9.887601481750607e-05,292.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001041209397953,291.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438293457031,0.0,0.0,7.690359052503482e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5251159667969,0.0,0.0,0.0001041212744894,292.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37969970703125,0.0,0.0,0.0004939049249514,290.7920227050781,294.1499938964844,273.9947814941406,271.3606262207031,278.66510009765625,274.0258178710937,290.6918029785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010535405017435,2.7118908292322885e-06,0.0010508286068215,-0.0308054201304912,0.0,0.0,0.0,-0.0108226221054792,60.0,-12.03614902496338,-0.0,-7.567659565665964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,9.880880679702386e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,0.0001040501665556,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63189697265625,0.0,0.0,7.685132004553452e-05,291.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51397705078125,0.0,0.0,0.0001040504939737,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695068359375,0.0,0.0,0.0004935691831633,290.7923889160156,294.1499938964844,273.98602294921875,271.3591613769531,278.6213073730469,274.0175170898437,290.6875305175781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001052824081853,2.6931554657494416e-06,0.0010501309297978,-0.0305862408131361,0.0,0.0,0.0,-0.0107811028137803,60.0,-12.030820846557615,-0.0,-7.557372327937628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497314453125,0.0,0.0,9.874436364043504e-05,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001039823109749,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200866699219,0.0,0.0,7.680119597353041e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5028991699219,0.0,0.0,0.0001039826311171,292.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3594055175781,0.0,0.0,0.0004932472947984,290.792724609375,294.1499938964844,273.9772033691406,271.3576965332031,278.577880859375,274.0091857910156,290.6832275390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010521372314542,2.6751911264000228e-06,0.0010494620073586,-0.0303760785609483,0.0,0.0,0.0,-0.0107412924990057,60.0,-12.025850296020508,-0.0,-7.547514968564428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,9.862422302830964e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001038557966239,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.670775084989145e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,0.0001038561167661,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0004926471738144,290.7933654785156,294.1499938964844,273.9593811035156,271.3548889160156,278.4920654296875,273.9922790527344,290.6746520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508566629141,2.64169921138091e-06,0.0010482149664312,-0.029984250664711,0.0,0.0,0.0,-0.0106670716777443,60.0,-12.01703929901123,-0.0,-7.529154544272387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,9.862422302830964e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0001038557966239,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966491699219,0.0,0.0,7.670775084989145e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,0.0001038561167661,292.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,0.0004926471738144,290.7933654785156,294.1499938964844,273.9593811035156,271.3548889160156,278.4920654296875,273.9922790527344,290.6746520996094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010508566629141,2.64169921138091e-06,0.0010482149664312,-0.029984250664711,0.0,0.0,0.0,-0.0106670716777443,60.0,-12.01703929901123,-0.0,-7.529154544272387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,9.851632785284892e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001037421825458,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,7.662382995476946e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,0.000103742495412,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.000492108229082,290.7939453125,294.1499938964844,273.9413452148437,271.3521423339844,278.4075927734375,273.97515869140625,290.6660461425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010497067123651,2.611621539472253e-06,0.0010470950510352,-0.0296323541551828,0.0,0.0,0.0,-0.0106004169210791,60.0,-12.009818077087402,-0.0,-7.512684874200205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972106933594,0.0,0.0,9.851632785284892e-05,292.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776794433594,0.0,0.0,0.0001037421825458,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5735168457031,0.0,0.0,7.662382995476946e-05,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,0.000103742495412,292.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196105957031,0.0,0.0,0.000492108229082,290.7939453125,294.1499938964844,273.9413452148437,271.3521423339844,278.4075927734375,273.97515869140625,290.6660461425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010497067123651,2.611621539472253e-06,0.0010470950510352,-0.0296323541551828,0.0,0.0,0.0,-0.0106004169210791,60.0,-12.009818077087402,-0.0,-7.512684874200205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,9.842123108683154e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001036420435411,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,7.654986984562129e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,0.0001036423564073,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.000491633254569,290.7944641113281,294.1499938964844,273.923095703125,271.3494873046875,278.324462890625,273.957763671875,290.6574401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486929677426,2.585110678410274e-06,0.0010461078491061,-0.0293221790343523,0.0,0.0,0.0,-0.0105416653677821,60.0,-12.004265785217283,-0.0,-7.498183407506076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,9.842123108683154e-05,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,0.0001036420435411,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5506591796875,0.0,0.0,7.654986984562129e-05,291.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,0.0001036423564073,292.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3000793457031,0.0,0.0,0.000491633254569,290.7944641113281,294.1499938964844,273.923095703125,271.3494873046875,278.324462890625,273.957763671875,290.6574401855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010486929677426,2.585110678410274e-06,0.0010461078491061,-0.0293221790343523,0.0,0.0,0.0,-0.0105416653677821,60.0,-12.004265785217283,-0.0,-7.498183407506076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,9.833935473579912e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0001035558234434,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,7.648618338862434e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001035561363096,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,0.0004912242293357,290.794921875,294.1499938964844,273.9046325683594,271.34686279296875,278.2425842285156,273.94012451171875,290.6488342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010478202020749,2.562283725637826e-06,0.0010452579008415,-0.0290550999343395,0.0,0.0,0.0,-0.0104910787194967,60.0,-12.000438690185549,-0.0,-7.4857076981516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460327148437,0.0,0.0,9.833935473579912e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77880859375,0.0,0.0,0.0001035558234434,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281066894531,0.0,0.0,7.648618338862434e-05,291.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169311523437,0.0,0.0,0.0001035561363096,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,0.0004912242293357,290.794921875,294.1499938964844,273.9046325683594,271.34686279296875,278.2425842285156,273.94012451171875,290.6488342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010478202020749,2.562283725637826e-06,0.0010452579008415,-0.0290550999343395,0.0,0.0,0.0,-0.0104910787194967,60.0,-12.000438690185549,-0.0,-7.4857076981516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
