time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765900,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334289550781,0.0,0.0,9.83034842647612e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.0001035180539474,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169372558594,0.0,0.0,7.645828736713156e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.406494140625,0.0,0.0,0.0001035183595377,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712097167969,0.0,0.0,0.0004910450661554,290.7951354980469,294.1499938964844,273.89532470703125,271.3455505371094,278.2021179199219,273.93121337890625,290.64453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010474377777427,2.55228246714978e-06,0.001044885488227,-0.0289380811154842,0.0,0.0,0.0,-0.010468915104866,60.0,-11.999187469482422,-0.0,-7.480245045599079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7209167480469,0.0,0.0,9.827104804571718e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001034839006024,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.643306162208319e-05,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3961181640625,0.0,0.0,0.0001034842061926,292.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,0.0004908830742351,290.7953186035156,294.1499938964844,273.8859558105469,271.34423828125,278.1619567871094,273.9222106933594,290.6402282714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010470920242369,2.543239361330052e-06,0.0010445488151162,-0.0288322698324918,0.0,0.0,0.0,-0.0104488749057054,60.0,-11.998383522033691,-0.0,-7.47530748412828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69610595703125,0.0,0.0,9.821668936638162e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001034266679198,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,7.639078103238717e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,0.0001034269662341,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004906115937046,290.795654296875,294.1499938964844,273.8670654296875,271.34161376953125,278.0825500488281,273.9040832519531,290.6316223144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465123923495,2.528082177377655e-06,0.0010439843172207,-0.0286549236625432,0.0,0.0,0.0,-0.0104152848944067,60.0,-11.998138427734377,-0.0,-7.46703534559856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69610595703125,0.0,0.0,9.821668936638162e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001034266679198,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,7.639078103238717e-05,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3755187988281,0.0,0.0,0.0001034269662341,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,0.0004906115937046,290.795654296875,294.1499938964844,273.8670654296875,271.34161376953125,278.0825500488281,273.9040832519531,290.6316223144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465123923495,2.528082177377655e-06,0.0010439843172207,-0.0286549236625432,0.0,0.0,0.0,-0.0104152848944067,60.0,-11.998138427734377,-0.0,-7.46703534559856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,9.81766715995036e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001033845255733,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,7.635965448571369e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,0.0001033848166116,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,0.0004904116503894,290.79595947265625,294.1499938964844,273.8479919433594,271.3389587402344,278.0042724609375,273.8856811523437,290.6230163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460856137797,2.516919948902796e-06,0.0010435687145218,-0.0285243168473243,0.0,0.0,0.0,-0.0103905480355024,60.0,-11.999747276306152,-0.0,-7.460945994353096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.67156982421875,0.0,0.0,9.81766715995036e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801513671875,0.0,0.0,0.0001033845255733,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620666503906,0.0,0.0,7.635965448571369e-05,291.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,0.0001033848166116,292.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2242736816406,0.0,0.0,0.0004904116503894,290.79595947265625,294.1499938964844,273.8479919433594,271.3389587402344,278.0042724609375,273.8856811523437,290.6230163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460856137797,2.516919948902796e-06,0.0010435687145218,-0.0285243168473243,0.0,0.0,0.0,-0.0103905480355024,60.0,-11.999747276306152,-0.0,-7.460945994353096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,9.81515840976499e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001033581138472,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.0,7.634014036739245e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,0.0001033584048855,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004902863875031,290.7961730957031,294.1499938964844,273.8287353515625,271.3362731933594,277.9271240234375,273.8670654296875,290.6144104003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458179749548,2.509920705051627e-06,0.0010433080606162,-0.0284424163401126,0.0,0.0,0.0,-0.0103750368580222,60.0,-12.00327205657959,-0.0,-7.457129669319329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,9.81515840976499e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.0001033581138472,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4405822753906,0.0,0.0,7.634014036739245e-05,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3350830078125,0.0,0.0,0.0001033584048855,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20587158203125,0.0,0.0,0.0004902863875031,290.7961730957031,294.1499938964844,273.8287353515625,271.3362731933594,277.9271240234375,273.8670654296875,290.6144104003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010458179749548,2.509920705051627e-06,0.0010433080606162,-0.0284424163401126,0.0,0.0,0.0,-0.0103750368580222,60.0,-12.00327205657959,-0.0,-7.457129669319329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,9.814216173253952e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001033481967169,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,7.633281347807497e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001033484804793,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,0.0004902393557131,290.7963562011719,294.1499938964844,273.8092956542969,271.33349609375,277.8510437011719,273.8481750488281,290.6058044433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457171592861,2.5072868083952926e-06,0.0010432099224999,-0.0284115988761186,0.0,0.0,0.0,-0.010369200259447,60.0,-12.00878620147705,-0.0,-7.455693662450359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,9.814216173253952e-05,292.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0001033481967169,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193115234375,0.0,0.0,7.633281347807497e-05,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.315185546875,0.0,0.0,0.0001033484804793,292.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876525878906,0.0,0.0,0.0004902393557131,290.7963562011719,294.1499938964844,273.8092956542969,271.33349609375,277.8510437011719,273.8481750488281,290.6058044433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457171592861,2.5072868083952926e-06,0.0010432099224999,-0.0284115988761186,0.0,0.0,0.0,-0.010369200259447,60.0,-12.00878620147705,-0.0,-7.455693662450359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6115417480469,0.0,0.0,9.814362420002e-05,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.000103349731944,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,7.633394852746278e-05,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001033500157063,292.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1786193847656,0.0,0.0,0.0004902466316707,290.7964172363281,294.1499938964844,273.7995300292969,271.3320617675781,277.8134155273437,273.838623046875,290.6015014648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457325261086,2.507689032427152e-06,0.0010432248236611,-0.0284163057804107,0.0,0.0,0.0,-0.0103700906038284,60.0,-12.012321472167969,-0.0,-7.455912509612973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,9.814938675845042e-05,292.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811279296875,0.0,0.0,0.0001033558000926,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3982849121094,0.0,0.0,7.633843051735312e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2955322265625,0.0,0.0,0.000103356083855,292.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1696472167969,0.0,0.0,0.0004902753862552,290.79644775390625,294.1499938964844,273.7897033691406,271.33062744140625,277.7760314941406,273.8290405273437,290.5971984863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010457937605679,2.5092899704759475e-06,0.0010432844283059,-0.0284350365400314,0.0,0.0,0.0,-0.0103736389428377,60.0,-12.016396522521973,-0.0,-7.456785766635221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,9.817448153626174e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001033822336466,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.635795191163197e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.000103382517409,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0004904008237645,290.7965087890625,294.1499938964844,273.7699279785156,271.3276062011719,277.7020263671875,273.8096618652344,290.58856201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460608173161,2.516276481401292e-06,0.0010435445001348,-0.028516786172986,0.0,0.0,0.0,-0.0103891212493181,60.0,-12.02622890472412,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763244628906,0.0,0.0,9.817448153626174e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001033822336466,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37750244140625,0.0,0.0,7.635795191163197e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.000103382517409,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518249511719,0.0,0.0,0.0004904008237645,290.7965087890625,294.1499938964844,273.7699279785156,271.3276062011719,277.7020263671875,273.8096618652344,290.58856201171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010460608173161,2.516276481401292e-06,0.0010435445001348,-0.028516786172986,0.0,0.0,0.0,-0.0103891212493181,60.0,-12.02622890472412,-0.0,-7.460595696784368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.821901767281815e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001034291344694,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,7.639258546987548e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,0.0001034294109558,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0004906232934445,290.7965087890625,294.1499938964844,273.75,271.324462890625,277.6289978027344,273.7900085449219,290.5799560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465349769219,2.5286790332756937e-06,0.0010440063197165,-0.0286619048565626,0.0,0.0,0.0,-0.0104166055098176,60.0,-12.038457870483398,-0.0,-7.46736077417154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.821901767281815e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,0.0001034291344694,291.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35693359375,0.0,0.0,7.639258546987548e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568054199219,0.0,0.0,0.0001034294109558,292.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,0.0004906232934445,290.7965087890625,294.1499938964844,273.75,271.324462890625,277.6289978027344,273.7900085449219,290.5799560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010465349769219,2.5286790332756937e-06,0.0010440063197165,-0.0286619048565626,0.0,0.0,0.0,-0.0104166055098176,60.0,-12.038457870483398,-0.0,-7.46736077417154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,9.828246402321383e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001034959495882,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,7.644193829037249e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0001034962187986,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0004909402341581,290.7964172363281,294.1499938964844,273.7300109863281,271.3215026855469,277.5569152832031,273.7701416015625,290.57135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472106514498,2.5463521069468698e-06,0.0010446642991155,-0.028868693858385,0.0,0.0,0.0,-0.0104557713493704,60.0,-12.053160667419434,-0.0,-7.477007102352219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302734375,0.0,0.0,9.828246402321383e-05,292.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001034959495882,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365783691406,0.0,0.0,7.644193829037249e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,0.0001034962187986,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0004909402341581,290.7964172363281,294.1499938964844,273.7300109863281,271.3215026855469,277.5569152832031,273.7701416015625,290.57135009765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010472106514498,2.5463521069468698e-06,0.0010446642991155,-0.028868693858385,0.0,0.0,0.0,-0.0104557713493704,60.0,-12.053160667419434,-0.0,-7.477007102352219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,9.836286335485056e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.000103580612631,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,7.650446787010878e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001035808891174,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0004913418670184,290.7962951660156,294.1499938964844,273.7099914550781,271.3190002441406,277.4857482910156,273.7500915527344,290.5627136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480668861418,2.568750460341107e-06,0.0010454981820657,-0.0291307605803012,0.0,0.0,0.0,-0.0105054071173071,60.0,-12.070093154907228,-0.0,-7.4892405166338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075988769531,0.0,0.0,9.836286335485056e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.000103580612631,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3164367675781,0.0,0.0,7.650446787010878e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.0001035808891174,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0994567871094,0.0,0.0,0.0004913418670184,290.7962951660156,294.1499938964844,273.7099914550781,271.3190002441406,277.4857482910156,273.7500915527344,290.5627136230469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010480668861418,2.568750460341107e-06,0.0010454981820657,-0.0291307605803012,0.0,0.0,0.0,-0.0105054071173071,60.0,-12.070093154907228,-0.0,-7.4892405166338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,9.840945131145418e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0001036296744132,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.654070213902742e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,0.0001036299436236,292.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09088134765625,0.0,0.0,0.0004915745812468,290.79620361328125,294.1499938964844,273.70001220703125,271.3179016113281,277.4505615234375,273.7400207519531,290.55841064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010485631646588,2.5817291771090822e-06,0.0010459814220666,-0.0292826164513826,0.0,0.0,0.0,-0.010534169152379,60.0,-12.079392433166504,-0.0,-7.496334575307628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,9.846013563219458e-05,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001036830508382,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,7.658012327738106e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001036833127727,292.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08233642578125,0.0,0.0,0.0004918277263641,290.79608154296875,294.1499938964844,273.69000244140625,271.3169250488281,277.4155578613281,273.7298889160156,290.5541076660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010491029825061,2.5958497644751333e-06,0.00104650715366,-0.0294478274881839,0.0,0.0,0.0,-0.0105654615908861,60.0,-12.089200019836426,-0.0,-7.504056043217133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.85264196060598e-05,292.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001037528490996,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2846374511719,0.0,0.0,7.663168071303517e-05,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0001037531183101,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721740722656,0.0,0.0,0.000492158869747,290.7959289550781,294.1499938964844,273.6780090332031,271.3158569335937,277.3738708496094,273.7177124023437,290.5489501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001049809041433,2.6143175091419835e-06,0.0010471947025507,-0.029663898050785,0.0,0.0,0.0,-0.010606387630105,60.0,-12.101628303527832,-0.0,-7.514160671462379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4629821777344,0.0,0.0,9.857374243438244e-05,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0001038026821333,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767639160156,0.0,0.0,7.66684825066477e-05,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,0.0001038029513438,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,0.000492395251058,290.7958068847656,294.1499938964844,273.6700134277344,271.3152160644531,277.3462219238281,273.7095947265625,290.5455017089844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010503131197765,2.6275019990862347e-06,0.0010476856259629,-0.0298181511461734,0.0,0.0,0.0,-0.0106356050819158,60.0,-12.110264778137209,-0.0,-7.52137836457223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,9.870426583802328e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001039401395246,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,7.677000394323841e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001039404014591,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0004930472932755,290.79547119140625,294.1499938964844,273.6499938964844,271.3138732910156,277.2777404785156,273.6891784667969,290.536865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010517035843804,2.663869963726029e-06,0.001049039652571,-0.0302436333149671,0.0,0.0,0.0,-0.0107161998748779,60.0,-12.133475303649902,-0.0,-7.541306246139359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4410095214844,0.0,0.0,9.870426583802328e-05,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001039401395246,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572021484375,0.0,0.0,7.677000394323841e-05,291.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001039404014591,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0486145019531,0.0,0.0,0.0004930472932755,290.79547119140625,294.1499938964844,273.6499938964844,271.3138732910156,277.2777404785156,273.6891784667969,290.536865234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010517035843804,2.663869963726029e-06,0.001049039652571,-0.0302436333149671,0.0,0.0,0.0,-0.0107161998748779,60.0,-12.133475303649902,-0.0,-7.541306246139359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192199707031,0.0,0.0,9.885087638394908e-05,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001040945280692,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,7.688403275096789e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001040947827277,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0004937796038575,290.7950744628906,294.1499938964844,273.6300048828125,271.31280517578125,277.21002197265625,273.668701171875,290.5282287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010532652959227,2.7047187813877827e-06,0.0010505606187507,-0.0307215191423892,0.0,0.0,0.0,-0.0108067244291305,60.0,-12.15860652923584,-0.0,-7.563721027281647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4192199707031,0.0,0.0,9.885087638394908e-05,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816772460937,0.0,0.0,0.0001040945280692,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2378234863281,0.0,0.0,7.688403275096789e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1452941894531,0.0,0.0,0.0001040947827277,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0004937796038575,290.7950744628906,294.1499938964844,273.6300048828125,271.31280517578125,277.21002197265625,273.668701171875,290.5282287597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010532652959227,2.7047187813877827e-06,0.0010505606187507,-0.0307215191423892,0.0,0.0,0.0,-0.0108067244291305,60.0,-12.15860652923584,-0.0,-7.563721027281647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,9.901430894387886e-05,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001042666335706,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,7.701115100644529e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,0.0001042668882291,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0004945960245095,290.79461669921875,294.1499938964844,273.6099853515625,271.3119812011719,277.1430969238281,273.64813232421875,290.5196228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550064034759,2.7502578632265795e-06,0.0010522562079131,-0.0312542505562305,0.0,0.0,0.0,-0.0109076425433158,60.0,-12.185857772827148,-0.0,-7.588748474063325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,9.901430894387886e-05,292.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,0.0001042666335706,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2186279296875,0.0,0.0,7.701115100644529e-05,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1272888183594,0.0,0.0,0.0001042668882291,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01544189453125,0.0,0.0,0.0004945960245095,290.79461669921875,294.1499938964844,273.6099853515625,271.3119812011719,277.1430969238281,273.64813232421875,290.5196228027344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010550064034759,2.7502578632265795e-06,0.0010522562079131,-0.0312542505562305,0.0,0.0,0.0,-0.0109076425433158,60.0,-12.185857772827148,-0.0,-7.588748474063325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869323730469,0.0,0.0,9.910247899824752e-05,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78143310546875,0.0,0.0,0.0001043594820657,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2091064453125,0.0,0.0,7.707972690695897e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1183776855469,0.0,0.0,0.0001043597367242,292.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072326660156,0.0,0.0,0.0004950364236719,290.7943420410156,294.1499938964844,273.6000061035156,271.3116455078125,277.10992431640625,273.6378173828125,290.5152893066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010559456422924,2.7748253614845453e-06,0.0010531708830967,-0.0315416380763053,0.0,0.0,0.0,-0.0109620857983827,60.0,-12.200303077697754,-0.0,-7.60226797069663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.919452713802456e-05,292.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,0.0001044564123731,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,7.715132232988253e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094665527344,0.0,0.0,0.0001044566670316,292.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0004954962641932,290.7940979003906,294.1499938964844,273.5899963378906,271.3113708496094,277.07696533203125,273.62750244140625,290.510986328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010569262085482,2.800474248942919e-06,0.0010541258379817,-0.0318416692316532,0.0,0.0,0.0,-0.0110189253464341,60.0,-12.215245246887209,-0.0,-7.616394270826279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,9.939114534063263e-05,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001046634642989,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,7.730424113105983e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001046637116814,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0004964784020558,290.7934875488281,294.1499938964844,273.57000732421875,271.3109130859375,277.01153564453125,273.6068420410156,290.5023193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590209858492,2.8552603907883167e-06,0.0010561656672507,-0.0324825048446655,0.0,0.0,0.0,-0.0111403362825512,60.0,-12.246625900268556,-0.0,-7.646613653378155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3550720214844,0.0,0.0,9.939114534063263e-05,292.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001046634642989,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.18072509765625,0.0,0.0,7.730424113105983e-05,291.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,0.0001046637116814,292.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0004964784020558,290.7934875488281,294.1499938964844,273.57000732421875,271.3109130859375,277.01153564453125,273.6068420410156,290.5023193359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010590209858492,2.8552603907883167e-06,0.0010561656672507,-0.0324825048446655,0.0,0.0,0.0,-0.0111403362825512,60.0,-12.246625900268556,-0.0,-7.646613653378155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,9.96046219370328e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001048882622853,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,7.747027848381549e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001048885096679,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0004975447664037,290.7928161621094,294.1499938964844,273.54998779296875,271.3105773925781,276.9468078613281,273.58612060546875,290.4936828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001061295159161,2.9147445275157224e-06,0.0010583804687485,-0.0331782512366771,0.0,0.0,0.0,-0.01127215847373,60.0,-12.280104637145996,-0.0,-7.679491886847245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33404541015625,0.0,0.0,9.96046219370328e-05,292.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78076171875,0.0,0.0,0.0001048882622853,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,7.747027848381549e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001048885096679,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667053222656,0.0,0.0,0.0004975447664037,290.7928161621094,294.1499938964844,273.54998779296875,271.3105773925781,276.9468078613281,273.58612060546875,290.4936828613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001061295159161,2.9147445275157224e-06,0.0010583804687485,-0.0331782512366771,0.0,0.0,0.0,-0.01127215847373,60.0,-12.280104637145996,-0.0,-7.679491886847245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,9.983478958019988e-05,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001051306389854,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.764929614495486e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0001051308863679,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507141113281,0.0,0.0,0.000498694484122,290.7921142578125,294.1499938964844,273.5299987792969,271.3103332519531,276.8827819824219,273.5653686523437,290.4850158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637472150847,2.978881184390048e-06,0.0010607683798298,-0.0339283607900142,0.0,0.0,0.0,-0.0114142904058098,60.0,-12.315695762634276,-0.0,-7.715020444720724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,9.983478958019988e-05,292.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001051306389854,291.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434326171875,0.0,0.0,7.764929614495486e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567932128906,0.0,0.0,0.0001051308863679,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9507141113281,0.0,0.0,0.000498694484122,290.7921142578125,294.1499938964844,273.5299987792969,271.3103332519531,276.8827819824219,273.5653686523437,290.4850158691406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010637472150847,2.978881184390048e-06,0.0010607683798298,-0.0339283607900142,0.0,0.0,0.0,-0.0114142904058098,60.0,-12.315695762634276,-0.0,-7.715020444720724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0001000815609586,292.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001053905143635,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,7.784123590681702e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001053907544701,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.0004999272059649,290.7912902832031,294.1499938964844,273.510009765625,271.31011962890625,276.8194274902344,273.5445556640625,290.47637939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663763387128,3.047646941922721e-06,0.0010633287020027,-0.0347325466573238,0.0,0.0,0.0,-0.011566680856049,60.0,-12.353379249572754,-0.0,-7.753204300797736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
