time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768240,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.0001000815609586,292.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799987792969,0.0,0.0,0.0001053905143635,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,7.784123590681702e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,0.0001053907544701,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9348449707031,0.0,0.0,0.0004999272059649,290.7912902832031,294.1499938964844,273.510009765625,271.31011962890625,276.8194274902344,273.5445556640625,290.47637939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010663763387128,3.047646941922721e-06,0.0010633287020027,-0.0347325466573238,0.0,0.0,0.0,-0.011566680856049,60.0,-12.353379249572754,-0.0,-7.753204300797736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2822570800781,0.0,0.0,0.0001002113422146,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001055271786754,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1158447265625,0.0,0.0,7.794217526679859e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03094482421875,0.0,0.0,0.000105527418782,292.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0005005754646845,290.7908935546875,294.1499938964844,273.5,271.3099975585937,276.7880249023437,273.5341491699219,290.4720458984375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010677590034902,3.0838107250019675e-06,0.001064675161615,-0.0351554378867149,0.0,0.0,0.0,-0.0116468230262398,60.0,-12.373040199279783,-0.0,-7.773322607818045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0001003449215204,292.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,0.0001056678447639,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1067199707031,0.0,0.0,7.804606866557151e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223693847656,0.0,0.0,0.0001056680848705,292.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0005012427573092,290.7904357910156,294.1499938964844,273.489990234375,271.30987548828125,276.7567749023437,273.52374267578125,290.4676818847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010691820643842,3.12103452415613e-06,0.0010660610860213,-0.0355907119810581,0.0,0.0,0.0,-0.0117293139919638,60.0,-12.393198013305664,-0.0,-7.794057665932996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516784667969,0.0,0.0,0.0001006241436698,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.000105961880763,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,7.826324144843966e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001059621208696,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,0.00050263752928,290.7894897460937,294.1499938964844,273.4700012207031,271.3096008300781,276.6947326660156,273.5029296875,290.4590148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010721569415181,3.1988431601348566e-06,0.001068958081305,-0.0365004874765872,0.0,0.0,0.0,-0.011901743710041,60.0,-12.434981346130373,-0.0,-7.837490301199068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516784667969,0.0,0.0,0.0001006241436698,292.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.779052734375,0.0,0.0,0.000105961880763,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08856201171875,0.0,0.0,7.826324144843966e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0053405761719,0.0,0.0,0.0001059621208696,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034118652344,0.0,0.0,0.00050263752928,290.7894897460937,294.1499938964844,273.4700012207031,271.3096008300781,276.6947326660156,273.5029296875,290.4590148925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010721569415181,3.1988431601348566e-06,0.001068958081305,-0.0365004874765872,0.0,0.0,0.0,-0.011901743710041,60.0,-12.434981346130373,-0.0,-7.837490301199068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0001009192346828,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001062726296368,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,7.849275425542146e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001062728624674,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878479003906,0.0,0.0,0.000504111580085,290.7885131835937,294.1499938964844,273.45001220703125,271.3092346191406,276.63330078125,273.4820556640625,290.4503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010753008536994,3.281073531979928e-06,0.001072019804269,-0.037461869418621,0.0,0.0,0.0,-0.0120839728042483,60.0,-12.478787422180176,-0.0,-7.883521391249816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23150634765625,0.0,0.0,0.0001009192346828,292.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,0.0001062726296368,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,7.849275425542146e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884338378906,0.0,0.0,0.0001062728624674,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878479003906,0.0,0.0,0.000504111580085,290.7885131835937,294.1499938964844,273.45001220703125,271.3092346191406,276.63330078125,273.4820556640625,290.4503173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010753008536994,3.281073531979928e-06,0.001072019804269,-0.037461869418621,0.0,0.0,0.0,-0.0120839728042483,60.0,-12.478787422180176,-0.0,-7.883521391249816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001012294451356,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001065992910298,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526428222656,0.0,0.0,7.87340322858654e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001065995238604,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0005056611844338,290.78741455078125,294.1499938964844,273.42999267578125,271.3087158203125,276.5724792480469,273.4612121582031,290.4416198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010786057682707,3.3675185022730147e-06,0.0010752382222563,-0.0384724140167236,0.0,0.0,0.0,-0.0122755421325564,60.0,-12.524564743041992,-0.0,-7.932057144444117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2114562988281,0.0,0.0,0.0001012294451356,292.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,0.0001065992910298,291.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526428222656,0.0,0.0,7.87340322858654e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716186523437,0.0,0.0,0.0001065995238604,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724060058594,0.0,0.0,0.0005056611844338,290.78741455078125,294.1499938964844,273.42999267578125,271.3087158203125,276.5724792480469,273.4612121582031,290.4416198730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010786057682707,3.3675185022730147e-06,0.0010752382222563,-0.0384724140167236,0.0,0.0,0.0,-0.0122755421325564,60.0,-12.524564743041992,-0.0,-7.932057144444117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,0.0001015539673971,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.000106941035483,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,7.898643525550142e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,0.0001069412610377,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0005072822095826,290.7862854003906,294.1499938964844,273.4100036621094,271.3080444335937,276.5122375488281,273.4403381347656,290.4328918457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001082063303329,3.4579522889544023e-06,0.0010786053026095,-0.0395294651389122,0.0,0.0,0.0,-0.0124759506434202,60.0,-12.572214126586914,-0.0,-7.982992400457078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1915283203125,0.0,0.0,0.0001015539673971,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,0.000106941035483,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0348815917969,0.0,0.0,7.898643525550142e-05,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,0.0001069412610377,292.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,0.0005072822095826,290.7862854003906,294.1499938964844,273.4100036621094,271.3080444335937,276.5122375488281,273.4403381347656,290.4328918457031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001082063303329,3.4579522889544023e-06,0.0010786053026095,-0.0395294651389122,0.0,0.0,0.0,-0.0124759506434202,60.0,-12.572214126586914,-0.0,-7.982992400457078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0001017214381136,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0001071173901436,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,7.911668944871053e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466247558594,0.0,0.0,0.0001071176156983,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493957519531,0.0,0.0,0.0005081187700852,290.7856750488281,294.1499938964844,273.3999938964844,271.3076171875,276.4823608398437,273.429931640625,290.42852783203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010838474845513,3.504620963212801e-06,0.001080342917703,-0.0400749072432518,0.0,0.0,0.0,-0.0125793721526861,60.0,-12.5967378616333,-0.0,-8.009340746184537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1717834472656,0.0,0.0,0.0001018919065245,292.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0001072969025699,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,7.92492792243138e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383544921875,0.0,0.0,0.0001072971281246,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.841796875,0.0,0.0,0.0005089702899567,290.7850646972656,294.1499938964844,273.3900146484375,271.30712890625,276.4526062011719,273.41949462890625,290.4241638183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010856636799871,3.5521265999705065e-06,0.0010821116156876,-0.0406300984323024,0.0,0.0,0.0,-0.012684647925198,60.0,-12.621678352355955,-0.0,-8.036206367023625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.00010224149446,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001076650369213,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,7.952118176035583e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.000107665262476,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0005107165779918,290.78375244140625,294.1499938964844,273.3699951171875,271.30596923828125,276.3935241699219,273.3986511230469,290.4154052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010893882717937,3.6495471249509137e-06,0.0010857387678697,-0.04176851734519,0.0,0.0,0.0,-0.0129005396738648,60.0,-12.672669410705566,-0.0,-8.091441117130671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,0.00010224149446,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0001076650369213,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996643066406,0.0,0.0,7.952118176035583e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.921875,0.0,0.0,0.000107665262476,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0005107165779918,290.78375244140625,294.1499938964844,273.3699951171875,271.30596923828125,276.3935241699219,273.3986511230469,290.4154052734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010893882717937,3.6495471249509137e-06,0.0010857387678697,-0.04176851734519,0.0,0.0,0.0,-0.0129005396738648,60.0,-12.672669410705566,-0.0,-8.091441117130671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,0.0001026015161187,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001080441579688,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,7.980119698913768e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.905517578125,0.0,0.0,0.0001080443762475,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0005125149618834,290.78240966796875,294.1499938964844,273.3500061035156,271.3045349121094,276.3349609375,273.3778381347656,290.4066467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010932240402325,3.749874394998187e-06,0.0010894741863012,-0.0429407358169555,0.0,0.0,0.0,-0.0131228733807802,60.0,-12.72510814666748,-0.0,-8.148521146722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1326599121094,0.0,0.0,0.0001026015161187,292.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001080441579688,291.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98223876953125,0.0,0.0,7.980119698913768e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.905517578125,0.0,0.0,0.0001080443762475,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8115234375,0.0,0.0,0.0005125149618834,290.78240966796875,294.1499938964844,273.3500061035156,271.3045349121094,276.3349609375,273.3778381347656,290.4066467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010932240402325,3.749874394998187e-06,0.0010894741863012,-0.0429407358169555,0.0,0.0,0.0,-0.0131228733807802,60.0,-12.72510814666748,-0.0,-8.148521146722487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0001029698833008,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.000108432068373,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,8.008770237211138e-05,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,0.0001084322866518,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,0.0005143550806678,290.78094482421875,294.1499938964844,273.3299865722656,271.302734375,276.2769470214844,273.3570251464844,290.3978576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010971487499773,3.85253042622935e-06,0.0010932962177321,-0.0441399849951267,0.0,0.0,0.0,-0.0133503666147589,60.0,-12.778776168823242,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0001029698833008,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.000108432068373,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,8.008770237211138e-05,291.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88922119140625,0.0,0.0,0.0001084322866518,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7965087890625,0.0,0.0,0.0005143550806678,290.78094482421875,294.1499938964844,273.3299865722656,271.302734375,276.2769470214844,273.3570251464844,290.3978576660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010971487499773,3.85253042622935e-06,0.0010932962177321,-0.0441399849951267,0.0,0.0,0.0,-0.0133503666147589,60.0,-12.778776168823242,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001033442458719,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001088262870325,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,8.037887164391577e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001088265053112,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,0.0005162250599823,290.7794494628906,294.1499938964844,273.3099975585937,271.3005676269531,276.219482421875,273.33624267578125,290.3890380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011011372553184,3.9568558349856175e-06,0.0010971804149448,-0.0453585460782051,0.0,0.0,0.0,-0.0135815599933266,60.0,-12.83339786529541,-0.0,-8.266913908983042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940246582031,0.0,0.0,0.0001033442458719,292.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7729187011719,0.0,0.0,0.0001088262870325,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9476928710937,0.0,0.0,8.037887164391577e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001088265053112,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7815856933594,0.0,0.0,0.0005162250599823,290.7794494628906,294.1499938964844,273.3099975585937,271.3005676269531,276.219482421875,273.33624267578125,290.3890380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011011372553184,3.9568558349856175e-06,0.0010971804149448,-0.0453585460782051,0.0,0.0,0.0,-0.0135815599933266,60.0,-12.83339786529541,-0.0,-8.266913908983042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,0.0001035328677971,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001090249279513,291.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391174316406,0.0,0.0,8.052558405324817e-05,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001090251389541,292.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.774169921875,0.0,0.0,0.0005171673255972,290.7786560058594,294.1499938964844,273.29998779296875,271.2993469238281,276.1909484863281,273.32586669921875,290.3846435546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011031469330191,4.009422355011338e-06,0.0010991375893354,-0.045972466468811,0.0,0.0,0.0,-0.0136980507522821,60.0,-12.860980033874512,-0.0,-8.297116949051998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001037218680721,292.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0001092239544959,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9305725097656,0.0,0.0,8.067258022492751e-05,291.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85693359375,0.0,0.0,0.0001092241654987,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0005181113956496,290.7778625488281,294.1499938964844,273.2900085449219,271.2980041503906,276.1625366210937,273.31549072265625,290.3802185058594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011051605688408,4.062092557433061e-06,0.0011010984890162,-0.0465875454246997,0.0,0.0,0.0,-0.0138147724792361,60.0,-12.888669967651367,-0.0,-8.32743580758688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,0.0001040995775838,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001096216947189,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,8.096635428955778e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001096219129976,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0005199981387704,290.77618408203125,294.1499938964844,273.2699890136719,271.2949523925781,276.1060791015625,273.2947998046875,290.3713684082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011091848136857,4.1673515625006985e-06,0.0011050174944102,-0.0478166043758392,0.0,0.0,0.0,-0.0140480352565646,60.0,-12.944190979003906,-0.0,-8.388191474750786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,0.0001040995775838,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001096216947189,291.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,8.096635428955778e-05,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409423828125,0.0,0.0,0.0001096219129976,292.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7519836425781,0.0,0.0,0.0005199981387704,290.77618408203125,294.1499938964844,273.2699890136719,271.2949523925781,276.1060791015625,273.2947998046875,290.3713684082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011091848136857,4.1673515625006985e-06,0.0011050174944102,-0.0478166043758392,0.0,0.0,0.0,-0.0140480352565646,60.0,-12.944190979003906,-0.0,-8.388191474750786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0001044738601194,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001100158406188,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,8.125746535370126e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001100160516216,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.000521867768839,290.7744445800781,294.1499938964844,273.25,271.2914123535156,276.0501708984375,273.27410888671875,290.3625183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011131726205348,4.2716578718682285e-06,0.0011089008767157,-0.0490343235433101,0.0,0.0,0.0,-0.0142791848629713,60.0,-12.99958038330078,-0.0,-8.448613897371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0370483398437,0.0,0.0,0.0001044738601194,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0001100158406188,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8966369628906,0.0,0.0,8.125746535370126e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,0.0001100160516216,292.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.000521867768839,290.7744445800781,294.1499938964844,273.25,271.2914123535156,276.0501708984375,273.27410888671875,290.3625183105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011131726205348,4.2716578718682285e-06,0.0011089008767157,-0.0490343235433101,0.0,0.0,0.0,-0.0142791848629713,60.0,-12.99958038330078,-0.0,-8.448613897371615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0001048407430062,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001104021794162,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,8.154281385941431e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.000110402390419,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0005237004370428,290.7726135253906,294.1499938964844,273.2300109863281,271.287353515625,275.9947509765625,273.25347900390625,290.3536376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011170814977958,4.373900992504787e-06,0.0011127075413241,-0.0502277500927448,0.0,0.0,0.0,-0.0145057635381817,60.0,-13.054360389709473,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0001048407430062,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684326171875,0.0,0.0,0.0001104021794162,291.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798217773437,0.0,0.0,8.154281385941431e-05,291.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.000110402390419,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7226867675781,0.0,0.0,0.0005237004370428,290.7726135253906,294.1499938964844,273.2300109863281,271.287353515625,275.9947509765625,273.25347900390625,290.3536376953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011170814977958,4.373900992504787e-06,0.0011127075413241,-0.0502277500927448,0.0,0.0,0.0,-0.0145057635381817,60.0,-13.054360389709473,-0.0,-8.508052218303419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0001051958897733,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001107761709135,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,8.181903831427917e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001107763819163,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,0.0005254744901321,290.7707214355469,294.1499938964844,273.2099914550781,271.2826843261719,275.9398498535156,273.2328796386719,290.3446960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011208653450012,4.472874479688471e-06,0.0011163924355059,-0.0513828136026859,0.0,0.0,0.0,-0.0147250965237617,60.0,-13.108013153076172,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996337890625,0.0,0.0,0.0001051958897733,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,0.0001107761709135,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8631286621094,0.0,0.0,8.181903831427917e-05,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79345703125,0.0,0.0,0.0001107763819163,292.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,0.0005254744901321,290.7707214355469,294.1499938964844,273.2099914550781,271.2826843261719,275.9398498535156,273.2328796386719,290.3446960449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011208653450012,4.472874479688471e-06,0.0011163924355059,-0.0513828136026859,0.0,0.0,0.0,-0.0147250965237617,60.0,-13.108013153076172,-0.0,-8.565787368297607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001053674859576,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665100097656,0.0,0.0,0.0001109568765969,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85479736328125,0.0,0.0,8.195250848075375e-05,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78564453125,0.0,0.0,0.0001109570803237,292.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0005263316561467,290.7697448730469,294.1499938964844,273.20001220703125,271.2801513671875,275.91259765625,273.2226257324219,290.3402404785156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011226936476305,4.520696165855043e-06,0.001118172891438,-0.051940843462944,0.0,0.0,0.0,-0.0148310735821723,60.0,-13.134214401245115,-0.0,-8.593753619834389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.98114013671875,0.0,0.0,0.0001055343673215,292.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0001111326128011,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84649658203125,0.0,0.0,8.208230428863317e-05,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77783203125,0.0,0.0,0.0001111328165279,292.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0005271652480587,290.76873779296875,294.1499938964844,273.19000244140625,271.2774353027344,275.8854675292969,273.2123413085937,290.33575439453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011244716588407,4.567203177430201e-06,0.0011199044529348,-0.0524834804236888,0.0,0.0,0.0,-0.014934136532247,60.0,-13.159903526306152,-0.0,-8.620995117780694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001058519701473,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001114670594688,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,8.232933032559231e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001114672631956,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0005287517560645,290.7666931152344,294.1499938964844,273.1700134277344,271.2715148925781,275.83160400390625,273.1918640136719,290.3267822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011278555030003,4.65571383756469e-06,0.0011231998214498,-0.0535160899162292,0.0,0.0,0.0,-0.0151302823796868,60.0,-13.209624290466309,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,0.0001058519701473,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,0.0001114670594688,291.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299865722656,0.0,0.0,8.232933032559231e-05,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001114672631956,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0005287517560645,290.7666931152344,294.1499938964844,273.1700134277344,271.2715148925781,275.83160400390625,273.1918640136719,290.3267822265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011278555030003,4.65571383756469e-06,0.0011231998214498,-0.0535160899162292,0.0,0.0,0.0,-0.0151302823796868,60.0,-13.209624290466309,-0.0,-8.672957818589566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001061427756212,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001117732972488,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,8.255551074398682e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001117734936997,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0005302043864503,290.7645568847656,294.1499938964844,273.1499938964844,271.2649230957031,275.7781982421875,273.1714172363281,290.3178100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309538967907,4.73675572720822e-06,0.0011262170737609,-0.0544614195823669,0.0,0.0,0.0,-0.0153098776936531,60.0,-13.256464004516602,-0.0,-8.720672894924064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444580078125,0.0,0.0,0.0001061427756212,292.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,0.0001117732972488,291.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,8.255551074398682e-05,291.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.746826171875,0.0,0.0,0.0001117734936997,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650390625,0.0,0.0,0.0005302043864503,290.7645568847656,294.1499938964844,273.1499938964844,271.2649230957031,275.7781982421875,273.1714172363281,290.3178100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011309538967907,4.73675572720822e-06,0.0011262170737609,-0.0544614195823669,0.0,0.0,0.0,-0.0153098776936531,60.0,-13.256464004516602,-0.0,-8.720672894924064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0001063991367118,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001120432571042,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,8.27549010864459e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,0.000112043453555,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0005314849549904,290.7623596191406,294.1499938964844,273.1300048828125,271.2578125,275.725341796875,273.1510314941406,290.30877685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011336852330714,4.808198809769237e-06,0.0011288770474493,-0.0552946589887142,0.0,0.0,0.0,-0.0154682006686925,60.0,-13.29951286315918,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92633056640625,0.0,0.0,0.0001063991367118,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001120432571042,291.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972717285156,0.0,0.0,8.27549010864459e-05,291.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,0.000112043453555,292.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0005314849549904,290.7623596191406,294.1499938964844,273.1300048828125,271.2578125,275.725341796875,273.1510314941406,290.30877685546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011336852330714,4.808198809769237e-06,0.0011288770474493,-0.0552946589887142,0.0,0.0,0.0,-0.0154682006686925,60.0,-13.29951286315918,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
