time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770580,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001066156910383,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0001122713001677,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,8.292332495329902e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001122714893426,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0005325666861608,290.76007080078125,294.1499938964844,273.1099853515625,271.2504272460937,275.67303466796875,273.1307067871094,290.2997436523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011359924683347,4.868545602221275e-06,0.0011311238631606,-0.0559983998537063,0.0,0.0,0.0,-0.015601934865117,60.0,-13.337902069091797,-0.0,-8.798546247135165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001066156910383,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7598571777344,0.0,0.0,0.0001122713001677,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7810974121094,0.0,0.0,8.292332495329902e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,0.0001122714893426,292.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6366882324219,0.0,0.0,0.0005325666861608,290.76007080078125,294.1499938964844,273.1099853515625,271.2504272460937,275.67303466796875,273.1307067871094,290.2997436523437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011359924683347,4.868545602221275e-06,0.0011311238631606,-0.0559983998537063,0.0,0.0,0.0,-0.015601934865117,60.0,-13.337902069091797,-0.0,-8.798546247135165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993530273437,0.0,0.0,0.0001067086195689,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0001123691617976,291.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,8.299561159219593e-05,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085876464844,0.0,0.0,0.0001123693582485,292.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0005330309504643,290.7589111328125,294.1499938964844,273.1000061035156,271.2466125488281,275.6470947265625,273.1205444335937,290.2951965332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011369825806468,4.894443463854259e-06,0.0011320881312713,-0.0563003867864608,0.0,0.0,0.0,-0.0156593266874551,60.0,-13.355218887329102,-0.0,-8.813889706971167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89044189453125,0.0,0.0,0.0001067911944119,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,0.0001124561167671,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7650146484375,0.0,0.0,8.305983647005633e-05,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010192871094,0.0,0.0,0.0001124563132179,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6226806640625,0.0,0.0,0.0005334434099495,290.7577209472656,294.1499938964844,273.0899963378906,271.2427673339844,275.62127685546875,273.1104431152344,290.2906494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011378623312339,4.917454589303816e-06,0.0011329449480399,-0.056568693369627,0.0,0.0,0.0,-0.0157103203237056,60.0,-13.371265411376951,-0.0,-8.82753425912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001069249192369,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001125969356507,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,8.316383900819346e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0001125971248256,292.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0005341113428585,290.7552795410156,294.1499938964844,273.07000732421875,271.23486328125,275.5700988769531,273.0902099609375,290.28155517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011392870219424,4.954716132488102e-06,0.0011343322694301,-0.0570031441748142,0.0,0.0,0.0,-0.0157928951084613,60.0,-13.39946174621582,-0.0,-8.84965061231924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8727111816406,0.0,0.0,0.0001069249192369,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564697265625,0.0,0.0,0.0001125969356507,291.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7490539550781,0.0,0.0,8.316383900819346e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,0.0001125971248256,292.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,0.0005341113428585,290.7552795410156,294.1499938964844,273.07000732421875,271.23486328125,275.5700988769531,273.0902099609375,290.28155517578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011392870219424,4.954716132488102e-06,0.0011343322694301,-0.0570031441748142,0.0,0.0,0.0,-0.0157928951084613,60.0,-13.39946174621582,-0.0,-8.84965061231924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001070166326826,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001126935167121,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,8.323517249664292e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.000112693705887,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0005345695535652,290.7527770996094,294.1499938964844,273.04998779296875,271.22674560546875,275.5194702148437,273.070068359375,290.2723999023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011402640957385,4.98027247886057e-06,0.0011352838482707,-0.0573010928928852,0.0,0.0,0.0,-0.0158495306968688,60.0,-13.422388076782228,-0.0,-8.864835621125169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001070166326826,292.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75469970703125,0.0,0.0,0.0001126935167121,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7332458496094,0.0,0.0,8.323517249664292e-05,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.000112693705887,292.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948791503906,0.0,0.0,0.0005345695535652,290.7527770996094,294.1499938964844,273.04998779296875,271.22674560546875,275.5194702148437,273.070068359375,290.2723999023437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011402640957385,4.98027247886057e-06,0.0011352838482707,-0.0573010928928852,0.0,0.0,0.0,-0.0158495306968688,60.0,-13.422388076782228,-0.0,-8.864835621125169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,0.0001070667203748,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001127462674048,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,8.327412797370926e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0001127464493038,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.0005348197300918,290.75018310546875,294.1499938964844,273.0299987792969,271.2184143066406,275.4694519042969,273.0499572753906,290.26324462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011407976271584,4.99422549182782e-06,0.001135803409852,-0.0574637614190578,0.0,0.0,0.0,-0.0158804524689912,60.0,-13.440056800842283,-0.0,-8.873131207565167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,0.0001070667203748,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001127462674048,291.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,8.327412797370926e-05,291.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562194824219,0.0,0.0,0.0001127464493038,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.0005348197300918,290.75018310546875,294.1499938964844,273.0299987792969,271.2184143066406,275.4694519042969,273.0499572753906,290.26324462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011407976271584,4.99422549182782e-06,0.001135803409852,-0.0574637614190578,0.0,0.0,0.0,-0.0158804524689912,60.0,-13.440056800842283,-0.0,-8.873131207565167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0001070760845323,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001127561263274,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,8.328141120728105e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001127563082263,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0005348665290512,290.74755859375,294.1499938964844,273.010009765625,271.2098999023437,275.4200134277344,273.0298767089844,290.2540588378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011408973950892,4.9968289204116445e-06,0.0011359005002304,-0.0574941113591194,0.0,0.0,0.0,-0.0158862229436635,60.0,-13.45253562927246,-0.0,-8.874679480186388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0001070760845323,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509765625,0.0,0.0,0.0001127561263274,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.70196533203125,0.0,0.0,8.328141120728105e-05,291.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6415405273437,0.0,0.0,0.0001127563082263,292.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.0,0.0005348665290512,290.74755859375,294.1499938964844,273.010009765625,271.2098999023437,275.4200134277344,273.0298767089844,290.2540588378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011408973950892,4.9968289204116445e-06,0.0011359005002304,-0.0574941113591194,0.0,0.0,0.0,-0.0158862229436635,60.0,-13.45253562927246,-0.0,-8.874679480186388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8118591308594,0.0,0.0,0.0001070659345714,292.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001127454379457,291.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,8.327351679326966e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001127456198446,292.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,0.0005348158301785,290.7461853027344,294.1499938964844,273.0,271.20556640625,275.3955383300781,273.0198669433594,290.2494506835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011407891288399,4.993995389668271e-06,0.0011357950279489,-0.0574610792100429,0.0,0.0,0.0,-0.0158799439668655,60.0,-13.456822395324709,-0.0,-8.8729947833599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033142089844,0.0,0.0,0.0001070462240022,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,0.0001127246869145,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865234375,0.0,0.0,8.325818635057658e-05,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.626953125,0.0,0.0,0.0001127248688135,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5539855957031,0.0,0.0,0.0005347174010239,290.74481201171875,294.1499938964844,272.989990234375,271.2012023925781,275.3712158203125,273.0098876953125,290.2448425292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001140578999184,4.988499767932808e-06,0.0011355904862284,-0.0573970079421997,0.0,0.0,0.0,-0.0158677641302347,60.0,-13.459891319274902,-0.0,-8.869726286775403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001069792415364,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001126541465055,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,8.320609049405903e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001126543211285,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5405578613281,0.0,0.0,0.0005343827651813,290.7420349121094,294.1499938964844,272.9700012207031,271.1923828125,275.322998046875,272.9898986816406,290.235595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398651404306,4.96982283948455e-06,0.0011348953703418,-0.0571792684495449,0.0,0.0,0.0,-0.0158263761550188,60.0,-13.462525367736816,-0.0,-8.85862476707189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001069792415364,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.0001126541465055,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,8.320609049405903e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6125183105469,0.0,0.0,0.0001126543211285,292.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5405578613281,0.0,0.0,0.0005343827651813,290.7420349121094,294.1499938964844,272.9700012207031,271.1923828125,275.322998046875,272.9898986816406,290.235595703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011398651404306,4.96982283948455e-06,0.0011348953703418,-0.0571792684495449,0.0,0.0,0.0,-0.0158263761550188,60.0,-13.462525367736816,-0.0,-8.85862476707189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,0.0001068776400643,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001125471608247,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,8.312706631841138e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0005338752525858,290.7391662597656,294.1499938964844,272.95001220703125,271.1833801269531,275.275390625,272.9700012207031,290.226318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011387824779376,4.941499810229288e-06,0.001133840996772,-0.0568490512669086,0.0,0.0,0.0,-0.0157636106014251,60.0,-13.460542678833008,-0.0,-8.841802667802767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76959228515625,0.0,0.0,0.0001068776400643,292.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,0.0001125471608247,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560974121094,0.0,0.0,8.312706631841138e-05,291.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0005338752525858,290.7391662597656,294.1499938964844,272.95001220703125,271.1833801269531,275.275390625,272.9700012207031,290.226318359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011387824779376,4.941499810229288e-06,0.001133840996772,-0.0568490512669086,0.0,0.0,0.0,-0.0157636106014251,60.0,-13.460542678833008,-0.0,-8.841802667802767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0001067434423021,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001124058471759,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,8.302269270643592e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005332049331627,290.7362365722656,294.1499938964844,272.92999267578125,271.1742858886719,275.2283935546875,272.9501037597656,290.2170104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011373524321243,4.904091838398017e-06,0.001132448320277,-0.0564128831028938,0.0,0.0,0.0,-0.0156807135790586,60.0,-13.454275131225586,-0.0,-8.819609575994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75299072265625,0.0,0.0,0.0001067434423021,292.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001124058471759,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410827636719,0.0,0.0,8.302269270643592e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,0.0005332049331627,290.7362365722656,294.1499938964844,272.92999267578125,271.1742858886719,275.2283935546875,272.9501037597656,290.2170104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011373524321243,4.904091838398017e-06,0.001132448320277,-0.0564128831028938,0.0,0.0,0.0,-0.0156807135790586,60.0,-13.454275131225586,-0.0,-8.819609575994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0001065776450559,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.000112231253297,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,8.289373363368213e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.000112231420644,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0005323767545633,290.7332458496094,294.1499938964844,272.9100036621094,271.16510009765625,275.1820068359375,272.9302673339844,290.20770263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011355857132002,4.857875865127426e-06,0.0011307278182357,-0.055873978883028,0.0,0.0,0.0,-0.0155782951042056,60.0,-13.443897247314451,-0.0,-8.792228811671522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7365417480469,0.0,0.0,0.0001065776450559,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.000112231253297,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,8.289373363368213e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.000112231420644,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0005323767545633,290.7332458496094,294.1499938964844,272.9100036621094,271.16510009765625,275.1820068359375,272.9302673339844,290.20770263671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011355857132002,4.857875865127426e-06,0.0011307278182357,-0.055873978883028,0.0,0.0,0.0,-0.0155782951042056,60.0,-13.443897247314451,-0.0,-8.792228811671522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283935546875,0.0,0.0,0.0001064832395059,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0001121318418881,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,8.282031194539741e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629577636719,0.0,0.0,0.0001121320092352,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945068359375,0.0,0.0,0.0005319052143022,290.7317199707031,294.1499938964844,272.8999938964844,271.16046142578125,275.1590576171875,272.9203491210937,290.2030334472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001134579651989,4.83156190966838e-06,0.0011297481833025,-0.0555671192705631,0.0,0.0,0.0,-0.0155199812725186,60.0,-13.437155723571776,-0.0,-8.776657978160075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.000106381769001,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383117675781,0.0,0.0,0.0001120249944506,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61151123046875,0.0,0.0,8.274138963315636e-05,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560302734375,0.0,0.0,0.0001120251617976,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.488037109375,0.0,0.0,0.000531398341991,290.7301940917969,294.1499938964844,272.8900146484375,271.15582275390625,275.1362609863281,272.91046142578125,290.1983642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011334986193105,4.803278898179997e-06,0.0011286953231319,-0.0552372857928276,0.0,0.0,0.0,-0.0154573060572147,60.0,-13.429526329040527,-0.0,-8.759937486502167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001061595467035,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001117909778258,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,8.256854926003143e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0001117911451729,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005302882636897,290.7270812988281,294.1499938964844,272.8699951171875,271.146484375,275.0910949707031,272.89068603515625,290.1889953613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011311306152492,4.74133685202105e-06,0.0011263892520219,-0.0545148514211177,0.0,0.0,0.0,-0.0153200384229421,60.0,-13.411730766296388,-0.0,-8.723374378405425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,0.0001061595467035,292.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73602294921875,0.0,0.0,0.0001117909778258,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,8.256854926003143e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0001117911451729,292.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752197265625,0.0,0.0,0.0005302882636897,290.7270812988281,294.1499938964844,272.8699951171875,271.146484375,275.0910949707031,272.89068603515625,290.1889953613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011311306152492,4.74133685202105e-06,0.0011263892520219,-0.0545148514211177,0.0,0.0,0.0,-0.0153200384229421,60.0,-13.411730766296388,-0.0,-8.723374378405425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001059141068253,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001115325285354,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,8.23776499601081e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001115326886065,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0005290622939355,290.7239074707031,294.1499938964844,272.8500061035156,271.1370849609375,275.0465393066406,272.8709716796875,290.1796264648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011285153450444,4.672926479543094e-06,0.0011238424340263,-0.0537168830633163,0.0,0.0,0.0,-0.0151684358716011,60.0,-13.390645027160645,-0.0,-8.68308092094594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.688232421875,0.0,0.0,0.0001059141068253,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0001115325285354,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,8.23776499601081e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001115326886065,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,0.0005290622939355,290.7239074707031,294.1499938964844,272.8500061035156,271.1370849609375,275.0465393066406,272.8709716796875,290.1796264648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011285153450444,4.672926479543094e-06,0.0011238424340263,-0.0537168830633163,0.0,0.0,0.0,-0.0151684358716011,60.0,-13.390645027160645,-0.0,-8.68308092094594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001056506880559,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001112551399273,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,8.217277354560792e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0001112552999984,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0005277464515529,290.7206726074219,294.1499938964844,272.8299865722656,271.1276550292969,275.0025634765625,272.8512878417969,290.17022705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011257084552198,4.59950570075307e-06,0.0011211088858544,-0.052860353142023,0.0,0.0,0.0,-0.0150057300925254,60.0,-13.366854667663574,-0.0,-8.639940318744267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001056506880559,292.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001112551399273,291.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682373046875,0.0,0.0,8.217277354560792e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,0.0001112552999984,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44989013671875,0.0,0.0,0.0005277464515529,290.7206726074219,294.1499938964844,272.8299865722656,271.1276550292969,275.0025634765625,272.8512878417969,290.17022705078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011257084552198,4.59950570075307e-06,0.0011211088858544,-0.052860353142023,0.0,0.0,0.0,-0.0150057300925254,60.0,-13.366854667663574,-0.0,-8.639940318744267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,0.0001053732703439,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001109630029532,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.19569977466017e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,0.0001109631630242,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0005263607017695,290.7173767089844,294.1499938964844,272.8099975585937,271.11822509765625,274.95916748046875,272.83160400390625,290.1607971191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011227523209527,4.52218228019774e-06,0.0011182301677763,-0.0519581772387027,0.0,0.0,0.0,-0.0148343760520219,60.0,-13.340974807739258,-0.0,-8.594623324142958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6568908691406,0.0,0.0,0.0001053732703439,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,0.0001109630029532,291.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.19569977466017e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50164794921875,0.0,0.0,0.0001109631630242,292.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374084472656,0.0,0.0,0.0005263607017695,290.7173767089844,294.1499938964844,272.8099975585937,271.11822509765625,274.95916748046875,272.83160400390625,290.1607971191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011227523209527,4.52218228019774e-06,0.0011182301677763,-0.0519581772387027,0.0,0.0,0.0,-0.0148343760520219,60.0,-13.340974807739258,-0.0,-8.594623324142958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,0.0001052297157002,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275390625,0.0,0.0,0.0001108118303818,291.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470886230469,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,0.0001108119831769,292.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0005256436415947,290.7156982421875,294.1499938964844,272.79998779296875,271.1134948730469,274.9377136230469,272.8218078613281,290.1560974121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011212226236239,4.48216906079324e-06,0.0011167405173182,-0.0514912754297256,0.0,0.0,0.0,-0.0147457038983702,60.0,-13.3273344039917,-0.0,-8.571219467512493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414794921875,0.0,0.0,0.0001050834762281,292.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262878417969,0.0,0.0,0.0001106578420149,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54010009765625,0.0,0.0,8.173160313162953e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.00011065799481,292.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,0.0005249131354503,290.7140197753906,294.1499938964844,272.7900085449219,271.1087951660156,274.9164123535156,272.8119812011719,290.1513671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011196645209565,4.441410510480637e-06,0.0011152230435982,-0.0510156340897083,0.0,0.0,0.0,-0.0146553795784711,60.0,-13.313281059265137,-0.0,-8.547411312065378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.000104785845906,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001103444228647,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,8.150011126417667e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001103445683838,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0005234263953752,290.71063232421875,294.1499938964844,272.7699890136719,271.099365234375,274.8741760253906,272.7923889160156,290.1419372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001116493018344,4.358454589237226e-06,0.0011121345451101,-0.050047468394041,0.0,0.0,0.0,-0.0144715439528226,60.0,-13.284334182739258,-0.0,-8.499058878896903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.000104785845906,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,0.0001103444228647,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,8.150011126417667e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001103445683838,292.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0005234263953752,290.71063232421875,294.1499938964844,272.7699890136719,271.099365234375,274.8741760253906,272.7923889160156,290.1419372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001116493018344,4.358454589237226e-06,0.0011121345451101,-0.050047468394041,0.0,0.0,0.0,-0.0144715439528226,60.0,-13.284334182739258,-0.0,-8.499058878896903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0001044861928676,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001100288791349,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,8.126705506583676e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.000110029024654,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005219296435825,290.7071533203125,294.1499938964844,272.75,271.0899963378906,274.83251953125,272.7728271484375,290.1324768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011132999788969,4.274937055015471e-06,0.0011090250918641,-0.0490726009011268,0.0,0.0,0.0,-0.0142864622175693,60.0,-13.25463581085205,-0.0,-8.450516730817983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,0.0001044861928676,292.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210998535156,0.0,0.0,0.0001100288791349,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125427246094,0.0,0.0,8.126705506583676e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.000110029024654,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005219296435825,290.7071533203125,294.1499938964844,272.75,271.0899963378906,274.83251953125,272.7728271484375,290.1324768066406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011132999788969,4.274937055015471e-06,0.0011090250918641,-0.0490726009011268,0.0,0.0,0.0,-0.0142864622175693,60.0,-13.25463581085205,-0.0,-8.450516730817983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,0.0001041927898768,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001097199055948,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,8.10388446552679e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001097200511139,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,0.0005204639746807,290.7036437988281,294.1499938964844,272.7300109863281,271.0806884765625,274.7914123535156,272.7532653808594,290.1230163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011101735290139,4.193159384158207e-06,0.0011059803655371,-0.0481179170310497,0.0,0.0,0.0,-0.0141052370890975,60.0,-13.22512149810791,-0.0,-8.40312068817184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
