time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772920,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59619140625,0.0,0.0,0.0001041927898768,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,0.0001097199055948,291.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,8.10388446552679e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493713378906,0.0,0.0,0.0001097200511139,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3886108398437,0.0,0.0,0.0005204639746807,290.7036437988281,294.1499938964844,272.7300109863281,271.0806884765625,274.7914123535156,272.7532653808594,290.1230163574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011101735290139,4.193159384158207e-06,0.0011059803655371,-0.0481179170310497,0.0,0.0,0.0,-0.0141052370890975,60.0,-13.22512149810791,-0.0,-8.40312068817184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001039147027768,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001094270701287,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,8.082255226327106e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001094272083719,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0005190749070607,290.7001037597656,294.1499938964844,272.7099914550781,271.0714416503906,274.75079345703125,272.7337341308594,290.1135559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011072102934122,4.115651790925767e-06,0.0011030946625396,-0.0472129583358764,0.0,0.0,0.0,-0.0139334741979837,60.0,-13.196859359741213,-0.0,-8.358322389767636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814208984375,0.0,0.0,0.0001039147027768,292.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0001094270701287,291.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,8.082255226327106e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001094272083719,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0005190749070607,290.7001037597656,294.1499938964844,272.7099914550781,271.0714416503906,274.75079345703125,272.7337341308594,290.1135559082031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011072102934122,4.115651790925767e-06,0.0011030946625396,-0.0472129583358764,0.0,0.0,0.0,-0.0139334741979837,60.0,-13.196859359741213,-0.0,-8.358322389767636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,0.000103784710518,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143859863281,0.0,0.0,0.0001092901875381,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,8.072145283222198e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.0001092903330572,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0005184256006032,290.69830322265625,294.1499938964844,272.70001220703125,271.0668640136719,274.730712890625,272.72393798828125,290.1088256835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011058250674977,4.079422978975344e-06,0.0011017456417903,-0.0467899180948734,0.0,0.0,0.0,-0.0138531876727938,60.0,-13.183609008789062,-0.0,-8.337423196280724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668029785156,0.0,0.0,0.0001036614776239,292.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001091604135581,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47222900390625,0.0,0.0,8.062560664257035e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001091605590772,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648681640625,0.0,0.0,0.0005178099963814,290.69647216796875,294.1499938964844,272.69000244140625,271.0622863769531,274.7107238769531,272.71417236328125,290.1040954589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011045119026675,4.045075002068188e-06,0.00110046681948,-0.0463888235390186,0.0,0.0,0.0,-0.0137770697474479,60.0,-13.17103672027588,-0.0,-8.31763387054707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001034430679283,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001089304205379,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,8.045572758419439e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,0.0001089305587811,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0005167190101929,290.6928100585937,294.1499938964844,272.6700134277344,271.05322265625,274.67108154296875,272.694580078125,290.0946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021844111382,3.984199793194421e-06,0.001098200213164,-0.045677900314331,0.0,0.0,0.0,-0.0136421648785471,60.0,-13.148797035217283,-0.0,-8.282617613986076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55230712890625,0.0,0.0,0.0001034430679283,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001089304205379,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590148925781,0.0,0.0,8.045572758419439e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.41143798828125,0.0,0.0,0.0001089305587811,292.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3531494140625,0.0,0.0,0.0005167190101929,290.6928100585937,294.1499938964844,272.6700134277344,271.05322265625,274.67108154296875,272.694580078125,290.0946044921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011021844111382,3.984199793194421e-06,0.001098200213164,-0.045677900314331,0.0,0.0,0.0,-0.0136421648785471,60.0,-13.148797035217283,-0.0,-8.282617613986076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001032691798172,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001087473137886,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,8.032048936001956e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001087474520318,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0005158504354767,290.6890869140625,294.1499938964844,272.6499938964844,271.0443115234375,274.6319274902344,272.6749572753906,290.08514404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003314284607,3.935735094273696e-06,0.0010963956592604,-0.0451118610799312,0.0,0.0,0.0,-0.0135347628965973,60.0,-13.131568908691406,-0.0,-8.254793470996449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379333496094,0.0,0.0,0.0001032691798172,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001087473137886,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,8.032048936001956e-05,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0001087474520318,292.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34149169921875,0.0,0.0,0.0005158504354767,290.6890869140625,294.1499938964844,272.6499938964844,271.0443115234375,274.6319274902344,272.6749572753906,290.08514404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011003314284607,3.935735094273696e-06,0.0010963956592604,-0.0451118610799312,0.0,0.0,0.0,-0.0135347628965973,60.0,-13.131568908691406,-0.0,-8.254793470996449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0001031492502079,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0001086210249923,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,8.022720430744812e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0001086211559595,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0005152513622306,290.6853332519531,294.1499938964844,272.6300048828125,271.0355224609375,274.5931701660156,272.6552734375,290.0756530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010990531882271,3.902306616510032e-06,0.0010951509466394,-0.0447214134037494,0.0,0.0,0.0,-0.0134606817737221,60.0,-13.120473861694336,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237121582031,0.0,0.0,0.0001031492502079,292.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7044677734375,0.0,0.0,0.0001086210249923,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,8.022720430744812e-05,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866577148437,0.0,0.0,0.0001086211559595,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0005152513622306,290.6853332519531,294.1499938964844,272.6300048828125,271.0355224609375,274.5931701660156,272.6552734375,290.0756530761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010990531882271,3.902306616510032e-06,0.0010951509466394,-0.0447214134037494,0.0,0.0,0.0,-0.0134606817737221,60.0,-13.120473861694336,-0.0,-8.235628712327525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001030926796374,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001085614494513,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,8.018320659175515e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.0001085615804186,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0005149687640368,290.6814880371094,294.1499938964844,272.6099853515625,271.0268859863281,274.5548095703125,272.6355285644531,290.0661926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984500404447,3.886535068886587e-06,0.0010945635149255,-0.0445371940732002,0.0,0.0,0.0,-0.0134257301688194,60.0,-13.116781234741213,-0.0,-8.226594871985071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50958251953125,0.0,0.0,0.0001030926796374,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0001085614494513,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200744628906,0.0,0.0,8.018320659175515e-05,291.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.0001085615804186,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184814453125,0.0,0.0,0.0005149687640368,290.6814880371094,294.1499938964844,272.6099853515625,271.0268859863281,274.5548095703125,272.6355285644531,290.0661926269531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984500404447,3.886535068886587e-06,0.0010945635149255,-0.0445371940732002,0.0,0.0,0.0,-0.0134257301688194,60.0,-13.116781234741213,-0.0,-8.226594871985071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025634765625,0.0,0.0,0.0001030913190334,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001085600160877,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4136657714844,0.0,0.0,8.018214430194348e-05,291.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.0001085601543309,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,0.0005149620119482,290.6795654296875,294.1499938964844,272.6000061035156,271.0226135253906,274.5357971191406,272.6255798339844,290.0614318847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010984353721141,3.886154445353896e-06,0.0010945491958409,-0.0445327498018741,0.0,0.0,0.0,-0.0134248863905668,60.0,-13.11818790435791,-0.0,-8.226376735365194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,0.0001031087667797,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.698486328125,0.0,0.0,0.0001085783878806,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4072570800781,0.0,0.0,8.019571396289393e-05,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622131347656,0.0,0.0,0.0001085785188479,292.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070678710937,0.0,0.0,0.0005150491488166,290.6776123046875,294.1499938964844,272.5899963378906,271.0184326171875,274.516845703125,272.6156311035156,290.05670166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010986209381371,3.891013875545468e-06,0.0010947299888357,-0.0445895083248615,0.0,0.0,0.0,-0.0134356543421745,60.0,-13.12180995941162,-0.0,-8.229159931261165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,0.0001032058571581,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.000108680629637,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,8.027123112697154e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0001086807606043,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0005155341350473,290.6736755371094,294.1499938964844,272.57000732421875,271.0101318359375,274.47918701171875,272.5956420898437,290.0472412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010996550554409,3.918068159691757e-06,0.0010957369813695,-0.0449055097997188,0.0,0.0,0.0,-0.0134956063702702,60.0,-13.136301040649414,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.48162841796875,0.0,0.0,0.0001032058571581,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.000108680629637,291.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,8.027123112697154e-05,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0001086807606043,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,0.0005155341350473,290.6736755371094,294.1499938964844,272.57000732421875,271.0101318359375,274.47918701171875,272.5956420898437,290.0472412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010996550554409,3.918068159691757e-06,0.0010957369813695,-0.0449055097997188,0.0,0.0,0.0,-0.0134956063702702,60.0,-13.136301040649414,-0.0,-8.244661842127243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001033935695886,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001088783101295,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,8.041723049245775e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001088784338207,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.000516471802257,290.6696472167969,294.1499938964844,272.54998779296875,271.0020751953125,274.4418029785156,272.5754699707031,290.0377502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016547214239,3.970380021200981e-06,0.001097684376873,-0.0455164983868598,0.0,0.0,0.0,-0.0136115327477455,60.0,-13.16169261932373,-0.0,-8.27467871999943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4677734375,0.0,0.0,0.0001033935695886,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,0.0001088783101295,291.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3818664550781,0.0,0.0,8.041723049245775e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3380432128906,0.0,0.0,0.0001088784338207,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28436279296875,0.0,0.0,0.000516471802257,290.6696472167969,294.1499938964844,272.54998779296875,271.0020751953125,274.4418029785156,272.5754699707031,290.0377502441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011016547214239,3.970380021200981e-06,0.001097684376873,-0.0455164983868598,0.0,0.0,0.0,-0.0136115327477455,60.0,-13.16169261932373,-0.0,-8.27467871999943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0001036858011502,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001091860394808,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,8.064451685640961e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0005179315339773,290.66558837890625,294.1499938964844,272.5296936035156,270.9938659667969,274.4046936035156,272.5550842285156,290.0282897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011047678999602,4.051817541039782e-06,0.001100716064684,-0.0464675612747669,0.0,0.0,0.0,-0.0137920035049319,60.0,-13.199588775634766,-0.0,-8.321516986598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4539489746094,0.0,0.0,0.0001036858011502,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,0.0001091860394808,291.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,8.064451685640961e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,0.0001091861631721,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,0.0005179315339773,290.66558837890625,294.1499938964844,272.5296936035156,270.9938659667969,274.4046936035156,272.5550842285156,290.0282897949219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011047678999602,4.051817541039782e-06,0.001100716064684,-0.0464675612747669,0.0,0.0,0.0,-0.0137920035049319,60.0,-13.199588775634766,-0.0,-8.321516986598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001040882780216,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001096098712878,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,8.095755765680224e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0001096099949791,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0005199420265853,290.66143798828125,294.1499938964844,272.5087890625,270.9852600097656,274.3677673339844,272.5341796875,290.018798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011090558255091,4.163983703620033e-06,0.0011048917658627,-0.0477772839367389,0.0,0.0,0.0,-0.0140405697748065,60.0,-13.251626968383787,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,0.0001040882780216,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0001096098712878,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,8.095755765680224e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31402587890625,0.0,0.0,0.0001096099949791,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0005199420265853,290.66143798828125,294.1499938964844,272.5087890625,270.9852600097656,274.3677673339844,272.5341796875,290.018798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011090558255091,4.163983703620033e-06,0.0011048917658627,-0.0477772839367389,0.0,0.0,0.0,-0.0140405697748065,60.0,-13.251626968383787,-0.0,-8.386243877112065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.433349609375,0.0,0.0,0.0001043296288116,292.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0001098640204872,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503723144531,0.0,0.0,8.114527736324817e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0001098641441785,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0005211476236581,290.6593322753906,294.1499938964844,272.4981384277344,270.9808044433594,274.349365234375,272.52349853515625,290.0140686035156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011116270907223,4.231244929542299e-06,0.0011073958594352,-0.0485625490546226,0.0,0.0,0.0,-0.0141896251589059,60.0,-13.283159255981444,-0.0,-8.42517806631804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0001045975513989,292.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0001101461530197,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,8.135366078931838e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,0.000110146276711,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,0.0005224859341979,290.6571960449219,294.1499938964844,272.4873962402344,270.9762878417969,274.3309936523437,272.5126342773437,290.00933837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011144815944135,4.305912170821102e-06,0.0011101756244897,-0.0494341775774955,0.0,0.0,0.0,-0.0143550923094153,60.0,-13.3182954788208,-0.0,-8.46850412017375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001052050065482,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0001107858406612,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,8.182612509699538e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001107859643525,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0005255202995613,290.65289306640625,294.1499938964844,272.4656066894531,270.967041015625,274.2943115234375,272.49053955078125,289.9998474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011209535878151,4.475206878851168e-06,0.0011164784664288,-0.0514100342988967,0.0,0.0,0.0,-0.0147302607074379,60.0,-13.397571563720703,-0.0,-8.567150189264795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,0.0001052050065482,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6792297363281,0.0,0.0,0.0001107858406612,291.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,8.182612509699538e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,0.0001107859643525,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0005255202995613,290.65289306640625,294.1499938964844,272.4656066894531,270.967041015625,274.2943115234375,272.49053955078125,289.9998474121094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011209535878151,4.475206878851168e-06,0.0011164784664288,-0.0514100342988967,0.0,0.0,0.0,-0.0147302607074379,60.0,-13.397571563720703,-0.0,-8.567150189264795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001059070928022,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001115251725423,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,8.237219299189746e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001115252962335,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0005290274275466,290.64849853515625,294.1499938964844,272.4435119628906,270.95758056640625,274.2577209472656,272.4678649902344,289.9903869628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011284338543191,4.670876933232648e-06,0.0011237629223614,-0.0536929778754711,0.0,0.0,0.0,-0.0151638779789209,60.0,-13.490416526794434,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001059070928022,292.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0001115251725423,291.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,8.237219299189746e-05,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.278076171875,0.0,0.0,0.0001115252962335,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22802734375,0.0,0.0,0.0005290274275466,290.64849853515625,294.1499938964844,272.4435119628906,270.95758056640625,274.2577209472656,272.4678649902344,289.9903869628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011284338543191,4.670876933232648e-06,0.0011237629223614,-0.0536929778754711,0.0,0.0,0.0,-0.0151638779789209,60.0,-13.490416526794434,-0.0,-8.681875840466091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001066959812305,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001123559122788,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,8.298577449750155e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001123560286941,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0005329680861905,290.6440124511719,294.1499938964844,272.42120361328125,270.947998046875,274.2211303710937,272.4447937011719,289.9808959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011368389241397,4.890739546681289e-06,0.0011319482000544,-0.0562571994960308,0.0,0.0,0.0,-0.0156511086970567,60.0,-13.59486961364746,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001066959812305,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722412109375,0.0,0.0,0.0001123559122788,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.306396484375,0.0,0.0,8.298577449750155e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001123560286941,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0005329680861905,290.6440124511719,294.1499938964844,272.42120361328125,270.947998046875,274.2211303710937,272.4447937011719,289.9808959960937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011368389241397,4.890739546681289e-06,0.0011319482000544,-0.0562571994960308,0.0,0.0,0.0,-0.0156511086970567,60.0,-13.59486961364746,-0.0,-8.811694840460407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001075626278179,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.0001132685283664,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,8.365982648683712e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0001132686520577,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0005372971063479,290.6394348144531,294.1499938964844,272.39874267578125,270.9383544921875,274.1845703125,272.4214172363281,289.9714050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001146072638221,5.132276783115231e-06,0.001140940352343,-0.0590729527175426,0.0,0.0,0.0,-0.0161863695830106,60.0,-13.710287094116213,-0.0,-8.955420582879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,0.0001075626278179,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,0.0001132685283664,291.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,8.365982648683712e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0001132686520577,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.0005372971063479,290.6394348144531,294.1499938964844,272.39874267578125,270.9383544921875,274.1845703125,272.4214172363281,289.9714050292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001146072638221,5.132276783115231e-06,0.001140940352343,-0.0590729527175426,0.0,0.0,0.0,-0.0161863695830106,60.0,-13.710287094116213,-0.0,-8.955420582879017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,0.0001080220972653,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0001137523722718,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,8.401719242101535e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0001137524959631,292.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0005395922926254,290.6370849609375,294.1499938964844,272.38751220703125,270.9335327148437,274.166259765625,272.40966796875,289.9666442871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011509680189192,5.26033409187221e-06,0.0011457076761871,-0.0605652444064617,0.0,0.0,0.0,-0.0164701528847217,60.0,-13.771788597106934,-0.0,-9.032091696781208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35791015625,0.0,0.0,0.0001084972100215,292.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.0001142526889452,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811279296875,0.0,0.0,8.438673103228211e-05,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,0.0001142528126365,292.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0005419655935838,290.6347351074219,294.1499938964844,272.3762512207031,270.9287109375,274.14794921875,272.3978881835937,289.9618835449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011560302227735,5.392752882471541e-06,0.0011506375158205,-0.0621079429984092,0.0,0.0,0.0,-0.0167636014521121,60.0,-13.835491180419922,-0.0,-9.111717247378692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.000109488129965,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001152961776824,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,8.515744411852211e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001152963013737,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0005469154566526,290.6299743652344,294.1499938964844,272.3537902832031,270.9191589355469,274.111328125,272.37432861328125,289.9523620605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011665880447253,5.668934591085417e-06,0.0011609192006289,-0.0653240904211998,0.0,0.0,0.0,-0.0173756368458271,60.0,-13.968595504760742,-0.0,-9.278911505816725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.000109488129965,292.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001152961776824,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,8.515744411852211e-05,291.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0001152963013737,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0005469154566526,290.6299743652344,294.1499938964844,272.3537902832031,270.9191589355469,274.111328125,272.37432861328125,289.9523620605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011665880447253,5.668934591085417e-06,0.0011609192006289,-0.0653240904211998,0.0,0.0,0.0,-0.0173756368458271,60.0,-13.968595504760742,-0.0,-9.278911505816725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0001105238407035,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0001163868364528,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,8.596299448981881e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001163869528681,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0005520890117622,290.6250915527344,294.1499938964844,272.3314819335937,270.90972900390625,274.0746765136719,272.3508605957031,289.9428100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776231694966,5.957603207207285e-06,0.0011716656154021,-0.0686835348606109,0.0,0.0,0.0,-0.0180153436958789,60.0,-14.1085205078125,-0.0,-9.455288108028981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0001105238407035,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572265625,0.0,0.0,0.0001163868364528,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,8.596299448981881e-05,291.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0001163869528681,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0005520890117622,290.6250915527344,294.1499938964844,272.3314819335937,270.90972900390625,274.0746765136719,272.3508605957031,289.9428100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011776231694966,5.957603207207285e-06,0.0011716656154021,-0.0686835348606109,0.0,0.0,0.0,-0.0180153436958789,60.0,-14.1085205078125,-0.0,-9.455288108028981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
