time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775260,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001115920458687,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001175117067759,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,8.679382153786719e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001175118231913,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0005574249080382,290.6200866699219,294.1499938964844,272.30938720703125,270.9005432128906,274.0379638671875,272.3276062011719,289.9332580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011890046298503,6.255333573790267e-06,0.0011827492853626,-0.0721460431814193,0.0,0.0,0.0,-0.0186751298606395,60.0,-14.253524780273438,-0.0,-9.638937115141745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0001115920458687,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001175117067759,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,8.679382153786719e-05,291.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001175118231913,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0005574249080382,290.6200866699219,294.1499938964844,272.30938720703125,270.9005432128906,274.0379638671875,272.3276062011719,289.9332580566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011890046298503,6.255333573790267e-06,0.0011827492853626,-0.0721460431814193,0.0,0.0,0.0,-0.0186751298606395,60.0,-14.253524780273438,-0.0,-9.638937115141745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.000112681351311,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001186587978736,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,8.764106314629316e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001186589142889,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.000562866218388,290.614990234375,294.1499938964844,272.28759765625,270.89166259765625,274.0011901855469,272.3046875,289.92364501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012006108881905,6.558950190083124e-06,0.0011940519325435,-0.0756744071841239,0.0,0.0,0.0,-0.0193479619920253,60.0,-14.402012825012209,-0.0,-9.82803385340958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,0.000112681351311,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,0.0001186587978736,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,8.764106314629316e-05,291.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001186589142889,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.000562866218388,290.614990234375,294.1499938964844,272.28759765625,270.89166259765625,274.0011901855469,272.3046875,289.92364501953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012006108881905,6.558950190083124e-06,0.0011940519325435,-0.0756744071841239,0.0,0.0,0.0,-0.0193479619920253,60.0,-14.402012825012209,-0.0,-9.82803385340958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955322265625,0.0,0.0,0.0001132309189415,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,0.0001192375202663,291.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,8.80685038282536e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001192376366816,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0005656114662997,290.61236572265625,294.1499938964844,272.27685546875,270.8873596191406,273.9828186035156,272.2933959960937,289.9188537597656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012064663460478,6.7121304709871765e-06,0.0011997541878372,-0.0774534866213798,0.0,0.0,0.0,-0.0196874160319566,60.0,-14.477130889892578,-0.0,-9.92413191625019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2885437011719,0.0,0.0,0.0001137825238402,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0001198183817905,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,8.849753066897392e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0001198184982058,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0005683668423444,290.6097412109375,294.1499938964844,272.2662048339844,270.8831787109375,273.96441650390625,272.2821960449219,289.9140319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012123435735702,6.865879186079837e-06,0.0012054777471348,-0.0792384520173072,0.0,0.0,0.0,-0.020028131082654,60.0,-14.552592277526855,-0.0,-1.0021056340292489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001148891606135,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001209837282658,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,8.935824735090137e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001209838446811,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000573894707486,290.6044311523437,294.1499938964844,272.2453308105469,270.8751220703125,273.9276123046875,272.2602233886719,289.90435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012241344666108,7.174337042670231e-06,0.0012169601395726,-0.0828172862529754,0.0,0.0,0.0,-0.0207116901874542,60.0,-14.704094886779783,-0.0,-1.0216928814088533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001148891606135,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001209837282658,291.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,8.935824735090137e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0001209838446811,292.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.000573894707486,290.6044311523437,294.1499938964844,272.2453308105469,270.8751220703125,273.9276123046875,272.2602233886719,289.90435791015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012241344666108,7.174337042670231e-06,0.0012169601395726,-0.0828172862529754,0.0,0.0,0.0,-0.0207116901874542,60.0,-14.704094886779783,-0.0,-1.0216928814088533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001159941311925,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001221473066834,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.021766891237348e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001221474230987,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005794142489321,290.5989685058594,294.1499938964844,272.2250061035156,270.8675842285156,273.89080810546875,272.23883056640625,289.8946533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012359076645225,7.482335149688879e-06,0.001228425418958,-0.0863876938819885,0.0,0.0,0.0,-0.0213942267000675,60.0,-14.855631828308104,-0.0,-1.0414397166869096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,0.0001159941311925,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363220214844,0.0,0.0,0.0001221473066834,291.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.021766891237348e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001221474230987,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005794142489321,290.5989685058594,294.1499938964844,272.2250061035156,270.8675842285156,273.89080810546875,272.23883056640625,289.8946533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012359076645225,7.482335149688879e-06,0.001228425418958,-0.0863876938819885,0.0,0.0,0.0,-0.0213942267000675,60.0,-14.855631828308104,-0.0,-1.0414397166869096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.000117089410196,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001233006914844,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.106954530579968e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001233008078997,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000584885419812,290.5934143066406,294.1499938964844,272.2053527832031,270.8606262207031,273.8540344238281,272.2181701660156,289.8849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012475776020437,7.78763660491677e-06,0.0012397899990901,-0.089923657476902,0.0,0.0,0.0,-0.022070787847042,60.0,-15.006109237670898,-0.0,-1.0611997680598509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.000117089410196,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318664550781,0.0,0.0,0.0001233006914844,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.106954530579968e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001233008078997,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000584885419812,290.5934143066406,294.1499938964844,272.2053527832031,270.8606262207031,273.8540344238281,272.2181701660156,289.8849182128906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012475776020437,7.78763660491677e-06,0.0012397899990901,-0.089923657476902,0.0,0.0,0.0,-0.022070787847042,60.0,-15.006109237670898,-0.0,-1.0611997680598509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001181635016109,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001244317681994,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.19049489311874e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001244318700628,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0005902507109567,290.5877380371094,294.1499938964844,272.1864624023437,270.8543701171875,273.8172912597656,272.1982727050781,289.8751220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012590219266712,8.087037713266909e-06,0.0012509347870945,-0.0933881178498268,0.0,0.0,0.0,-0.022734273225069,60.0,-15.154220581054688,-0.0,-1.080758025295836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001181635016109,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001244317681994,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.19049489311874e-05,291.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,0.0001244318700628,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0005902507109567,290.5877380371094,294.1499938964844,272.1864624023437,270.8543701171875,273.8172912597656,272.1982727050781,289.8751220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012590219266712,8.087037713266909e-06,0.0012509347870945,-0.0933881178498268,0.0,0.0,0.0,-0.022734273225069,60.0,-15.154220581054688,-0.0,-1.080758025295836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.0001186882727779,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001249843771802,291.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.231310832547024e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0001249844935955,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0005928720929659,290.5848388671875,294.1499938964844,272.17730712890625,270.8515014648437,273.7989501953125,272.1886901855469,289.8702087402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012646132381632,8.233319931605365e-06,0.0012563798809424,-0.0950796082615852,0.0,0.0,0.0,-0.0230584405362606,60.0,-15.226798057556152,-0.0,-1.0903786318294808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,0.0001192030249512,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62255859375,0.0,0.0,0.0001255264360224,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,9.27134751691483e-05,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001255265524378,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005954433581791,290.5819396972656,294.1499938964844,272.1683959960937,270.84881591796875,273.7806396484375,272.1792907714844,289.8652648925781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012700979132205,8.376809091714676e-06,0.0012617210159078,-0.0967380329966545,0.0,0.0,0.0,-0.0233764182776212,60.0,-15.29814910888672,-0.0,-1.0998569166531524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.000120198688819,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001265749160666,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.348787716589868e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001265750324819,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0006004169117659,290.5760192871094,294.1499938964844,272.1512756347656,270.8441162109375,273.744140625,272.1612548828125,289.8553771972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012807064922526,8.654356861370616e-06,0.0012720520608127,-0.0999436751008033,0.0,0.0,0.0,-0.023991473019123,60.0,-15.436525344848633,-0.0,-1.1183066561670785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,0.000120198688819,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001265749160666,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.348787716589868e-05,291.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0001265750324819,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,0.0006004169117659,290.5760192871094,294.1499938964844,272.1512756347656,270.8441162109375,273.744140625,272.1612548828125,289.8553771972656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012807064922526,8.654356861370616e-06,0.0012720520608127,-0.0999436751008033,0.0,0.0,0.0,-0.023991473019123,60.0,-15.436525344848633,-0.0,-1.1183066561670785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001211474955198,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001275740505661,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.422583389095962e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001275741669815,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006051564123481,290.57000732421875,294.1499938964844,272.1351928710937,270.8403015136719,273.707763671875,272.1442565917969,289.84539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012908158823847,8.918848834582604e-06,0.0012818969553336,-0.1029957383871078,0.0,0.0,0.0,-0.0245775952935218,60.0,-15.568238258361816,-0.0,-1.136031002602067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001211474955198,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001275740505661,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.422583389095962e-05,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001275741669815,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0006051564123481,290.57000732421875,294.1499938964844,272.1351928710937,270.8403015136719,273.707763671875,272.1442565917969,289.84539794921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012908158823847,8.918848834582604e-06,0.0012818969553336,-0.1029957383871078,0.0,0.0,0.0,-0.0245775952935218,60.0,-15.568238258361816,-0.0,-1.136031002602067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.00012205519306,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,0.0001285299076698,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.493182733422144e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001285300240851,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0006096905563026,290.5638732910156,294.1499938964844,272.1202087402344,270.83746337890625,273.6716003417969,272.1283874511719,289.8353881835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013004872016608,9.17188390303636e-06,0.0012913153041154,-0.1059129983186721,0.0,0.0,0.0,-0.0251383278518915,60.0,-15.693342208862305,-0.0,-1.153117779040258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.00012205519306,292.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,0.0001285299076698,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.493182733422144e-05,291.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0001285300240851,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0006096905563026,290.5638732910156,294.1499938964844,272.1202087402344,270.83746337890625,273.6716003417969,272.1283874511719,289.8353881835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013004872016608,9.17188390303636e-06,0.0012913153041154,-0.1059129983186721,0.0,0.0,0.0,-0.0251383278518915,60.0,-15.693342208862305,-0.0,-1.153117779040258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001229316840181,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,0.000129452891997,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.561354090692475e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001294530084123,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0006140688201412,290.5576171875,294.1499938964844,272.1064147949219,270.8356628417969,273.6356811523437,272.1137390136719,289.8253173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013098260387778,9.416224202141166e-06,0.0013004097854718,-0.1087275296449661,0.0,0.0,0.0,-0.0256797932088375,60.0,-15.812785148620604,-0.0,-1.1697381552266961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,0.0001229316840181,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.602783203125,0.0,0.0,0.000129452891997,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.561354090692475e-05,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0001294530084123,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0006140688201412,290.5576171875,294.1499938964844,272.1064147949219,270.8356628417969,273.6356811523437,272.1137390136719,289.8253173828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013098260387778,9.416224202141166e-06,0.0013004097854718,-0.1087275296449661,0.0,0.0,0.0,-0.0256797932088375,60.0,-15.812785148620604,-0.0,-1.1697381552266961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001233572111232,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,0.0001299009891226,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.594450239092112e-05,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,0.000129901105538,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,0.0006161943892948,290.5544738769531,294.1499938964844,272.1000061035156,270.8351745605469,273.6178283691406,272.1069030761719,289.8202209472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013143598334863,9.534847777104004e-06,0.0013048249529674,-0.1100930497050285,0.0,0.0,0.0,-0.0259426645934581,60.0,-15.870460510253906,-0.0,-1.1778499242609541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001237729302374,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0001303387689404,291.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.62678386713378e-05,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001303388708038,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0006182709475979,290.55126953125,294.1499938964844,272.09393310546875,270.8349914550781,273.6000366210937,272.10040283203125,289.8151550292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013187892036512,9.65073922998272e-06,0.0013091384898871,-0.1114265397191047,0.0,0.0,0.0,-0.0261994823813438,60.0,-15.926729202270508,-0.0,-1.1858018211796661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001245710591319,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001311792293563,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.688860882306471e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001311793457716,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0006222578231245,290.5447998046875,294.1499938964844,272.0827941894531,270.83551025390625,273.5647277832031,272.0884094238281,289.804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00132729311008,9.873239832813852e-06,0.0013174198102205,-0.1139851063489914,0.0,0.0,0.0,-0.0266925487667322,60.0,-16.03456687927246,-0.0,-1.2011435046588306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0001245710591319,292.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59228515625,0.0,0.0,0.0001311792293563,291.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.688860882306471e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001311793457716,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0006222578231245,290.5447998046875,294.1499938964844,272.0827941894531,270.83551025390625,273.5647277832031,272.0884094238281,289.804931640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00132729311008,9.873239832813852e-06,0.0013174198102205,-0.1139851063489914,0.0,0.0,0.0,-0.0266925487667322,60.0,-16.03456687927246,-0.0,-1.2011435046588306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001253184746019,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001319662987953,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.746992873260751e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001319664006587,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006259913207031,290.5382385253906,294.1499938964844,272.0731506347656,270.8373107910156,273.52978515625,272.0779113769531,289.7946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013352566165849,1.0081604159495328e-05,0.0013251750497147,-0.1163791641592979,0.0,0.0,0.0,-0.0271542891860008,60.0,-16.135005950927734,-0.0,-1.215599922943511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0001253184746019,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001319662987953,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.746992873260751e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0001319664006587,291.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0006259913207031,290.5382385253906,294.1499938964844,272.0731506347656,270.8373107910156,273.52978515625,272.0779113769531,289.7946472167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013352566165849,1.0081604159495328e-05,0.0013251750497147,-0.1163791641592979,0.0,0.0,0.0,-0.0271542891860008,60.0,-16.135005950927734,-0.0,-1.215599922943511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000126007842482,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001326922501903,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.800610860111192e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001326923520537,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0006294348859228,290.5315856933594,294.1499938964844,272.0650634765625,270.8404846191406,273.4952392578125,272.0689697265625,289.7842712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013426018413156,1.0273791303916369e-05,0.001332328072749,-0.1185856238007545,0.0,0.0,0.0,-0.027580177411437,60.0,-16.22702980041504,-0.0,-1.2290101381040588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.000126007842482,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5813903808594,0.0,0.0,0.0001326922501903,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,9.800610860111192e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001326923520537,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0006294348859228,290.5315856933594,294.1499938964844,272.0650634765625,270.8404846191406,273.4952392578125,272.0689697265625,289.7842712402344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013426018413156,1.0273791303916369e-05,0.001332328072749,-0.1185856238007545,0.0,0.0,0.0,-0.027580177411437,60.0,-16.22702980041504,-0.0,-1.2290101381040588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001266322651645,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001333497930318,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.849177149590103e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001333498948952,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0006325540016405,290.5248107910156,294.1499938964844,272.05859375,270.8450622558594,273.461181640625,272.0616455078125,289.7738342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001349254976958,1.0447871318319812e-05,0.00133880705107,-0.1205827668309211,0.0,0.0,0.0,-0.0279659423977136,60.0,-16.309616088867188,-0.0,-1.2412203886924544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001266322651645,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001333497930318,290.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.849177149590103e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001333498948952,291.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,0.0006325540016405,290.5248107910156,294.1499938964844,272.05859375,270.8450622558594,273.461181640625,272.0616455078125,289.7738342285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001349254976958,1.0447871318319812e-05,0.00133880705107,-0.1205827668309211,0.0,0.0,0.0,-0.0279659423977136,60.0,-16.309616088867188,-0.0,-1.2412203886924544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001269181084353,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0001336507848463,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.871408838080242e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0001336509012617,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0006339818355627,290.5214233398437,294.1499938964844,272.0560302734375,270.847900390625,273.4443664550781,272.05865478515625,289.7685852050781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001352300401777,1.052755760611035e-05,0.0013417728478088,-0.1214965134859085,0.0,0.0,0.0,-0.0281425286084413,60.0,-16.34696388244629,-0.0,-1.246829839374186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001271853689104,292.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0001339322334388,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.892195521388204e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,0.0001339323353022,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0006353168282657,290.5179748535156,294.1499938964844,272.05389404296875,270.85113525390625,273.4276733398437,272.0560913085937,289.7633361816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013551480369642,1.0602066140563691e-05,0.0013445459771901,-0.1223506182432174,0.0,0.0,0.0,-0.0283076409250497,60.0,-16.38165283203125,-0.0,-1.252086150316245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000127661449369,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001344335760222,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.929224324878304e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001344336778856,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.00063769496046,290.5110168457031,294.1499938964844,272.0509948730469,270.8587951660156,273.39471435546875,272.05230712890625,289.75274658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013602207181975,1.0734792340372223e-05,0.0013494859449565,-0.1238714605569839,0.0,0.0,0.0,-0.0286017656326293,60.0,-16.442689895629883,-0.0,-1.2614769673291448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.000127661449369,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001344335760222,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00592041015625,0.0,0.0,9.929224324878304e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001344336778856,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.00063769496046,290.5110168457031,294.1499938964844,272.0509948730469,270.8587951660156,273.39471435546875,272.05230712890625,289.75274658203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013602207181975,1.0734792340372223e-05,0.0013494859449565,-0.1238714605569839,0.0,0.0,0.0,-0.0286017656326293,60.0,-16.442689895629883,-0.0,-1.2614769673291448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001280559517908,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,0.0001348490040982,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.95990849332884e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001348491059616,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0006396656390279,290.5039978027344,294.1499938964844,272.04998779296875,270.8681335449219,273.3623962402344,272.0504150390625,289.7420959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644241262227,1.084477571566822e-05,0.0013535793405026,-0.125131070613861,0.0,0.0,0.0,-0.0288454908877611,60.0,-16.49156379699707,-0.0,-1.2692849793438654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
