time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777600,291.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001280559517908,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,0.0001348490040982,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.95990849332884e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001348491059616,291.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9312438964844,0.0,0.0,0.0006396656390279,290.5039978027344,294.1499938964844,272.04998779296875,270.8681335449219,273.3623962402344,272.0504150390625,289.7420959472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013644241262227,1.084477571566822e-05,0.0013535793405026,-0.125131070613861,0.0,0.0,0.0,-0.0288454908877611,60.0,-16.49156379699707,-0.0,-1.2692849793438654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001283992314711,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001352105027763,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.986608347389848e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001352106046397,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0006413803785108,290.49688720703125,294.1499938964844,272.04998779296875,270.8783569335937,273.3307800292969,272.050048828125,289.7313842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013680815463885,1.0940478205156978e-05,0.0013571410672739,-0.1262266486883163,0.0,0.0,0.0,-0.0290575660765171,60.0,-16.529848098754883,-0.0,-1.2760987999627105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001283992314711,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526123046875,0.0,0.0,0.0001352105027763,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,9.986608347389848e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0001352106046397,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0006413803785108,290.49688720703125,294.1499938964844,272.04998779296875,270.8783569335937,273.3307800292969,272.050048828125,289.7313842773437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013680815463885,1.0940478205156978e-05,0.0013571410672739,-0.1262266486883163,0.0,0.0,0.0,-0.0290575660765171,60.0,-16.529848098754883,-0.0,-1.2760987999627105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001287305058212,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001355593412881,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001001237324089,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001355594431515,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0006430351641029,290.4896850585937,294.1499938964844,272.04998779296875,270.8886413574219,273.2998046875,272.0500183105469,289.7206115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013716109097003,1.1032831025659108e-05,0.0013605781132355,-0.1272834688425064,0.0,0.0,0.0,-0.0292622204869985,60.0,-16.56380271911621,-0.0,-1.2826913575736398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0001287305058212,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001355593412881,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001001237324089,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001355594431515,291.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0006430351641029,290.4896850585937,294.1499938964844,272.04998779296875,270.8886413574219,273.2998046875,272.0500183105469,289.7206115722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013716109097003,1.1032831025659108e-05,0.0013605781132355,-0.1272834688425064,0.0,0.0,0.0,-0.0292622204869985,60.0,-16.56380271911621,-0.0,-1.2826913575736398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001288927014684,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5435791015625,0.0,0.0,0.0001357301371172,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.000100249882962,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001357302389806,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90069580078125,0.0,0.0,0.0006438453565351,290.4860534667969,294.1499938964844,272.04998779296875,270.893798828125,273.2846069335937,272.04998779296875,289.7151794433594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013733389787375,1.1078048373747151e-05,0.0013622608967125,-0.1278007626533508,0.0,0.0,0.0,-0.0293624233454465,60.0,-16.580036163330078,-0.0,-1.285925463889726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001290528452955,292.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54052734375,0.0,0.0,0.0001358987792627,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0001003744400804,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,0.0001358988665742,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89459228515625,0.0,0.0,0.0006446453044191,290.482421875,294.1499938964844,272.04998779296875,270.8989562988281,273.2695617675781,272.04998779296875,289.7097473144531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013750450452789,1.112269364966778e-05,0.0013639223761856,-0.1283114105463028,0.0,0.0,0.0,-0.0294613577425479,60.0,-16.595937728881836,-0.0,-1.2891224798750045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001293663663091,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001362289331154,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0001006182937999,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001362290349788,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0006462114397436,290.4750671386719,294.1499938964844,272.04998779296875,270.9093017578125,273.23992919921875,272.04998779296875,289.6988220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013783854665234,1.1210102456971072e-05,0.0013671753695234,-0.1293109059333801,0.0,0.0,0.0,-0.0296550542116165,60.0,-16.626813888549805,-0.0,-1.2953933037351817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.0001293663663091,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001362289331154,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.939697265625,0.0,0.0,0.0001006182937999,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139404296875,0.0,0.0,0.0001362290349788,291.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.0006462114397436,290.4750671386719,294.1499938964844,272.04998779296875,270.9093017578125,273.23992919921875,272.04998779296875,289.6988220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013783854665234,1.1210102456971072e-05,0.0013671753695234,-0.1293109059333801,0.0,0.0,0.0,-0.0296550542116165,60.0,-16.626813888549805,-0.0,-1.2953933037351817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001296683039981,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001365468924632,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001008531326078,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001365469797747,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0006477196584455,290.4676513671875,294.1499938964844,272.04998779296875,270.91961669921875,273.2109680175781,272.04998779296875,289.6878356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013816022546961,1.129427801060956e-05,0.0013703079894185,-0.130273088812828,0.0,0.0,0.0,-0.0298415888100862,60.0,-16.656259536743164,-0.0,-1.3014467015182168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001296683039981,292.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001365468924632,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,0.0001008531326078,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001365469797747,291.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0006477196584455,290.4676513671875,294.1499938964844,272.04998779296875,270.91961669921875,273.2109680175781,272.04998779296875,289.6878356933594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013816022546961,1.129427801060956e-05,0.0013703079894185,-0.130273088812828,0.0,0.0,0.0,-0.0298415888100862,60.0,-16.656259536743164,-0.0,-1.3014467015182168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001299542054766,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001368479715893,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001010755077004,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001368480589007,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0006491478416137,290.46014404296875,294.1499938964844,272.04998779296875,270.92987060546875,273.1826477050781,272.04998779296875,289.6767883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013846484944224,1.1373987945262344e-05,0.0013732744846493,-0.1311838775873184,0.0,0.0,0.0,-0.0300182253122329,60.0,-16.683839797973633,-0.0,-1.307191723753931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0001299542054766,292.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218200683594,0.0,0.0,0.0001368479715893,290.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001010755077004,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001368480589007,291.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0006491478416137,290.46014404296875,294.1499938964844,272.04998779296875,270.92987060546875,273.1826477050781,272.04998779296875,289.6767883300781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013846484944224,1.1373987945262344e-05,0.0013732744846493,-0.1311838775873184,0.0,0.0,0.0,-0.0300182253122329,60.0,-16.683839797973633,-0.0,-1.307191723753931e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001302184246014,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001371261896565,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001012809952953,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.000137126276968,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0006504676421172,290.4525756835937,294.1499938964844,272.04998779296875,270.9400329589844,273.15496826171875,272.04998779296875,289.6656799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013874633004888,1.1447645192674829e-05,0.0013760157162323,-0.1320252567529678,0.0,0.0,0.0,-0.0301814507693052,60.0,-16.708940505981445,-0.0,-1.3125118414336614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0001302184246014,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51544189453125,0.0,0.0,0.0001371261896565,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0001012809952953,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.000137126276968,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0006504676421172,290.4525756835937,294.1499938964844,272.04998779296875,270.9400329589844,273.15496826171875,272.04998779296875,289.6656799316406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013874633004888,1.1447645192674829e-05,0.0013760157162323,-0.1320252567529678,0.0,0.0,0.0,-0.0301814507693052,60.0,-16.708940505981445,-0.0,-1.3125118414336614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9412536621094,0.0,0.0,0.0001303396275034,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,0.0001372538390569,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001013752771541,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,0.0001372539263684,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0006510731182061,290.4487609863281,294.1499938964844,272.04998779296875,270.9450988769531,273.141357421875,272.04998779296875,289.6600952148437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013887548120692,1.14814374683192e-05,0.001377273350954,-0.1324111670255661,0.0,0.0,0.0,-0.0302563346922397,60.0,-16.72025489807129,-0.0,-1.314956108444676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,0.0001304517645621,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090026855469,0.0,0.0,0.0001373719132971,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001014624867821,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001373720006085,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0006516331923194,290.4449157714844,294.1499938964844,272.04998779296875,270.9501037597656,273.1278991699219,272.04998779296875,289.6545104980469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013899493496865,1.1512697710713836e-05,0.001378436689265,-0.1327681094408035,0.0,0.0,0.0,-0.0303256083279848,60.0,-16.73056983947754,-0.0,-1.317219329166619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001306431659031,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001375734718749,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0001016113528748,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001375735591864,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0006525893113575,290.43719482421875,294.1499938964844,272.04998779296875,270.9600524902344,273.1014709472656,272.04998779296875,289.6432800292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013919887132942,1.1566058674361557e-05,0.0013804226182401,-0.1333772987127304,0.0,0.0,0.0,-0.0304438546299934,60.0,-16.747594833374023,-0.0,-1.3210870974944558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001306431659031,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001375734718749,290.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741455078125,0.0,0.0,0.0001016113528748,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001375735591864,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0006525893113575,290.43719482421875,294.1499938964844,272.04998779296875,270.9600524902344,273.1014709472656,272.04998779296875,289.6432800292969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013919887132942,1.1566058674361557e-05,0.0013804226182401,-0.1333772987127304,0.0,0.0,0.0,-0.0304438546299934,60.0,-16.747594833374023,-0.0,-1.3210870974944558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001307825295953,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.00013772022794,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001017197500914,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001377203152514,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0006532854749821,290.4294128417969,294.1499938964844,272.04998779296875,270.9698181152344,273.0756225585937,272.04998779296875,289.63201904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013934735907241,1.1604909559537193e-05,0.0013818686129525,-0.1338207423686981,0.0,0.0,0.0,-0.0305299498140811,60.0,-16.7585391998291,-0.0,-1.323906673178499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001307825295953,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,0.00013772022794,290.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001017197500914,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0001377203152514,291.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0006532854749821,290.4294128417969,294.1499938964844,272.04998779296875,270.9698181152344,273.0756225585937,272.04998779296875,289.63201904296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013934735907241,1.1604909559537193e-05,0.0013818686129525,-0.1338207423686981,0.0,0.0,0.0,-0.0305299498140811,60.0,-16.7585391998291,-0.0,-1.323906673178499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.000130863598315,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0001378056040266,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001017828035401,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001378056767862,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.000653690425679,290.42156982421875,294.1499938964844,272.04998779296875,270.9793701171875,273.0504150390625,272.04998779296875,289.62066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013943372759968,1.162750595540274e-05,0.0013827097136527,-0.1340786218643188,0.0,0.0,0.0,-0.0305800233036279,60.0,-16.762359619140625,-0.0,-1.3255478847895574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89288330078125,0.0,0.0,0.000130863598315,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0001378056040266,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001017828035401,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001378056767862,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973937988281,0.0,0.0,0.000653690425679,290.42156982421875,294.1499938964844,272.04998779296875,270.9793701171875,273.0504150390625,272.04998779296875,289.62066650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013943372759968,1.162750595540274e-05,0.0013827097136527,-0.1340786218643188,0.0,0.0,0.0,-0.0305800233036279,60.0,-16.762359619140625,-0.0,-1.3255478847895574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.000130886604893,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001378298184135,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001018006951198,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.000137829905725,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0006538053276017,290.4136657714844,294.1499938964844,272.04998779296875,270.9887084960937,273.0258178710937,272.04998779296875,289.6093139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013945822138339,1.1633912436082028e-05,0.0013829483650624,-0.1341517269611358,0.0,0.0,0.0,-0.0305942222476005,60.0,-16.758676528930664,-0.0,-1.3260135744985746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.000130886604893,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,0.0001378298184135,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352355957031,0.0,0.0,0.0001018006951198,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.000137829905725,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0006538053276017,290.4136657714844,294.1499938964844,272.04998779296875,270.9887084960937,273.0258178710937,272.04998779296875,289.6093139648437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013945822138339,1.1633912436082028e-05,0.0013829483650624,-0.1341517269611358,0.0,0.0,0.0,-0.0305942222476005,60.0,-16.758676528930664,-0.0,-1.3260135744985746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001308784994762,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790954589844,0.0,0.0,0.0001378212909912,290.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001017943941405,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001378213783027,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0006537648732773,290.4096984863281,294.1499938964844,272.04998779296875,270.9933166503906,273.01373291015625,272.04998779296875,289.6036071777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013944958336651,1.163165052275872e-05,0.0013828641967847,-0.1341259181499481,0.0,0.0,0.0,-0.0305892080068588,60.0,-16.754070281982422,-0.0,-1.3258491549095197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86553955078125,0.0,0.0,0.000130859480123,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757080078125,0.0,0.0,0.0001378012675559,290.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0001017796021187,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001378013548674,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,0.0006536698783747,290.4057312011719,294.1499938964844,272.04998779296875,270.997802734375,273.0018005371094,272.04998779296875,289.597900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013942931545898,1.162634634965798e-05,0.0013826668728142,-0.1340653896331787,0.0,0.0,0.0,-0.0305774547159671,60.0,-16.747879028320312,-0.0,-1.3254637565296434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.000130797343445,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.000137735842145,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001017312752082,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001377359294565,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0006533595151267,290.397705078125,294.1499938964844,272.04998779296875,271.0066223144531,272.9784240722656,272.04998779296875,289.58642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013936309842392,1.1609015928115696e-05,0.0013820220483466,-0.1338676065206527,0.0,0.0,0.0,-0.0305390506982803,60.0,-16.731664657592773,-0.0,-1.3242048169104237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.000130797343445,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688720703125,0.0,0.0,0.000137735842145,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001017312752082,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878723144531,0.0,0.0,0.0001377359294565,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613525390625,0.0,0.0,0.0006533595151267,290.397705078125,294.1499938964844,272.04998779296875,271.0066223144531,272.9784240722656,272.04998779296875,289.58642578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013936309842392,1.1609015928115696e-05,0.0013820220483466,-0.1338676065206527,0.0,0.0,0.0,-0.0305390506982803,60.0,-16.731664657592773,-0.0,-1.3242048169104237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0001307193597313,292.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001376537111354,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0001016706155496,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001376537984469,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0006529699312523,290.3896484375,294.1499938964844,272.04998779296875,271.0151062011719,272.9555969238281,272.04998779296875,289.5749206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013927997788414,1.1587263543333393e-05,0.0013812124961987,-0.133619338274002,0.0,0.0,0.0,-0.0304908491671085,60.0,-16.71196937561035,-0.0,-1.3226255646259233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,0.0001307193597313,292.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46197509765625,0.0,0.0,0.0001376537111354,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0001016706155496,291.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,0.0001376537984469,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0006529699312523,290.3896484375,294.1499938964844,272.04998779296875,271.0151062011719,272.9555969238281,272.04998779296875,289.5749206542969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013927997788414,1.1587263543333393e-05,0.0013812124961987,-0.133619338274002,0.0,0.0,0.0,-0.0304908491671085,60.0,-16.71196937561035,-0.0,-1.3226255646259233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001306213671341,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001375505380565,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001015944071696,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001375506108161,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0006524805212393,290.3815612792969,294.1499938964844,272.04998779296875,271.0232849121094,272.933349609375,272.04998779296875,289.5633850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013917556498199,1.1559937775018623e-05,0.0013801957247778,-0.1333074122667312,0.0,0.0,0.0,-0.030430294573307,60.0,-16.690229415893555,-0.0,-1.3206431503931526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001306213671341,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,0.0001375505380565,290.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840270996094,0.0,0.0,0.0001015944071696,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0001375506108161,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7375183105469,0.0,0.0,0.0006524805212393,290.3815612792969,294.1499938964844,272.04998779296875,271.0232849121094,272.933349609375,272.04998779296875,289.5633850097656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013917556498199,1.1559937775018623e-05,0.0013801957247778,-0.1333074122667312,0.0,0.0,0.0,-0.030430294573307,60.0,-16.690229415893555,-0.0,-1.3206431503931526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001304870966123,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001374091370962,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.000101489968074,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001374092098558,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0006518097943626,290.3734130859375,294.1499938964844,272.04998779296875,271.03106689453125,272.9116516113281,272.04998779296875,289.55181884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013903249055147,1.1522492968651932e-05,0.0013788023497909,-0.1328799426555633,0.0,0.0,0.0,-0.030347317457199,60.0,-16.664602279663086,-0.0,-1.317928877142549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0001304870966123,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44805908203125,0.0,0.0,0.0001374091370962,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,0.000101489968074,291.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508239746094,0.0,0.0,0.0001374092098558,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,0.0006518097943626,290.3734130859375,294.1499938964844,272.04998779296875,271.03106689453125,272.9116516113281,272.04998779296875,289.55181884765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013903249055147,1.1522492968651932e-05,0.0013788023497909,-0.1328799426555633,0.0,0.0,0.0,-0.030347317457199,60.0,-16.664602279663086,-0.0,-1.317928877142549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80499267578125,0.0,0.0,0.0001304072939092,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0001373250997858,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,0.0001014278968796,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74468994140625,0.0,0.0,0.0001373251725453,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.000651411130093,290.36932373046875,294.1499938964844,272.04998779296875,271.0348205566406,272.9010009765625,272.04998779296875,289.5460205078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013894744915887,1.1500239452288952e-05,0.0013779742876067,-0.1326258480548858,0.0,0.0,0.0,-0.0302980057895183,60.0,-16.65013313293457,-0.0,-1.3163170820007508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,0.0001303196768276,292.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410095214844,0.0,0.0,0.0001372328406432,290.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,0.0001013597575365,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0001372329134028,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0006509735248982,290.365234375,294.1499938964844,272.04998779296875,271.0384521484375,272.8905334472656,272.04998779296875,289.54022216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001388540957123,1.1475808605609927e-05,0.0013770652003586,-0.1323468834161758,0.0,0.0,0.0,-0.0302438680082559,60.0,-16.634611129760742,-0.0,-1.3145488253485382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001301233714912,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001370261161355,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.000101207071566,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001370261888951,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0006499929004348,290.35699462890625,294.1499938964844,272.04998779296875,271.04541015625,272.86993408203125,272.04998779296875,289.5285949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013864490902051,1.1421067938499618e-05,0.0013750280486419,-0.1317217051982879,0.0,0.0,0.0,-0.0301225632429122,60.0,-16.600656509399414,-0.0,-1.3105909602018073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,0.0001301233714912,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001370261161355,290.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.000101207071566,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0001370261888951,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.0006499929004348,290.35699462890625,294.1499938964844,272.04998779296875,271.04541015625,272.86993408203125,272.04998779296875,289.5285949707031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013864490902051,1.1421067938499618e-05,0.0013750280486419,-0.1317217051982879,0.0,0.0,0.0,-0.0301225632429122,60.0,-16.600656509399414,-0.0,-1.3105909602018073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
