time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779940,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000129903506604,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001367945951642,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001010360720101,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001367946679238,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0006488946964964,290.3487548828125,294.1499938964844,272.04998779296875,271.05194091796875,272.8498840332031,272.04998779296875,289.5169372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001384106464684,1.1359763448126614e-05,0.0013727466575801,-0.1310213655233383,0.0,0.0,0.0,-0.0299867112189531,60.0,-16.56331443786621,-0.0,-1.3061655579349465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77197265625,0.0,0.0,0.000129903506604,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42681884765625,0.0,0.0,0.0001367945951642,290.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0001010360720101,291.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0001367946679238,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903381347656,0.0,0.0,0.0006488946964964,290.3487548828125,294.1499938964844,272.04998779296875,271.05194091796875,272.8498840332031,272.04998779296875,289.5169372558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001384106464684,1.1359763448126614e-05,0.0013727466575801,-0.1310213655233383,0.0,0.0,0.0,-0.0299867112189531,60.0,-16.56331443786621,-0.0,-1.3061655579349465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001296666014241,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001365451171295,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001008518011076,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001365451753372,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0006477112183347,290.3404541015625,294.1499938964844,272.04998779296875,271.0579528808594,272.83038330078125,272.04998779296875,289.5052795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013815819984301,1.1293701390968636e-05,0.0013702881988137,-0.1302664875984192,0.0,0.0,0.0,-0.0298403184860944,60.0,-16.523359298706055,-0.0,-1.301405063713901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001296666014241,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001365451171295,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001008518011076,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0001365451753372,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0006477112183347,290.3404541015625,294.1499938964844,272.04998779296875,271.0579528808594,272.83038330078125,272.04998779296875,289.5052795410156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013815819984301,1.1293701390968636e-05,0.0013702881988137,-0.1302664875984192,0.0,0.0,0.0,-0.0298403184860944,60.0,-16.523359298706055,-0.0,-1.301405063713901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0001294198882533,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001362853217869,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001006599122774,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001362853799946,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0006464788457378,290.3321228027344,294.1499938964844,272.04998779296875,271.0634765625,272.8113708496094,272.04998779296875,289.4935913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013789531076326,1.1224910849705338e-05,0.0013677282258868,-0.1294801980257034,0.0,0.0,0.0,-0.0296878777444362,60.0,-16.481653213500977,-0.0,-1.2964572704277089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0001294198882533,291.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001362853217869,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001006599122774,291.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001362853799946,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0006464788457378,290.3321228027344,294.1499938964844,272.04998779296875,271.0634765625,272.8113708496094,272.04998779296875,289.4935913085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013789531076326,1.1224910849705338e-05,0.0013677282258868,-0.1294801980257034,0.0,0.0,0.0,-0.0296878777444362,60.0,-16.481653213500977,-0.0,-1.2964572704277089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393798828125,0.0,0.0,0.0001292949891649,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001361538015771,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027587890625,0.0,0.0,0.0001005627782433,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.0001361538743367,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66119384765625,0.0,0.0,0.0006458550342358,290.32794189453125,294.1499938964844,272.04998779296875,271.0660400390625,272.80206298828125,272.04998779296875,289.4877319335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013776223640888,1.1190087207069157e-05,0.0013664321741089,-0.1290820688009262,0.0,0.0,0.0,-0.0296107102185487,60.0,-16.46043586730957,-0.0,-1.2939560178892864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001291694352403,291.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0001360215828754,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001004651203402,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.0001360216556349,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,0.0006452278466895,290.3237609863281,294.1499938964844,272.04998779296875,271.0684509277344,272.7928771972656,272.04998779296875,289.4818725585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013762844027951,1.115507802751381e-05,0.0013651293702423,-0.1286817640066146,0.0,0.0,0.0,-0.0295331291854381,60.0,-16.4390926361084,-0.0,-1.29144396510128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001289195788558,291.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001357584696961,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001002707867883,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001357585424557,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0006439797580242,290.3153686523437,294.1499938964844,272.04998779296875,271.0728454589844,272.7748718261719,272.04998779296875,289.4701538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013736219843849,1.10854098238633e-05,0.0013625365681946,-0.1278849691152572,0.0,0.0,0.0,-0.0293787438422441,60.0,-16.396305084228516,-0.0,-1.286452260274018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200622558594,0.0,0.0,0.0001289195788558,291.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001357584696961,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0001002707867883,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661682128906,0.0,0.0,0.0001357585424557,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,0.0006439797580242,290.3153686523437,294.1499938964844,272.04998779296875,271.0728454589844,272.7748718261719,272.04998779296875,289.4701538085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013736219843849,1.10854098238633e-05,0.0013625365681946,-0.1278849691152572,0.0,0.0,0.0,-0.0293787438422441,60.0,-16.396305084228516,-0.0,-1.286452260274018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001286805345444,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001355067506665,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0001000848642433,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0001355068088741,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0006427856860682,290.30694580078125,294.1499938964844,272.04998779296875,271.07666015625,272.75732421875,272.04998779296875,289.4584350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013710748171433,1.1018758414138574e-05,0.0013600561069324,-0.1271224617958068,0.0,0.0,0.0,-0.0292310435324907,60.0,-16.354215621948242,-0.0,-1.281685655385445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7072448730469,0.0,0.0,0.0001286805345444,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001355067506665,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,0.0001000848642433,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.654296875,0.0,0.0,0.0001355068088741,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6323547363281,0.0,0.0,0.0006427856860682,290.30694580078125,294.1499938964844,272.04998779296875,271.07666015625,272.75732421875,272.04998779296875,289.4584350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013710748171433,1.1018758414138574e-05,0.0013600561069324,-0.1271224617958068,0.0,0.0,0.0,-0.0292310435324907,60.0,-16.354215621948242,-0.0,-1.281685655385445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001284660684177,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001352809049421,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,9.991805563913658e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001352809631498,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0006417143158614,290.2984924316406,294.1499938964844,272.04998779296875,271.079833984375,272.7402648925781,272.04998779296875,289.4466857910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013687893515452,1.09589564090129e-05,0.0013578303623944,-0.1264381259679794,0.0,0.0,0.0,-0.0290985237807035,60.0,-16.314359664916992,-0.0,-1.2774165725204514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001284660684177,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,0.0001352809049421,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,9.991805563913658e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,0.0001352809631498,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62091064453125,0.0,0.0,0.0006417143158614,290.2984924316406,294.1499938964844,272.04998779296875,271.079833984375,272.7402648925781,272.04998779296875,289.4466857910156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013687893515452,1.09589564090129e-05,0.0013578303623944,-0.1264381259679794,0.0,0.0,0.0,-0.0290985237807035,60.0,-16.314359664916992,-0.0,-1.2774165725204514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.000128289728309,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001350952225038,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,9.978091111406684e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001350952807115,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0006408335757441,290.2900085449219,294.1499938964844,272.04998779296875,271.0823669433594,272.7236328125,272.04998779296875,289.4349365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013669102918356,1.0909790944424458e-05,0.0013560005463659,-0.1258753836154937,0.0,0.0,0.0,-0.0289895702153444,60.0,-16.2784423828125,-0.0,-1.273911891530588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.000128289728309,291.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001350952225038,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64794921875,0.0,0.0,9.978091111406684e-05,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0001350952807115,291.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0006408335757441,290.2900085449219,294.1499938964844,272.04998779296875,271.0823669433594,272.7236328125,272.04998779296875,289.4349365234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013669102918356,1.0909790944424458e-05,0.0013560005463659,-0.1258753836154937,0.0,0.0,0.0,-0.0289895702153444,60.0,-16.2784423828125,-0.0,-1.273911891530588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001282201701542,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721008300781,0.0,0.0,0.0001350219681626,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419372558594,0.0,0.0,9.972680709324776e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0001350220263702,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0006404860760085,290.2857666015625,294.1499938964844,272.04998779296875,271.0833435058594,272.7154846191406,272.04998779296875,289.4290771484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013661689590662,1.0890395060414448e-05,0.00135527853854,-0.1256533563137054,0.0,0.0,0.0,-0.0289465896785259,60.0,-16.262605667114258,-0.0,-1.2725307385608178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6692199707031,0.0,0.0,0.0001281625736737,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683776855469,0.0,0.0,0.0001349613157799,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.968200902221724e-05,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001349613885395,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,0.0006401984137482,290.281494140625,294.1499938964844,272.04998779296875,271.0841979980469,272.7074279785156,272.04998779296875,289.4231872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013655551010742,1.087433429347584e-05,0.0013546808622777,-0.1254694908857345,0.0,0.0,0.0,-0.0289110001176595,60.0,-16.2481746673584,-0.0,-1.271387617407527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001280892756767,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001348841178696,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,9.96249946183525e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001348841760773,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0006398322293534,290.27294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6916198730469,272.04998779296875,289.41143798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013647737214341,1.085389158106409e-05,0.0013539198553189,-0.1252354383468628,0.0,0.0,0.0,-0.0288656949996948,60.0,-16.22395896911621,-0.0,-1.269933278535973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.0001280892756767,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001348841178696,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239013671875,0.0,0.0,9.96249946183525e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001348841760773,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0006398322293534,290.27294921875,294.1499938964844,272.04998779296875,271.0853271484375,272.6916198730469,272.04998779296875,289.41143798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013647737214341,1.085389158106409e-05,0.0013539198553189,-0.1252354383468628,0.0,0.0,0.0,-0.0288656949996948,60.0,-16.22395896911621,-0.0,-1.269933278535973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0001280670112464,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0001348606892861,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,9.960768511518836e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001348607474938,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0006397210527211,290.26434326171875,294.1499938964844,272.04998779296875,271.085693359375,272.6762390136719,272.04998779296875,289.3996887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013645362341776,1.0847682460735086e-05,0.0013536886544898,-0.1251643449068069,0.0,0.0,0.0,-0.0288519356399774,60.0,-16.206890106201172,-0.0,-1.2694916051714245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,0.0001280670112464,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533630371094,0.0,0.0,0.0001348606892861,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,9.960768511518836e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.0001348607474938,291.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57537841796875,0.0,0.0,0.0006397210527211,290.26434326171875,294.1499938964844,272.04998779296875,271.085693359375,272.6762390136719,272.04998779296875,289.3996887207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013645362341776,1.0847682460735086e-05,0.0013536886544898,-0.1251643449068069,0.0,0.0,0.0,-0.0288519356399774,60.0,-16.206890106201172,-0.0,-1.2694916051714245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.000128017636598,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000134808695293,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,9.956927533494309e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001348087535006,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0006394743686541,290.2557067871094,294.1499938964844,272.04998779296875,271.085693359375,272.6612243652344,272.04998779296875,289.387939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013640102697536,1.0833911801455542e-05,0.0013531764270737,-0.1250066608190536,0.0,0.0,0.0,-0.0288214217871427,60.0,-16.191272735595703,-0.0,-1.2685126193900942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63165283203125,0.0,0.0,0.000128017636598,291.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.000134808695293,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999755859375,0.0,0.0,9.956927533494309e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001348087535006,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5640563964844,0.0,0.0,0.0006394743686541,290.2557067871094,294.1499938964844,272.04998779296875,271.085693359375,272.6612243652344,272.04998779296875,289.387939453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013640102697536,1.0833911801455542e-05,0.0013531764270737,-0.1250066608190536,0.0,0.0,0.0,-0.0288214217871427,60.0,-16.191272735595703,-0.0,-1.2685126193900942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.0001278812269447,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001346650387858,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.946317732101306e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001346650969935,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0006387929897755,290.2470092773437,294.1499938964844,272.04998779296875,271.085693359375,272.6465759277344,272.04998779296875,289.376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013625569408759,1.0795874914037997e-05,0.001351761049591,-0.1245710849761962,0.0,0.0,0.0,-0.0287371333688497,60.0,-16.168048858642578,-0.0,-1.2658104253659985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,0.0001278812269447,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,0.0001346650387858,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,9.946317732101306e-05,291.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722045898437,0.0,0.0,0.0001346650969935,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.552734375,0.0,0.0,0.0006387929897755,290.2470092773437,294.1499938964844,272.04998779296875,271.085693359375,272.6465759277344,272.04998779296875,289.376220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013625569408759,1.0795874914037997e-05,0.001351761049591,-0.1245710849761962,0.0,0.0,0.0,-0.0287371333688497,60.0,-16.168048858642578,-0.0,-1.2658104253659985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0001277788396691,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001345572236459,290.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821228027344,0.0,0.0,9.938354196492584e-05,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,0.0001345572818536,291.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.000638281519059,290.24267578125,294.1499938964844,272.04998779296875,271.085693359375,272.6393737792969,272.04998779296875,289.3703308105469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013614660128951,1.0767325875349345e-05,0.001350698643364,-0.1242441162467002,0.0,0.0,0.0,-0.0286738704890012,60.0,-16.152687072753906,-0.0,-1.263784099592158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.0001276557304663,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001344275951851,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762023925781,0.0,0.0,9.92877976386808e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56060791015625,0.0,0.0,0.0001344276533927,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0006376666133292,290.2383117675781,294.1499938964844,272.04998779296875,271.085693359375,272.6322937011719,272.04998779296875,289.3644714355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013601544778794,1.0733004273788538e-05,0.0013494214508682,-0.1238509640097618,0.0,0.0,0.0,-0.0285978130996227,60.0,-16.134693145751953,-0.0,-1.261350064396538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001273486996069,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001341042661806,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.904899343382569e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0001341043243883,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0006361328996717,290.2295837402344,294.1499938964844,272.04998779296875,271.085693359375,272.6183776855469,272.04998779296875,289.3527526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013568830909207,1.064739717548946e-05,0.0013462357455864,-0.1228701397776603,0.0,0.0,0.0,-0.028408108279109,60.0,-16.090831756591797,-0.0,-1.255289419077599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001273486996069,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32281494140625,0.0,0.0,0.0001341042661806,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,9.904899343382569e-05,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0001341043243883,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,0.0006361328996717,290.2295837402344,294.1499938964844,272.04998779296875,271.085693359375,272.6183776855469,272.04998779296875,289.3527526855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013568830909207,1.064739717548946e-05,0.0013462357455864,-0.1228701397776603,0.0,0.0,0.0,-0.028408108279109,60.0,-16.090831756591797,-0.0,-1.255289419077599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001269658241653,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001337010908173,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,9.875120304059236e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000133701149025,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0006342204287648,290.2208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.6048278808594,272.04998779296875,289.3410339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013528038980439,1.0540650691837072e-05,0.0013422631891444,-0.1216466203331947,0.0,0.0,0.0,-0.0281715597957372,60.0,-16.03746223449707,-0.0,-1.2477526922793913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58221435546875,0.0,0.0,0.0001269658241653,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0001337010908173,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,9.875120304059236e-05,291.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375366210937,0.0,0.0,0.000133701149025,291.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.0006342204287648,290.2208251953125,294.1499938964844,272.04998779296875,271.085693359375,272.6048278808594,272.04998779296875,289.3410339355469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013528038980439,1.0540650691837072e-05,0.0013422631891444,-0.1216466203331947,0.0,0.0,0.0,-0.0281715597957372,60.0,-16.03746223449707,-0.0,-1.2477526922793913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001265096652787,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001332207320956,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,9.839641279540956e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0001332207903033,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0006319418316707,290.21209716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5916442871094,272.04998779296875,289.3293151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013479435583576,1.0413471500214657e-05,0.0013375300914049,-0.120188221335411,0.0,0.0,0.0,-0.0278897285461425,60.0,-15.973857879638672,-0.0,-1.238802695979757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700378417969,0.0,0.0,0.0001265096652787,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,0.0001332207320956,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,9.839641279540956e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260925292969,0.0,0.0,0.0001332207903033,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0006319418316707,290.21209716796875,294.1499938964844,272.04998779296875,271.085693359375,272.5916442871094,272.04998779296875,289.3293151855469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013479435583576,1.0413471500214657e-05,0.0013375300914049,-0.120188221335411,0.0,0.0,0.0,-0.0278897285461425,60.0,-15.973857879638672,-0.0,-1.238802695979757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001259890705114,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001326725177932,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.799150575418024e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0001326725760009,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0006293413462117,290.20330810546875,294.1499938964844,272.04998779296875,271.085693359375,272.578857421875,272.04998779296875,289.317626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013423968339338,1.026832887873752e-05,0.0013321285368874,-0.118522934615612,0.0,0.0,0.0,-0.0275680925697088,60.0,-15.902128219604492,-0.0,-1.2286280082207668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55792236328125,0.0,0.0,0.0001259890705114,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29962158203125,0.0,0.0,0.0001326725177932,290.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,9.799150575418024e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,0.0001326725760009,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.0006293413462117,290.20330810546875,294.1499938964844,272.04998779296875,271.085693359375,272.578857421875,272.04998779296875,289.317626953125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013423968339338,1.026832887873752e-05,0.0013321285368874,-0.118522934615612,0.0,0.0,0.0,-0.0275680925697088,60.0,-15.902128219604492,-0.0,-1.2286280082207668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518798828125,0.0,0.0,0.000125708291307,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957458496094,0.0,0.0,0.0001323768519796,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,9.777312516234816e-05,291.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001323768956353,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0006279387744143,290.1989440917969,294.1499938964844,272.04998779296875,271.085693359375,272.57257080078125,272.04998779296875,289.311767578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013394051929935,1.0190047760261224e-05,0.0013292151270434,-0.1176243871450424,0.0,0.0,0.0,-0.0273946225643157,60.0,-15.863526344299316,-0.0,-1.223157681806697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.000125410806504,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.0001320635783486,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,9.75417424342595e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033874511719,0.0,0.0,0.0001320636220043,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858093261719,0.0,0.0,0.0006264527328312,290.1945495605469,294.1499938964844,272.04998779296875,271.085693359375,272.5663757324219,272.04998779296875,289.3059387207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013362355530261,1.0107108209922444e-05,0.0013261283747851,-0.1166720539331436,0.0,0.0,0.0,-0.0272108260542154,60.0,-15.822845458984377,-0.0,-1.217375142914534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001247760810656,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001313951797783,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,9.704806143417954e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.000131395223434,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0006232821615412,290.185791015625,294.1499938964844,272.04998779296875,271.085693359375,272.5542297363281,272.04998779296875,289.29425048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013294726377353,9.930149644787887e-06,0.0013195424107834,-0.1146391704678535,0.0,0.0,0.0,-0.0268186852335929,60.0,-15.736531257629396,-0.0,-1.205083322020073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
