time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782280,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5339050292969,0.0,0.0,0.0001247760810656,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001313951797783,290.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,9.704806143417954e-05,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921264648437,0.0,0.0,0.000131395223434,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,0.0006232821615412,290.185791015625,294.1499938964844,272.04998779296875,271.085693359375,272.5542297363281,272.04998779296875,289.29425048828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013294726377353,9.930149644787887e-06,0.0013195424107834,-0.1146391704678535,0.0,0.0,0.0,-0.0268186852335929,60.0,-15.736531257629396,-0.0,-1.205083322020073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001240926067112,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001306754420511,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.651647269492968e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0001306755002588,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000619868049398,290.17706298828125,294.1499938964844,272.04998779296875,271.085693359375,272.5424499511719,272.04998779296875,289.2825927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013221902772784,9.73960504779825e-06,0.0013124507386237,-0.1124486699700355,0.0,0.0,0.0,-0.0263964347541332,60.0,-15.643478393554688,-0.0,-1.1919173914520803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001240926067112,291.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001306754420511,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.651647269492968e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.0001306755002588,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,0.000619868049398,290.17706298828125,294.1499938964844,272.04998779296875,271.085693359375,272.5424499511719,272.04998779296875,289.2825927734375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013221902772784,9.73960504779825e-06,0.0013124507386237,-0.1124486699700355,0.0,0.0,0.0,-0.0263964347541332,60.0,-15.643478393554688,-0.0,-1.1919173914520803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,0.0001233709190273,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001299154828302,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,9.59551616688259e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.000129915526486,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0006162630743347,290.1683044433594,294.1499938964844,272.04998779296875,271.085693359375,272.5310363769531,272.04998779296875,289.2709655761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013145009288564,9.53841026785085e-06,0.0013049624394625,-0.1101340427994728,0.0,0.0,0.0,-0.0259505845606327,60.0,-15.544662475585938,-0.0,-1.1780938535821408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5102844238281,0.0,0.0,0.0001233709190273,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685852050781,0.0,0.0,0.0001299154828302,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835205078125,0.0,0.0,9.59551616688259e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4698486328125,0.0,0.0,0.000129915526486,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0006162630743347,290.1683044433594,294.1499938964844,272.04998779296875,271.085693359375,272.5310363769531,272.04998779296875,289.2709655761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013145009288564,9.53841026785085e-06,0.0013049624394625,-0.1101340427994728,0.0,0.0,0.0,-0.0259505845606327,60.0,-15.544662475585938,-0.0,-1.1780938535821408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0001226341701112,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001291396474698,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.538212907500564e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001291396911256,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0006125828949734,290.1596069335937,294.1499938964844,272.04998779296875,271.085693359375,272.5199279785156,272.04998779296875,289.2593688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013066508108749,9.333017260360066e-06,0.0012973177945241,-0.1077693477272987,0.0,0.0,0.0,-0.0254954285919666,60.0,-15.44310188293457,-0.0,-1.1640648978072933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49859619140625,0.0,0.0,0.0001226341701112,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001291396474698,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,9.538212907500564e-05,291.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001291396911256,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423522949219,0.0,0.0,0.0006125828949734,290.1596069335937,294.1499938964844,272.04998779296875,271.085693359375,272.5199279785156,272.04998779296875,289.2593688964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013066508108749,9.333017260360066e-06,0.0012973177945241,-0.1077693477272987,0.0,0.0,0.0,-0.0254954285919666,60.0,-15.44310188293457,-0.0,-1.1640648978072933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001222588180098,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569274902344,0.0,0.0,0.0001287443883484,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4666748046875,0.0,0.0,9.509019582765176e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001287444320041,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.0006107079098001,290.1552429199219,294.1499938964844,272.04998779296875,271.085693359375,272.5144958496094,272.04998779296875,289.2535705566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0013026515953242,9.228378075931689e-06,0.0012934232363477,-0.1065639704465866,0.0,0.0,0.0,-0.0252635478973388,60.0,-15.391376495361328,-0.0,-1.156949949177033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.48699951171875,0.0,0.0,0.0001218783436343,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530517578125,0.0,0.0,0.0001283437304664,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610900878906,0.0,0.0,9.47942680795677e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478759765625,0.0,0.0,0.0001283437741221,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316711425781,0.0,0.0,0.0006088073714636,290.15087890625,294.1499938964844,272.04998779296875,271.085693359375,272.5091552734375,272.04998779296875,289.2477722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012985976645722,9.122311894316226e-06,0.0012894753599539,-0.1053416803479194,0.0,0.0,0.0,-0.0250285007059574,60.0,-15.339176177978516,-0.0,-1.1497601803966973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001210977134178,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001275216782232,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,9.418711124453694e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.000127521721879,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0006049079820513,290.1422119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4986572265625,272.04998779296875,289.2362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012902801390737,8.904691640054807e-06,0.0012813754146918,-0.102832444012165,0.0,0.0,0.0,-0.0245462507009506,60.0,-15.23276138305664,-0.0,-1.1350786621733283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,0.0001210977134178,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453308105469,0.0,0.0,0.0001275216782232,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,9.418711124453694e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,0.000127521721879,291.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0006049079820513,290.1422119140625,294.1499938964844,272.04998779296875,271.085693359375,272.4986572265625,272.04998779296875,289.2362060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012902801390737,8.904691640054807e-06,0.0012813754146918,-0.102832444012165,0.0,0.0,0.0,-0.0245462507009506,60.0,-15.23276138305664,-0.0,-1.1350786621733283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001202841522172,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.000126664963318,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.355434303870425e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001266650069737,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0006008440977893,290.133544921875,294.1499938964844,272.04998779296875,271.085693359375,272.488525390625,272.04998779296875,289.22467041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012816118542104,8.677897312736604e-06,0.0012729339068755,-0.1002154201269149,0.0,0.0,0.0,-0.0240436680614948,60.0,-15.122635841369627,-0.0,-1.1198784477528537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0001202841522172,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23760986328125,0.0,0.0,0.000126664963318,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,9.355434303870425e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4262390136719,0.0,0.0,0.0001266650069737,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0006008440977893,290.133544921875,294.1499938964844,272.04998779296875,271.085693359375,272.488525390625,272.04998779296875,289.22467041015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012816118542104,8.677897312736604e-06,0.0012729339068755,-0.1002154201269149,0.0,0.0,0.0,-0.0240436680614948,60.0,-15.122635841369627,-0.0,-1.1198784477528537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001194392971228,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001257753028767,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.289723675465213e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001257753465324,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0005966238677501,290.1249084472656,294.1499938964844,272.04998779296875,271.085693359375,272.4786682128906,272.04998779296875,289.21319580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012726100394502,8.442382750217803e-06,0.0012641677167266,-0.0974956527352333,0.0,0.0,0.0,-0.0235217604786157,60.0,-15.00906467437744,-0.0,-1.104201956536599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001194392971228,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298889160156,0.0,0.0,0.0001257753028767,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.289723675465213e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41552734375,0.0,0.0,0.0001257753465324,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001159667969,0.0,0.0,0.0005966238677501,290.1249084472656,294.1499938964844,272.04998779296875,271.085693359375,272.4786682128906,272.04998779296875,289.21319580078125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012726100394502,8.442382750217803e-06,0.0012641677167266,-0.0974956527352333,0.0,0.0,0.0,-0.0235217604786157,60.0,-15.00906467437744,-0.0,-1.104201956536599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001185638902825,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001248534535989,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,9.221635991707444e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001248534972546,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,0.000592251017224,290.1163024902344,294.1499938964844,272.04998779296875,271.085693359375,272.4690856933594,272.04998779296875,289.20172119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012632827274501,8.198352588806301e-06,0.0012550844112411,-0.0946753397583961,0.0,0.0,0.0,-0.0229809824377298,60.0,-14.891777992248535,-0.0,-1.0880749812258729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.441650390625,0.0,0.0,0.0001185638902825,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2221984863281,0.0,0.0,0.0001248534535989,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173278808594,0.0,0.0,9.221635991707444e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4049377441406,0.0,0.0,0.0001248534972546,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3897399902344,0.0,0.0,0.000592251017224,290.1163024902344,294.1499938964844,272.04998779296875,271.085693359375,272.4690856933594,272.04998779296875,289.20172119140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012632827274501,8.198352588806301e-06,0.0012550844112411,-0.0946753397583961,0.0,0.0,0.0,-0.0229809824377298,60.0,-14.891777992248535,-0.0,-1.0880749812258729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4360656738281,0.0,0.0,0.0001181136540253,291.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.0001243793230969,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,9.18661753530614e-05,291.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.399658203125,0.0,0.0,0.0001243793667526,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38458251953125,0.0,0.0,0.0005900019896216,290.11199951171875,294.1499938964844,272.04998779296875,271.085693359375,272.46441650390625,272.04998779296875,289.1960144042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012584856012836,8.072846867435146e-06,0.0012504127807915,-0.0932239741086959,0.0,0.0,0.0,-0.0227028559893369,60.0,-14.831555366516112,-0.0,-1.0798268590406225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305419921875,0.0,0.0,0.0001176518489955,291.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001238930271938,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4066162109375,0.0,0.0,9.150699770543724e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944091796875,0.0,0.0,0.0001238930708495,291.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,0.0005876952200196,290.10772705078125,294.1499938964844,272.04998779296875,271.085693359375,272.4598083496094,272.04998779296875,289.1903076171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012535653077065,7.944116987346206e-06,0.0012456211261451,-0.0917347371578216,0.0,0.0,0.0,-0.0224175881594419,60.0,-14.770320892333984,-0.0,-1.0713994669231397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001166819856734,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001228717155754,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,9.075266279978678e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,0.0001228717592312,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.0005828505381941,290.09918212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4507751464844,272.04998779296875,289.1789245605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012432317016646,7.6737678682548e-06,0.0012355579528957,-0.0886052176356315,0.0,0.0,0.0,-0.021818483248353,60.0,-14.643253326416016,-0.0,-1.0538080630340121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001166819856734,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20684814453125,0.0,0.0,0.0001228717155754,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39599609375,0.0,0.0,9.075266279978678e-05,291.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38397216796875,0.0,0.0,0.0001228717592312,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.0005828505381941,290.09918212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4507751464844,272.04998779296875,289.1789245605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012432317016646,7.6737678682548e-06,0.0012355579528957,-0.0886052176356315,0.0,0.0,0.0,-0.021818483248353,60.0,-14.643253326416016,-0.0,-1.0538080630340121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.000115645569167,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001217803292092,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,8.99465594557114e-05,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.000121780365589,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0005776734324172,290.0906982421875,294.1499938964844,272.04998779296875,271.085693359375,272.4420471191406,272.04998779296875,289.1676025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001232188893482,7.384871423710138e-06,0.0012248040875419,-0.0852581933140754,0.0,0.0,0.0,-0.0211782772094011,60.0,-14.50864028930664,-0.0,-1.0351704560207509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,0.000115645569167,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1992492675781,0.0,0.0,0.0001217803292092,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854675292969,0.0,0.0,8.99465594557114e-05,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736267089844,0.0,0.0,0.000121780365589,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,0.0005776734324172,290.0906982421875,294.1499938964844,272.04998779296875,271.085693359375,272.4420471191406,272.04998779296875,289.1676025390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001232188893482,7.384871423710138e-06,0.0012248040875419,-0.0852581933140754,0.0,0.0,0.0,-0.0211782772094011,60.0,-14.50864028930664,-0.0,-1.0351704560207509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001145582573371,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001206353335874,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,8.910086762625724e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001206353699672,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0005722420755773,290.0822448730469,294.1499938964844,272.04998779296875,271.085693359375,272.4335632324219,272.04998779296875,289.15631103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206038227304,7.08179277353338e-06,0.0012135220458731,-0.0817438662052154,0.0,0.0,0.0,-0.0205066408962011,60.0,-14.36693000793457,-0.0,-1.015796300407601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001145582573371,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,0.0001206353335874,290.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,8.910086762625724e-05,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001206353699672,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34912109375,0.0,0.0,0.0005722420755773,290.0822448730469,294.1499938964844,272.04998779296875,271.085693359375,272.4335632324219,272.04998779296875,289.15631103515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012206038227304,7.08179277353338e-06,0.0012135220458731,-0.0817438662052154,0.0,0.0,0.0,-0.0205066408962011,60.0,-14.36693000793457,-0.0,-1.015796300407601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001134469348471,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0001194650540128,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,8.823650568956509e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001194650903926,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.000566690810956,290.0738525390625,294.1499938964844,272.04998779296875,271.085693359375,272.42535400390625,272.04998779296875,289.1450500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012087628711014,6.772026608814485e-06,0.0012019908754155,-0.0781489387154579,0.0,0.0,0.0,-0.0198201835155487,60.0,-14.220722198486328,-0.0,-9.961834024352356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,0.0001134469348471,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,0.0001194650540128,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36474609375,0.0,0.0,8.823650568956509e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.353271484375,0.0,0.0,0.0001194650903926,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,0.000566690810956,290.0738525390625,294.1499938964844,272.04998779296875,271.085693359375,272.42535400390625,272.04998779296875,289.1450500488281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0012087628711014,6.772026608814485e-06,0.0012019908754155,-0.0781489387154579,0.0,0.0,0.0,-0.0198201835155487,60.0,-14.220722198486328,-0.0,-9.961834024352356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,0.0001128937437897,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001188825190183,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3596496582031,0.0,0.0,8.780624921200797e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,0.0001188825553981,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33428955078125,0.0,0.0,0.0005639274604618,290.0696716308594,294.1499938964844,272.04998779296875,271.085693359375,272.4213562011719,272.04998779296875,289.13946533203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001202868646942,6.617834969802061e-06,0.0011962507851421,-0.0763583853840828,0.0,0.0,0.0,-0.0194784868508577,60.0,-14.147056579589844,-0.0,-9.864918837365624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001123489928431,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,0.0001183088752441,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35455322265625,0.0,0.0,8.738255564821884e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0001183089116238,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0005612063687294,290.0655212402344,294.1499938964844,272.04998779296875,271.085693359375,272.4174194335937,272.04998779296875,289.1338806152344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011970642954111,6.465998012572527e-06,0.0011905983556061,-0.0745944753289222,0.0,0.0,0.0,-0.0191420074552297,60.0,-14.0738525390625,-0.0,-9.769946274218456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001113122561946,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001172171396319,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,8.657620492158458e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0001172171760117,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.000556027633138,290.0572204589844,294.1499938964844,272.04998779296875,271.085693359375,272.40966796875,272.04998779296875,289.12274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011860178783535,6.17703244643053e-06,0.0011798408813774,-0.0712356641888618,0.0,0.0,0.0,-0.0185016430914402,60.0,-13.931445121765137,-0.0,-9.590466731879133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.0001113122561946,291.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,0.0001172171396319,290.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3444519042969,0.0,0.0,8.657620492158458e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33331298828125,0.0,0.0,0.0001172171760117,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,0.000556027633138,290.0572204589844,294.1499938964844,272.04998779296875,271.085693359375,272.40966796875,272.04998779296875,289.12274169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011860178783535,6.17703244643053e-06,0.0011798408813774,-0.0712356641888618,0.0,0.0,0.0,-0.0185016430914402,60.0,-13.931445121765137,-0.0,-9.590466731879133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001103637405321,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001162183107226,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,8.583846647525206e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001162183398264,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0005512895877473,290.0489807128906,294.1499938964844,272.04998779296875,271.085693359375,272.4021911621094,272.04998779296875,289.1116638183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011759112821891,5.912660071771825e-06,0.0011699986644089,-0.0681606382131576,0.0,0.0,0.0,-0.0179157778620719,60.0,-13.798999786376951,-0.0,-9.427717628796017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001103637405321,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0001162183107226,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.33447265625,0.0,0.0,8.583846647525206e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001162183398264,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.0005512895877473,290.0489807128906,294.1499938964844,272.04998779296875,271.085693359375,272.4021911621094,272.04998779296875,289.1116638183594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011759112821891,5.912660071771825e-06,0.0011699986644089,-0.0681606382131576,0.0,0.0,0.0,-0.0179157778620719,60.0,-13.798999786376951,-0.0,-9.427717628796017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001095009210985,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001153097182395,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,8.51673903525807e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001153097546193,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0005469796597026,290.040771484375,294.1499938964844,272.04998779296875,271.085693359375,272.3949279785156,272.04998779296875,289.1006774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011667178478091,5.6721773944445886e-06,0.0011610456276685,-0.0653618350625038,0.0,0.0,0.0,-0.01738285087049,60.0,-13.676973342895508,-0.0,-9.280883261908457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34576416015625,0.0,0.0,0.0001095009210985,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.154296875,0.0,0.0,0.0001153097182395,290.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,8.51673903525807e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001153097546193,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0005469796597026,290.040771484375,294.1499938964844,272.04998779296875,271.085693359375,272.3949279785156,272.04998779296875,289.1006774902344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011667178478091,5.6721773944445886e-06,0.0011610456276685,-0.0653618350625038,0.0,0.0,0.0,-0.01738285087049,60.0,-13.676973342895508,-0.0,-9.280883261908457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0001087408454623,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001145093192462,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,8.457621879642829e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.000114509355626,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0005431829486042,290.0325927734375,294.1499938964844,272.04998779296875,271.085693359375,272.38787841796875,272.04998779296875,289.0897216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001158618950285,5.460333341034129e-06,0.00115315860603,-0.0628950893878936,0.0,0.0,0.0,-0.0169133897870779,60.0,-13.566783905029297,-0.0,-9.152487479013872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0001087408454623,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001145093192462,290.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,8.457621879642829e-05,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040771484375,0.0,0.0,0.000114509355626,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.0005431829486042,290.0325927734375,294.1499938964844,272.04998779296875,271.085693359375,272.38787841796875,272.04998779296875,289.0897216796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001158618950285,5.460333341034129e-06,0.00115315860603,-0.0628950893878936,0.0,0.0,0.0,-0.0169133897870779,60.0,-13.566783905029297,-0.0,-9.152487479013872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305969238281,0.0,0.0,0.0001084021787391,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14324951171875,0.0,0.0,0.0001141526881838,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3098449707031,0.0,0.0,8.431280730292201e-05,291.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992553710937,0.0,0.0,0.0001141527245636,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,0.0005414912011474,290.02850341796875,294.1499938964844,272.04998779296875,271.085693359375,272.3844299316406,272.04998779296875,289.0842590332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001155010308139,5.365942797652679e-06,0.00114964437671,-0.0617956295609474,0.0,0.0,0.0,-0.0167042128741741,60.0,-13.516688346862791,-0.0,-9.095566610994865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,0.0001080919391824,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001138259904109,290.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,8.407150744460523e-05,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001138260195148,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0005399414803832,290.0244445800781,294.1499938964844,272.04998779296875,271.085693359375,272.3810119628906,272.04998779296875,289.0788269042969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011517045786604,5.27947395312367e-06,0.0011464250274002,-0.0607882477343082,0.0,0.0,0.0,-0.0165125932544469,60.0,-13.469987869262695,-0.0,-9.043578330647509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
