time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784620,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.000107559695607,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.000113265508844,291.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,8.365754183614627e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001132655452238,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.000537282845471,290.01629638671875,294.1499938964844,272.04998779296875,271.085693359375,272.3742980957031,272.04998779296875,289.0680236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460331734269,5.131133548275102e-06,0.0011409020517021,-0.0590596199035644,0.0,0.0,0.0,-0.0161838568747043,60.0,-13.38736343383789,-0.0,-8.954737040767213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,0.000107559695607,291.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.000113265508844,291.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952575683594,0.0,0.0,8.365754183614627e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.284912109375,0.0,0.0,0.0001132655452238,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.272216796875,0.0,0.0,0.000537282845471,290.01629638671875,294.1499938964844,272.04998779296875,271.085693359375,272.3742980957031,272.04998779296875,289.0680236816406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011460331734269,5.131133548275102e-06,0.0011409020517021,-0.0590596199035644,0.0,0.0,0.0,-0.0161838568747043,60.0,-13.38736343383789,-0.0,-8.954737040767213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001071431979653,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.000112826921395,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,8.333360165124759e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001128269504988,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.000535202329047,290.0081787109375,294.1499938964844,272.04998779296875,271.085693359375,272.3677673339844,272.0500183105469,289.0572814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415951885282,5.015052465751069e-06,0.0011365801328793,-0.0577065572142601,0.0,0.0,0.0,-0.0159266125410795,60.0,-13.319231986999512,-0.0,-8.88552165179135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056335449219,0.0,0.0,0.0001071431979653,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,0.000112826921395,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,8.333360165124759e-05,291.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.275390625,0.0,0.0,0.0001128269504988,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,0.000535202329047,290.0081787109375,294.1499938964844,272.04998779296875,271.085693359375,272.3677673339844,272.0500183105469,289.0572814941406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011415951885282,5.015052465751069e-06,0.0011365801328793,-0.0577065572142601,0.0,0.0,0.0,-0.0159266125410795,60.0,-13.319231986999512,-0.0,-8.88552165179135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001067806588253,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000112445151899,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,8.305162918986753e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001124451810028,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0005333913723006,290.00006103515625,294.1499938964844,272.0510559082031,271.0867004394531,272.36138916015625,272.0503845214844,289.0466003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011377324117347,4.914011697110254e-06,0.0011328184045851,-0.056528553366661,0.0,0.0,0.0,-0.0157027002424001,60.0,-13.261601448059082,-0.0,-8.825492159303394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29571533203125,0.0,0.0,0.0001067806588253,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,0.000112445151899,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,8.305162918986753e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658996582031,0.0,0.0,0.0001124451810028,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,0.0005333913723006,290.00006103515625,294.1499938964844,272.0510559082031,271.0867004394531,272.36138916015625,272.0503845214844,289.0466003417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011377324117347,4.914011697110254e-06,0.0011328184045851,-0.056528553366661,0.0,0.0,0.0,-0.0157027002424001,60.0,-13.261601448059082,-0.0,-8.825492159303394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001064010139089,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001120453671319,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,0.0005314949667081,289.991943359375,294.1499938964844,272.0541076660156,271.089599609375,272.3551940917969,272.0518493652344,289.0359802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011336873285472,4.808202902495395e-06,0.0011288791429251,-0.0552947074174881,0.0,0.0,0.0,-0.0154682202264666,60.0,-13.205012321472168,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28582763671875,0.0,0.0,0.0001064010139089,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,0.0001120453671319,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2663879394531,0.0,0.0,8.27563417260535e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564392089844,0.0,0.0,0.0001120453962357,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2442932128906,0.0,0.0,0.0005314949667081,289.991943359375,294.1499938964844,272.0541076660156,271.089599609375,272.3551940917969,272.0518493652344,289.0359802246094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011336873285472,4.808202902495395e-06,0.0011288791429251,-0.0552947074174881,0.0,0.0,0.0,-0.0154682202264666,60.0,-13.205012321472168,-0.0,-8.762847159005106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809143066406,0.0,0.0,0.0001062045048456,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001118384316214,291.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2615966796875,0.0,0.0,8.260350296040997e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2517395019531,0.0,0.0,0.0001118384607252,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,0.0005305133527144,289.9878845214844,294.1499938964844,272.0563659667969,271.0917663574219,272.3521728515625,272.0532531738281,289.0306701660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011315937153995,4.753435860038735e-06,0.0011268402449786,-0.0546559654176235,0.0,0.0,0.0,-0.0153468521311879,60.0,-13.175670623779297,-0.0,-8.730509648557928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001060033755493,291.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102783203125,0.0,0.0,0.0001116266357712,291.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,8.244706987170503e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470397949219,0.0,0.0,0.000111626664875,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0005295086884871,289.9838256835937,294.1499938964844,272.05908203125,271.0943603515625,272.3492431640625,272.0550537109375,289.0254211425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011294507421553,4.697380973084364e-06,0.0011247533839195,-0.0540021434426307,0.0,0.0,0.0,-0.0152226313948631,60.0,-13.145505905151367,-0.0,-8.697473674601498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001055863976944,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001111875390051,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,8.212275861296803e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.000111187568109,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0005274257855489,289.9757080078125,294.1499938964844,272.0658874511719,271.100830078125,272.34356689453125,272.0599060058594,289.0149230957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011250078678131,4.581168923323276e-06,0.0011204266920685,-0.0526464208960533,0.0,0.0,0.0,-0.014965096488595,60.0,-13.08264446258545,-0.0,-8.629183412267596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662353515625,0.0,0.0,0.0001055863976944,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954284667969,0.0,0.0,0.0001111875390051,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,8.212275861296803e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376708984375,0.0,0.0,0.000111187568109,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0005274257855489,289.9757080078125,294.1499938964844,272.0658874511719,271.100830078125,272.34356689453125,272.0599060058594,289.0149230957031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011250078678131,4.581168923323276e-06,0.0011204266920685,-0.0526464208960533,0.0,0.0,0.0,-0.014965096488595,60.0,-13.08264446258545,-0.0,-8.629183412267596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0001052374282153,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08953857421875,0.0,0.0,0.0001108200594899,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23974609375,0.0,0.0,8.185133629012853e-05,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0001108200813177,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,0.0005256826407276,289.96923828125,294.1499938964844,272.07257080078125,271.1072082519531,272.3392333984375,272.06512451171875,289.006591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011212897952646,4.4839116526418366e-06,0.0011168058263137,-0.0515116080641746,0.0,0.0,0.0,-0.0147495679557323,60.0,-13.029500961303713,-0.0,-8.572237675252836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,0.000105148559669,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880432128906,0.0,0.0,0.0001107264688471,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,8.178221469279379e-05,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0001107264979509,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2166748046875,0.0,0.0,0.0005252386908978,289.9676208496094,294.1499938964844,272.07440185546875,271.10894775390625,272.33819580078125,272.0665588378906,289.0045166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011203428730368,4.459143383428454e-06,0.0011158837005496,-0.0512225776910781,0.0,0.0,0.0,-0.0146946804597973,60.0,-13.01591968536377,-0.0,-8.557765340810874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001046924735419,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0001102461974369,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,8.142748265527189e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001102462265407,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0005229605012573,289.95953369140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3331298828125,272.0746459960937,288.9941711425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011154834646731,4.332035132392775e-06,0.0011111514177173,-0.0497390963137149,0.0,0.0,0.0,-0.0144129991531372,60.0,-12.945992469787598,-0.0,-8.483688418436942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001046924735419,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806884765625,0.0,0.0,0.0001102461974369,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,8.142748265527189e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,0.0001102462265407,291.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20751953125,0.0,0.0,0.0005229605012573,289.95953369140625,294.1499938964844,272.08453369140625,271.1186218261719,272.3331298828125,272.0746459960937,288.9941711425781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011154834646731,4.332035132392775e-06,0.0011111514177173,-0.0497390963137149,0.0,0.0,0.0,-0.0144129991531372,60.0,-12.945992469787598,-0.0,-8.483688418436942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001042171716107,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001097456770366,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,8.105780580081046e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001097457061405,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0005205862689763,289.9514465332031,294.1499938964844,272.09619140625,271.12969970703125,272.328369140625,272.0841369628906,288.9838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011104192817583,4.1995704123110045e-06,0.0011062197154387,-0.0481927618384361,0.0,0.0,0.0,-0.0141194481402635,60.0,-12.872751235961914,-0.0,-8.406831852880715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0001042171716107,291.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.0001097456770366,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,8.105780580081046e-05,291.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,0.0001097457061405,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0005205862689763,289.9514465332031,294.1499938964844,272.09619140625,271.12969970703125,272.328369140625,272.0841369628906,288.9838562011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011104192817583,4.1995704123110045e-06,0.0011062197154387,-0.0481927618384361,0.0,0.0,0.0,-0.0141194481402635,60.0,-12.872751235961914,-0.0,-8.406831852880715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,0.0001039724884321,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0001094880135497,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,8.086748857749626e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.0,0.0001094880426535,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.19390869140625,0.0,0.0,0.0005193640245124,289.9474182128906,294.1499938964844,272.1025695800781,271.1357727050781,272.3261413574219,272.0894775390625,288.9787292480469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011078122770413,4.131378318561474e-06,0.001103680813685,-0.0473965816199779,0.0,0.0,0.0,-0.0139683289453387,60.0,-12.83477020263672,-0.0,-8.367402415387917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,0.0001037238689605,291.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660095214844,0.0,0.0,0.0001092262027668,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2096862792969,0.0,0.0,8.067412272794172e-05,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001092262318707,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0005181221058592,289.943359375,294.1499938964844,272.1092529296875,271.14215087890625,272.323974609375,272.0951538085937,288.9736328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0011051632463932,4.062089828948956e-06,0.0011011011665686,-0.0465875118970871,0.0,0.0,0.0,-0.0138147808611392,60.0,-12.796063423156738,-0.0,-8.327433675958673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0001032140207826,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001086893098545,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,8.02775684860535e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001086893389583,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0005155752878636,289.9353332519531,294.1499938964844,272.1236267089844,271.1558532714844,272.3199462890625,272.1073303222656,288.9634704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010997309582307,3.9199990169436205e-06,0.0010958109050989,-0.044928066432476,0.0,0.0,0.0,-0.0134998969733715,60.0,-12.716645240783691,-0.0,-8.24576886770956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2180480957031,0.0,0.0,0.0001032140207826,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586853027344,0.0,0.0,0.0001086893098545,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,8.02775684860535e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,0.0001086893389583,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0005155752878636,289.9353332519531,294.1499938964844,272.1236267089844,271.1558532714844,272.3199462890625,272.1073303222656,288.9634704589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010997309582307,3.9199990169436205e-06,0.0010958109050989,-0.044928066432476,0.0,0.0,0.0,-0.0134998969733715,60.0,-12.716645240783691,-0.0,-8.24576886770956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001026893660309,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001081368318409,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,7.986951095517725e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001081368536688,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,0.0005129545461386,289.9272766113281,294.1499938964844,272.13922119140625,271.17071533203125,272.3163146972656,272.1207580566406,288.953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010941409273073,3.7737850107077975e-06,0.0010903672082349,-0.043220080435276,0.0,0.0,0.0,-0.0131758749485015,60.0,-12.634406089782717,-0.0,-8.16215361965078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,0.0001026893660309,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0513610839844,0.0,0.0,0.0001081368318409,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,7.986951095517725e-05,291.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822509765625,0.0,0.0,0.0001081368536688,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17138671875,0.0,0.0,0.0005129545461386,289.9272766113281,294.1499938964844,272.13922119140625,271.17071533203125,272.3163146972656,272.1207580566406,288.953369140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010941409273073,3.7737850107077975e-06,0.0010903672082349,-0.043220080435276,0.0,0.0,0.0,-0.0131758749485015,60.0,-12.634406089782717,-0.0,-8.16215361965078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001021525167743,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001075715044862,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,7.94519655755721e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001075715263141,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0005102729192003,289.9192810058594,294.1499938964844,272.1559143066406,271.1866149902344,272.3131103515625,272.1352844238281,288.9433288574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010884209768846,3.624172222771449e-06,0.0010847968515008,-0.0414720065891742,0.0,0.0,0.0,-0.0128443213179707,60.0,-12.549859046936035,-0.0,-8.077035573705872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001021525167743,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001075715044862,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18194580078125,0.0,0.0,7.94519655755721e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0001075715263141,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0005102729192003,289.9192810058594,294.1499938964844,272.1559143066406,271.1866149902344,272.3131103515625,272.1352844238281,288.9433288574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010884209768846,3.624172222771449e-06,0.0010847968515008,-0.0414720065891742,0.0,0.0,0.0,-0.0128443213179707,60.0,-12.549859046936035,-0.0,-8.077035573705872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001016069436445,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001069969803211,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,7.902762445155531e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0001069970094249,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0005075476365163,289.9112854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.310302734375,272.1507568359375,288.933349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826080106198,3.472127673376235e-06,0.001079135807231,-0.0396951399743557,0.0,0.0,0.0,-0.0125073781237006,60.0,-12.463492393493652,-0.0,-7.990990269490794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,0.0001016069436445,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001069969803211,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,7.902762445155531e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0001069970094249,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.153564453125,0.0,0.0,0.0005075476365163,289.9112854003906,294.1499938964844,272.17364501953125,271.2034912109375,272.310302734375,272.1507568359375,288.933349609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010826080106198,3.472127673376235e-06,0.001079135807231,-0.0396951399743557,0.0,0.0,0.0,-0.0125073781237006,60.0,-12.463492393493652,-0.0,-7.990990269490794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.18505859375,0.0,0.0,0.0001013322616927,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331115722656,0.0,0.0,0.0001067077319021,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,7.881398050813004e-05,291.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,0.00010670775373,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,0.0005061755655333,289.90728759765625,294.1499938964844,272.1828308105469,271.2122802734375,272.30908203125,272.1588134765625,288.9283752441406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010796813294291,3.395578687559464e-06,0.0010762857273221,-0.038800410926342,0.0,0.0,0.0,-0.0123377395793795,60.0,-12.419781684875488,-0.0,-7.947843982947236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001010572959785,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001064181851688,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,7.860012556193396e-05,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,0.0001064182069967,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.0005048020393587,289.9033203125,294.1499938964844,272.1922607421875,271.22125244140625,272.3079528808594,272.1670837402344,288.9234313964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00107675162144,3.318951030450989e-06,0.00107343273703,-0.0379046685993671,0.0,0.0,0.0,-0.012167926877737,60.0,-12.375861167907717,-0.0,-7.90477017176272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001005089725367,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0001058407724485,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,7.81736453063786e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001058407942764,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0005020630196668,289.8953552246094,294.1499938964844,272.211669921875,271.23974609375,272.30596923828125,272.18408203125,288.9135437011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010709093185141,3.1661429602536373e-06,0.0010677431710064,-0.0361181497573852,0.0,0.0,0.0,-0.0118292905390262,60.0,-12.28772258758545,-0.0,-7.819222247462676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001005089725367,291.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0001058407724485,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,7.81736453063786e-05,291.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,0.0001058407942764,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0005020630196668,289.8953552246094,294.1499938964844,272.211669921875,271.23974609375,272.30596923828125,272.18408203125,288.9135437011719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010709093185141,3.1661429602536373e-06,0.0010677431710064,-0.0361181497573852,0.0,0.0,0.0,-0.0118292905390262,60.0,-12.28772258758545,-0.0,-7.819222247462676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.996900917030872e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.000105272156361,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,7.775367703288794e-05,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0001052721854648,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004993657930754,289.887451171875,294.1499938964844,272.2318115234375,271.2589416503906,272.304443359375,272.2017517089844,288.9037475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010651560733094,3.015665470229578e-06,0.0010621404508128,-0.0343585424125194,0.0,0.0,0.0,-0.0114958193153142,60.0,-12.199837684631348,-0.0,-7.735433626976373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16192626953125,0.0,0.0,9.996900917030872e-05,291.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.000105272156361,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,7.775367703288794e-05,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0001052721854648,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004993657930754,289.887451171875,294.1499938964844,272.2318115234375,271.2589416503906,272.304443359375,272.2017517089844,288.9037475585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010651560733094,3.015665470229578e-06,0.0010621404508128,-0.0343585424125194,0.0,0.0,0.0,-0.0114958193153142,60.0,-12.199837684631348,-0.0,-7.735433626976373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,9.944409248419106e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.000104719401861,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,7.734540849924088e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001047194236889,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004967437707819,289.8795471191406,294.1499938964844,272.2525634765625,271.2786865234375,272.3033142089844,272.219970703125,288.8940124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595631320029,2.8693834792647976e-06,0.0010566937271505,-0.0326476953923702,0.0,0.0,0.0,-0.0111716454848647,60.0,-12.113155364990234,-0.0,-7.654413280988592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1527404785156,0.0,0.0,9.944409248419106e-05,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,0.000104719401861,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,7.734540849924088e-05,291.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,0.0001047194236889,291.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11846923828125,0.0,0.0,0.0004967437707819,289.8795471191406,294.1499938964844,272.2525634765625,271.2786865234375,272.3033142089844,272.219970703125,288.8940124511719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010595631320029,2.8693834792647976e-06,0.0010566937271505,-0.0326476953923702,0.0,0.0,0.0,-0.0111716454848647,60.0,-12.113155364990234,-0.0,-7.654413280988592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.893834067042916e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,0.0001041868163156,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.695204112678766e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0001041868381435,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0004942173836752,289.87164306640625,294.1499938964844,272.2738037109375,271.2989501953125,272.3026123046875,272.2386169433594,288.88433837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541743831709,2.728442268562503e-06,0.0010514459572732,-0.0309990458190441,0.0,0.0,0.0,-0.0108593078330159,60.0,-12.02824592590332,-0.0,-7.576753802140956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.893834067042916e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,0.0001041868163156,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277770996094,0.0,0.0,7.695204112678766e-05,291.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,0.0001041868381435,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097717285156,0.0,0.0,0.0004942173836752,289.87164306640625,294.1499938964844,272.2738037109375,271.2989501953125,272.3026123046875,272.2386169433594,288.88433837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010541743831709,2.728442268562503e-06,0.0010514459572732,-0.0309990458190441,0.0,0.0,0.0,-0.0108593078330159,60.0,-12.02824592590332,-0.0,-7.576753802140956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,9.869516361504792e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001039307389874,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,7.676290988456458e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0001039307680912,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,0.0004930027062073,289.8677062988281,294.1499938964844,272.2845764160156,271.3092041015625,272.30242919921875,272.24810791015625,288.8795166015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001051583327353,2.660675590959727e-06,0.0010489226551726,-0.0302062593400478,0.0,0.0,0.0,-0.010709130205214,60.0,-11.98687744140625,-0.0,-7.539554758295709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
