time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786960,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,9.84572689048946e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933166503906,0.0,0.0,0.0001036802277667,291.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189270019531,0.0,0.0,7.657787500647828e-05,291.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109313964844,0.0,0.0,0.0001036802495946,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.0004918143386021,289.86376953125,294.1499938964844,272.2954406738281,271.319580078125,272.3023376464844,272.2576904296875,288.8747253417969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010490485001355,2.5943807031580945e-06,0.0010464541846886,-0.0294306371361017,0.0,0.0,0.0,-0.0105622140690684,60.0,-11.946075439453123,-0.0,-7.50325241938299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.800562111195175e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001032046202453,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.622659904882312e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001032046420732,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004895582678727,289.8559265136719,294.1499938964844,272.3174133300781,271.3404846191406,272.302490234375,272.2770080566406,288.8651733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442363563925,2.4685191419848707e-06,0.0010417677694931,-0.0279579684138298,0.0,0.0,0.0,-0.0102832941338419,60.0,-11.867141723632812,-0.0,-7.434572069087153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255187988281,0.0,0.0,9.800562111195175e-05,291.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001032046202453,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1100769042969,0.0,0.0,7.622659904882312e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022033691406,0.0,0.0,0.0001032046420732,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004895582678727,289.8559265136719,294.1499938964844,272.3174133300781,271.3404846191406,272.302490234375,272.2770080566406,288.8651733398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010442363563925,2.4685191419848707e-06,0.0010417677694931,-0.0279579684138298,0.0,0.0,0.0,-0.0102832941338419,60.0,-11.867141723632812,-0.0,-7.434572069087153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.758536907611416e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001027620746754,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,7.589973392896354e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001027620965032,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0004874590376857,289.8481140136719,294.1499938964844,272.3395690917969,271.3616027832031,272.3030090332031,272.29656982421875,288.8556823730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010397585574537,2.3514071472163778e-06,0.0010374070843681,-0.026587514206767,0.0,0.0,0.0,-0.0100237624719738,60.0,-11.7918119430542,-0.0,-7.370949361984459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,9.758536907611416e-05,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789428710937,0.0,0.0,0.0001027620746754,291.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,7.589973392896354e-05,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001027620965032,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0840148925781,0.0,0.0,0.0004874590376857,289.8481140136719,294.1499938964844,272.3395690917969,271.3616027832031,272.3030090332031,272.29656982421875,288.8556823730469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010397585574537,2.3514071472163778e-06,0.0010374070843681,-0.026587514206767,0.0,0.0,0.0,-0.0100237624719738,60.0,-11.7918119430542,-0.0,-7.370949361984459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.719990339362994e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.000102356156276,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,7.55999208195135e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0001023561781039,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,0.0004855335573665,289.8402709960937,294.1499938964844,272.36181640625,271.3827819824219,272.303955078125,272.3163146972656,288.84625244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356513084843,2.2439885469793808e-06,0.0010334074031561,-0.0253303628414869,0.0,0.0,0.0,-0.0097857126966118,60.0,-11.720622062683104,-0.0,-7.312833361083906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,9.719990339362994e-05,291.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97174072265625,0.0,0.0,0.000102356156276,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,7.55999208195135e-05,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,0.0001023561781039,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,0.0004855335573665,289.8402709960937,294.1499938964844,272.36181640625,271.3827819824219,272.303955078125,272.3163146972656,288.84625244140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010356513084843,2.2439885469793808e-06,0.0010334074031561,-0.0253303628414869,0.0,0.0,0.0,-0.0097857126966118,60.0,-11.720622062683104,-0.0,-7.312833361083906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,9.685085387900472e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001019885967252,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.53284475649707e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,0.0001019886185531,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0004837900050915,289.8324890136719,294.1499938964844,272.3840637207031,271.40399169921875,272.3052978515625,272.33612060546875,288.8368530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319323046132,2.1467214992298977e-06,0.0010297854896634,-0.0241919178515672,0.0,0.0,0.0,-0.0095701599493622,60.0,-11.653879165649414,-0.0,-7.260408096954053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,9.685085387900472e-05,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001019885967252,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838317871094,0.0,0.0,7.53284475649707e-05,290.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0762634277344,0.0,0.0,0.0001019886185531,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.0004837900050915,289.8324890136719,294.1499938964844,272.3840637207031,271.40399169921875,272.3052978515625,272.33612060546875,288.8368530273437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010319323046132,2.1467214992298977e-06,0.0010297854896634,-0.0241919178515672,0.0,0.0,0.0,-0.0095701599493622,60.0,-11.653879165649414,-0.0,-7.260408096954053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,9.66909428825602e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96099853515625,0.0,0.0,0.0001018202019622,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0794982910156,0.0,0.0,7.520407234551385e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.0001018202237901,291.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.062744140625,0.0,0.0,0.0004829912213608,289.8285827636719,294.1499938964844,272.3951721191406,271.41455078125,272.3060913085937,272.3460693359375,288.8321838378906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010302283335477,2.1021589873271296e-06,0.0010281262220814,-0.0236703101545572,0.0,0.0,0.0,-0.0094714043661952,60.0,-11.622336387634276,-0.0,-7.2364521486179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0898132324219,0.0,0.0,9.654027235228568e-05,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0001016615424305,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751342773437,0.0,0.0,7.50868784962222e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,0.0001016615569824,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0004822385672014,289.8246765136719,294.1499938964844,272.4062194824219,271.42510986328125,272.3070068359375,272.3559875488281,288.8275451660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010286229662597,2.060171937046107e-06,0.0010265627643093,-0.0231788326054811,0.0,0.0,0.0,-0.0093783568590879,60.0,-11.591958045959473,-0.0,-7.21391728575327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.62660851655528e-05,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0001013728033285,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,7.487362017855048e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001013728251564,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004808689409401,289.8168640136719,294.1499938964844,272.4281921386719,271.4460144042969,272.30908203125,272.3758850097656,288.8182983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010257014073431,1.9837648324028123e-06,0.0010237176902592,-0.022284410893917,0.0,0.0,0.0,-0.0092090312391519,60.0,-11.534605979919434,-0.0,-7.172998550686317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.62660851655528e-05,291.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,0.0001013728033285,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,7.487362017855048e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001013728251564,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.050048828125,0.0,0.0,0.0004808689409401,289.8168640136719,294.1499938964844,272.4281921386719,271.4460144042969,272.30908203125,272.3758850097656,288.8182983398437,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010257014073431,1.9837648324028123e-06,0.0010237176902592,-0.022284410893917,0.0,0.0,0.0,-0.0092090312391519,60.0,-11.534605979919434,-0.0,-7.172998550686317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.60296529228799e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001011238346109,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,7.468972762580961e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001011238491628,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0004796879075001,289.80908203125,294.1499938964844,272.4498291015625,271.4666442871094,272.3114624023437,272.3957214355469,288.80908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231821797788,1.917880354085355e-06,0.001021264353767,-0.0215131230652332,0.0,0.0,0.0,-0.0090630240738391,60.0,-11.481975555419922,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,9.60296529228799e-05,291.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0001011238346109,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,7.468972762580961e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001011238491628,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0004796879075001,289.80908203125,294.1499938964844,272.4498291015625,271.4666442871094,272.3114624023437,272.3957214355469,288.80908203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010231821797788,1.917880354085355e-06,0.001021264353767,-0.0215131230652332,0.0,0.0,0.0,-0.0090630240738391,60.0,-11.481975555419922,-0.0,-7.137808211155061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,9.582524944562464e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001009085826808,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,7.45307479519397e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001009086045087,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004786668869201,289.8013000488281,294.1499938964844,272.4710693359375,271.48687744140625,272.3142395019531,272.4154663085937,288.7999267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001021004281938,1.860920747276396e-06,0.0010191433830186,-0.0208462867885828,0.0,0.0,0.0,-0.0089367963373661,60.0,-11.434138298034668,-0.0,-7.107454536026125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,9.582524944562464e-05,291.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359130859375,0.0,0.0,0.0001009085826808,291.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,7.45307479519397e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419921875,0.0,0.0,0.0001009086045087,291.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,0.0004786668869201,289.8013000488281,294.1499938964844,272.4710693359375,271.48687744140625,272.3142395019531,272.4154663085937,288.7999267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001021004281938,1.860920747276396e-06,0.0010191433830186,-0.0208462867885828,0.0,0.0,0.0,-0.0089367963373661,60.0,-11.434138298034668,-0.0,-7.107454536026125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.565315122017636e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0001007273604045,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,7.439689943566918e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001007273822324,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.000477807217976,289.7934875488281,294.1499938964844,272.4918212890625,271.5066223144531,272.3173217773437,272.43505859375,288.7908630371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191705077886,1.8129641148334483e-06,0.0010173575719818,-0.0202848277986049,0.0,0.0,0.0,-0.0088305193930864,60.0,-11.390546798706056,-0.0,-7.081948893983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0545349121094,0.0,0.0,9.565315122017636e-05,291.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9287414550781,0.0,0.0,0.0001007273604045,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04058837890625,0.0,0.0,7.439689943566918e-05,290.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0334777832031,0.0,0.0,0.0001007273822324,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,0.000477807217976,289.7934875488281,294.1499938964844,272.4918212890625,271.5066223144531,272.3173217773437,272.43505859375,288.7908630371094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010191705077886,1.8129641148334483e-06,0.0010173575719818,-0.0202848277986049,0.0,0.0,0.0,-0.0088305193930864,60.0,-11.390546798706056,-0.0,-7.081948893983282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0501403808594,0.0,0.0,9.557790326653048e-05,291.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251403808594,0.0,0.0,0.0001006481179501,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362854003906,0.0,0.0,7.433837163262069e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.000100648139778,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02056884765625,0.0,0.0,0.0004774313420057,289.78961181640625,294.1499938964844,272.501953125,271.51629638671875,272.3189697265625,272.4447937011719,288.78631591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183687554672,1.7919957144840737e-06,0.0010165767744183,-0.0200393330305814,0.0,0.0,0.0,-0.0087840510532259,60.0,-11.370308876037598,-0.0,-7.070811136600241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0457458496094,0.0,0.0,9.550918912282214e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0001005757585517,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.031982421875,0.0,0.0,7.428492972394451e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,0.0001005757803795,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163879394531,0.0,0.0,0.0004770880914293,289.78570556640625,294.1499938964844,272.511962890625,271.5258178710937,272.3207092285156,272.4544372558594,288.7818298339844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010176366195082,1.7728475540934596e-06,0.0010158637305721,-0.01981514506042,0.0,0.0,0.0,-0.0087416172027587,60.0,-11.35102367401123,-0.0,-7.060648243850667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.538940503261983e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001004496225505,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,7.41917610866949e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001004496371024,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0004764897457789,289.77789306640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3243713378906,272.4735717773437,288.7728271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163602419197,1.739468302730529e-06,0.001014620764181,-0.0194243304431438,0.0,0.0,0.0,-0.0086676450446248,60.0,-11.314948081970217,-0.0,-7.042949334845616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,9.538940503261983e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9143371582031,0.0,0.0,0.0001004496225505,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,7.41917610866949e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001004496371024,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,0.0004764897457789,289.77789306640625,294.1499938964844,272.5313720703125,271.5443115234375,272.3243713378906,272.4735717773437,288.7728271484375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163602419197,1.739468302730529e-06,0.001014620764181,-0.0194243304431438,0.0,0.0,0.0,-0.0086676450446248,60.0,-11.314948081970217,-0.0,-7.042949334845616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.52913032961078e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001003463185043,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.411545811919495e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001003463330562,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0004759997245855,289.77008056640625,294.1499938964844,272.54998779296875,271.5620422363281,272.32830810546875,272.4923400878906,288.763916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015314948745,1.712132075226691e-06,0.0010136028286069,-0.0191042628139257,0.0,0.0,0.0,-0.0086070643737912,60.0,-11.2825927734375,-0.0,-7.028470605519034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282287597656,0.0,0.0,9.52913032961078e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,0.0001003463185043,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,7.411545811919495e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001003463330562,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,0.0004759997245855,289.77008056640625,294.1499938964844,272.54998779296875,271.5620422363281,272.32830810546875,272.4923400878906,288.763916015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001015314948745,1.712132075226691e-06,0.0010136028286069,-0.0191042628139257,0.0,0.0,0.0,-0.0086070643737912,60.0,-11.2825927734375,-0.0,-7.028470605519034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,9.520823368802668e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001002588396659,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,7.4050847615581e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001002588542178,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,0.0004755847621709,289.76226806640625,294.1499938964844,272.5683288574219,271.5790100097656,272.33251953125,272.5107727050781,288.7550354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144298430532,1.6889842981981928e-06,0.0010127408895641,-0.0188332330435514,0.0,0.0,0.0,-0.0085557671263813,60.0,-11.25265884399414,-0.0,-7.01622226984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195007324219,0.0,0.0,9.520823368802668e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89990234375,0.0,0.0,0.0001002588396659,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062561035156,0.0,0.0,7.4050847615581e-05,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001002588542178,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912109375,0.0,0.0,0.0004755847621709,289.76226806640625,294.1499938964844,272.5683288574219,271.5790100097656,272.33251953125,272.5107727050781,288.7550354003906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010144298430532,1.6889842981981928e-06,0.0010127408895641,-0.0188332330435514,0.0,0.0,0.0,-0.0085557671263813,60.0,-11.25265884399414,-0.0,-7.01622226984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.513927216175944e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0001001862256089,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,7.399721653200686e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0001001862401608,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0004752403183374,289.7544250488281,294.1499938964844,272.58697509765625,271.5953063964844,272.33697509765625,272.5290222167969,288.7462158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136951459571,1.6697691762601607e-06,0.0010120254009962,-0.0186082441359758,0.0,0.0,0.0,-0.0085131842643022,60.0,-11.22464084625244,-0.0,-7.006062929804102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0107421875,0.0,0.0,9.513927216175944e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,0.0001001862256089,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,7.399721653200686e-05,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0001001862401608,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,0.0004752403183374,289.7544250488281,294.1499938964844,272.58697509765625,271.5953063964844,272.33697509765625,272.5290222167969,288.7462158203125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136951459571,1.6697691762601607e-06,0.0010120254009962,-0.0186082441359758,0.0,0.0,0.0,-0.0085131842643022,60.0,-11.22464084625244,-0.0,-7.006062929804102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.51081674429588e-05,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890686035156,0.0,0.0,0.0001001534692477,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9933776855469,0.0,0.0,7.39730239729397e-05,290.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001001534837996,291.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786376953125,0.0,0.0,0.0004750849329866,289.7505187988281,294.1499938964844,272.5964050292969,271.60321044921875,272.3392944335937,272.5381164550781,288.7418212890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133637115359,1.6611019191259402e-06,0.0010117025813087,-0.0185067597776651,0.0,0.0,0.0,-0.0084939766675233,60.0,-11.211084365844728,-0.0,-7.001483481872128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00201416015625,0.0,0.0,9.508019866188988e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.88543701171875,0.0,0.0,0.0001001240088953,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891052246094,0.0,0.0,7.395126158371568e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0001001240307232,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0004749452054966,289.74658203125,294.1499938964844,272.6058959960937,271.6109619140625,272.3417053222656,272.5472412109375,288.7374267578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001013065688312,1.653306753723882e-06,0.0010114123579114,-0.0184154864400625,0.0,0.0,0.0,-0.0084767015650868,60.0,-11.19784927368164,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.503165347268804e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001000728952931,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.391350663965568e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.000100072909845,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004747027123812,289.7387390136719,294.1499938964844,272.62506103515625,271.62603759765625,272.3466491699219,272.5655517578125,288.72869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125484550371,1.6397807485191151e-06,0.0010109086288139,-0.0182571075856685,0.0,0.0,0.0,-0.0084467269480228,60.0,-11.172224044799805,-0.0,-6.990222800595802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,9.503165347268804e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0001000728952931,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98052978515625,0.0,0.0,7.391350663965568e-05,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740295410156,0.0,0.0,0.000100072909845,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,0.0004747027123812,289.7387390136719,294.1499938964844,272.62506103515625,271.62603759765625,272.3466491699219,272.5655517578125,288.72869873046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125484550371,1.6397807485191151e-06,0.0010109086288139,-0.0182571075856685,0.0,0.0,0.0,-0.0084467269480228,60.0,-11.172224044799805,-0.0,-6.990222800595802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.49914028751664e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.00010003051284,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.388220546999946e-05,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0001000305273919,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0004745016631204,289.7308654785156,294.1499938964844,272.6444702148437,271.6405639648437,272.35186767578125,272.583984375,288.7200012207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121195809915,1.6285656556647157e-06,0.0010104910470545,-0.0181257873773574,0.0,0.0,0.0,-0.008421872742474,60.0,-11.147518157958984,-0.0,-6.984303269064186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9845886230469,0.0,0.0,9.49914028751664e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708801269531,0.0,0.0,0.00010003051284,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,7.388220546999946e-05,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9655456542969,0.0,0.0,0.0001000305273919,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95770263671875,0.0,0.0,0.0004745016631204,289.7308654785156,294.1499938964844,272.6444702148437,271.6405639648437,272.35186767578125,272.583984375,288.7200012207031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121195809915,1.6285656556647157e-06,0.0010104910470545,-0.0181257873773574,0.0,0.0,0.0,-0.008421872742474,60.0,-11.147518157958984,-0.0,-6.984303269064186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.49583773035556e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,9.9995726486668e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,7.385651406366378e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,9.999574831454083e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004743366735056,289.7229919433594,294.1499938964844,272.6640930175781,271.65460205078125,272.3572998046875,272.60260009765625,288.7113647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117676574736,1.6193624787774752e-06,0.001010148320347,-0.0180180259048938,0.0,0.0,0.0,-0.0084014777094125,60.0,-11.1236572265625,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.49583773035556e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636169433594,0.0,0.0,9.9995726486668e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,7.385651406366378e-05,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,9.999574831454083e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493103027344,0.0,0.0,0.0004743366735056,289.7229919433594,294.1499938964844,272.6640930175781,271.65460205078125,272.3572998046875,272.60260009765625,288.7113647460937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117676574736,1.6193624787774752e-06,0.001010148320347,-0.0180180259048938,0.0,0.0,0.0,-0.0084014777094125,60.0,-11.1236572265625,-0.0,-6.979447420008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.996882727136835e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.383665069937706e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0004742090823128,289.715087890625,294.1499938964844,272.68389892578125,271.66815185546875,272.3630676269531,272.6214599609375,288.7027587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114955948665,1.6122450006150757e-06,0.0010098832426592,-0.0179346837103366,0.0,0.0,0.0,-0.0083857048302888,60.0,-11.100650787353516,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,9.49328314163722e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,9.996882727136835e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,7.383665069937706e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486083984375,0.0,0.0,9.99688490992412e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94091796875,0.0,0.0,0.0004742090823128,289.715087890625,294.1499938964844,272.68389892578125,271.66815185546875,272.3630676269531,272.6214599609375,288.7027587890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114955948665,1.6122450006150757e-06,0.0010098832426592,-0.0179346837103366,0.0,0.0,0.0,-0.0083857048302888,60.0,-11.100650787353516,-0.0,-6.97569362273498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
