time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627990722656,0.0,0.0,9.492161916568877e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,9.995702566811816e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,7.382792682619765e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,9.995704022003338e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.000474153086543,289.7111511230469,294.1499938964844,272.6938781738281,271.6748046875,272.36602783203125,272.6309509277344,288.698486328125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113761527463,1.609122023182863e-06,0.0010097669437527,-0.0178981162607669,0.0,0.0,0.0,-0.0083787841722369,60.0,-11.089330673217772,-0.0,-6.974046584673489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,9.491223318036646e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8489685058594,0.0,0.0,9.994713764172047e-05,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,7.382062904071063e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,9.994715946959332e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0004741062002722,289.70721435546875,294.1499938964844,272.70391845703125,271.68133544921875,272.3690490722656,272.6405029296875,288.6942138671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112760355696,1.6065060890468883e-06,0.0010096696205437,-0.0178674850612878,0.0,0.0,0.0,-0.0083729866892099,60.0,-11.078171730041504,-0.0,-6.972667421223377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,9.489779768045992e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,9.993193816626444e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,7.380940223811194e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.993195271817969e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.0004740340809803,289.69927978515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3752746582031,272.6597900390625,288.6856994628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111222509294,1.6024840761019732e-06,0.0010095197940245,-0.0178203899413347,0.0,0.0,0.0,-0.0083640730008482,60.0,-11.056323051452637,-0.0,-6.970546451157136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,9.489779768045992e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8416442871094,0.0,0.0,9.993193816626444e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,7.380940223811194e-05,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.993195271817969e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,0.0004740340809803,289.69927978515625,294.1499938964844,272.7240905761719,271.6941223144531,272.3752746582031,272.6597900390625,288.6856994628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111222509294,1.6024840761019732e-06,0.0010095197940245,-0.0178203899413347,0.0,0.0,0.0,-0.0083640730008482,60.0,-11.056323051452637,-0.0,-6.970546451157136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.488765499554574e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.992125706048682e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,7.380151510005817e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.992127161240204e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0004739834403153,289.6913757324219,294.1499938964844,272.744384765625,271.70660400390625,272.3817443847656,272.6792297363281,288.6771850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110142175108,1.5996590718714288e-06,0.0010094145545735,-0.0177873093634843,0.0,0.0,0.0,-0.0083578126505017,60.0,-11.034939765930176,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,9.488765499554574e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83428955078125,0.0,0.0,9.992125706048682e-05,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,7.380151510005817e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.92315673828125,0.0,0.0,9.992127161240204e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0004739834403153,289.6913757324219,294.1499938964844,272.744384765625,271.70660400390625,272.3817443847656,272.6792297363281,288.6771850585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110142175108,1.5996590718714288e-06,0.0010094145545735,-0.0177873093634843,0.0,0.0,0.0,-0.0083578126505017,60.0,-11.034939765930176,-0.0,-6.969057864125716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.488243085797876e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,9.99157564365305e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,7.379744783975184e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,9.991577098844572e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0004739573341794,289.68341064453125,294.1499938964844,272.7648010253906,271.71881103515625,272.3885192871094,272.6989440917969,288.66876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109585709869,1.598204335095943e-06,0.0010093604214489,-0.0177702754735946,0.0,0.0,0.0,-0.0083545884117484,60.0,-11.014119148254396,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.488243085797876e-05,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.826904296875,0.0,0.0,9.99157564365305e-05,291.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,7.379744783975184e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,9.991577098844572e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073791503906,0.0,0.0,0.0004739573341794,289.68341064453125,294.1499938964844,272.7648010253906,271.71881103515625,272.3885192871094,272.6989440917969,288.66876220703125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109585709869,1.598204335095943e-06,0.0010093604214489,-0.0177702754735946,0.0,0.0,0.0,-0.0083545884117484,60.0,-11.014119148254396,-0.0,-6.968290477971095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,9.48803935898468e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.991361002903432e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,7.379586168099195e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.991362458094954e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,0.0004739471478387,289.67547607421875,294.1499938964844,272.78533935546875,271.73077392578125,272.3955078125,272.71881103515625,288.66033935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109369177371,1.597637037775712e-06,0.0010093392338603,-0.0177636332809925,0.0,0.0,0.0,-0.0083533311262726,60.0,-10.993647575378418,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,9.48803935898468e-05,291.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,9.991361002903432e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,7.379586168099195e-05,290.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.991362458094954e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,0.0004739471478387,289.67547607421875,294.1499938964844,272.78533935546875,271.73077392578125,272.3955078125,272.71881103515625,288.66033935546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010109369177371,1.597637037775712e-06,0.0010093392338603,-0.0177636332809925,0.0,0.0,0.0,-0.0083533311262726,60.0,-10.993647575378418,-0.0,-6.96799133947934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91925048828125,0.0,0.0,9.488076466368513e-05,291.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,9.991400293074548e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90777587890625,0.0,0.0,7.379615271929651e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019470214844,0.0,0.0,9.991401748266072e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.894775390625,0.0,0.0,0.0004739490104839,289.6714782714844,294.1499938964844,272.795654296875,271.7366943359375,272.3990783691406,272.72882080078125,288.6561584472656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001010940875858,1.597740833858552e-06,0.0010093431919813,-0.0177648495882749,0.0,0.0,0.0,-0.0083535611629486,60.0,-10.983564376831056,-0.0,-6.96804676181273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9148864746094,0.0,0.0,9.488202340435235e-05,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8121337890625,0.0,0.0,9.991532715503126e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.379712769761682e-05,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.897705078125,0.0,0.0,9.991534170694648e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905944824219,0.0,0.0,0.0004739552969112,289.6675109863281,294.1499938964844,272.80596923828125,271.7425842285156,272.4027404785156,272.7388610839844,288.6519775390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00101095426362,1.5980917851265986e-06,0.0010093562304973,-0.0177689585834741,0.0,0.0,0.0,-0.0083543388172984,60.0,-10.9735746383667,-0.0,-6.968231502924027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.488697105553e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.992053674068302e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.380097667919472e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.992055129259823e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0004739800060633,289.6595153808594,294.1499938964844,272.8266296386719,271.7542419433594,272.41021728515625,272.75909423828125,288.64361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110069997608,1.5994709201549997e-06,0.0010094075696542,-0.0177851077169179,0.0,0.0,0.0,-0.0083573954179883,60.0,-10.953882217407228,-0.0,-6.96895838814271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,9.488697105553e-05,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.992053674068302e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,7.380097667919472e-05,290.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,9.992055129259823e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0004739800060633,289.6595153808594,294.1499938964844,272.8266296386719,271.7542419433594,272.41021728515625,272.75909423828125,288.64361572265625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010110069997608,1.5994709201549997e-06,0.0010094075696542,-0.0177851077169179,0.0,0.0,0.0,-0.0083573954179883,60.0,-10.953882217407228,-0.0,-6.96895838814271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.489407239016144e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.99280164251104e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,7.380649913102388e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,9.992803097702564e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0004740154836326,289.65155029296875,294.1499938964844,272.84735107421875,271.76580810546875,272.4179077148437,272.7794494628906,288.63531494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00101108266972,1.60145134486811e-06,0.001009481260553,-0.0178082957863807,0.0,0.0,0.0,-0.0083617838099598,60.0,-10.93444538116455,-0.0,-6.970002175421541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,9.489407239016144e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.99280164251104e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863830566406,0.0,0.0,7.380649913102388e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,9.992803097702564e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.873779296875,0.0,0.0,0.0004740154836326,289.65155029296875,294.1499938964844,272.84735107421875,271.76580810546875,272.4179077148437,272.7794494628906,288.63531494140625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00101108266972,1.60145134486811e-06,0.001009481260553,-0.0178082957863807,0.0,0.0,0.0,-0.0083617838099598,60.0,-10.93444538116455,-0.0,-6.970002175421541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,9.490372030995786e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.99381809378974e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,7.381400791928172e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.993819548981264e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0004740637086797,289.6435546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4258728027344,272.7999267578125,288.62701416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111855808645,1.604141402822279e-06,0.001009581494145,-0.0178397968411445,0.0,0.0,0.0,-0.0083677461370825,60.0,-10.915326118469238,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,9.490372030995786e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898254394531,0.0,0.0,9.99381809378974e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,7.381400791928172e-05,290.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722229003906,0.0,0.0,9.993819548981264e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653869628906,0.0,0.0,0.0004740637086797,289.6435546875,294.1499938964844,272.8681030273437,271.7773132324219,272.4258728027344,272.7999267578125,288.62701416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010111855808645,1.604141402822279e-06,0.001009581494145,-0.0178397968411445,0.0,0.0,0.0,-0.0083677461370825,60.0,-10.915326118469238,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.491489618085323e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,9.994994616135956e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,7.382269541267306e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,9.994996071327478e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004741195007227,289.6355285644531,294.1499938964844,272.8888244628906,271.7888488769531,272.4340209960937,272.82049560546875,288.6187438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113046737387,1.6072550579337983e-06,0.0010096973273903,-0.0178762543946504,0.0,0.0,0.0,-0.0083746453747153,60.0,-10.896413803100586,-0.0,-6.97306248298446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.491489618085323e-05,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823486328125,0.0,0.0,9.994994616135956e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,7.382269541267306e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637390136719,0.0,0.0,9.994996071327478e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8569641113281,0.0,0.0,0.0004741195007227,289.6355285644531,294.1499938964844,272.8888244628906,271.7888488769531,272.4340209960937,272.82049560546875,288.6187438964844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113046737387,1.6072550579337983e-06,0.0010096973273903,-0.0178762543946504,0.0,0.0,0.0,-0.0083746453747153,60.0,-10.896413803100586,-0.0,-6.97306248298446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,9.4921029813122e-05,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,9.995639993576332e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,7.382746844086796e-05,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,9.995641448767856e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0004741501470562,289.6315002441406,294.1499938964844,272.8992004394531,271.79461669921875,272.4382019042969,272.8308410644531,288.6146240234375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010113699827343,1.6089646805994562e-06,0.0010097610065713,-0.0178962741047143,0.0,0.0,0.0,-0.0083784339949488,60.0,-10.887040138244627,-0.0,-6.973963451173405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.49274399317801e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748718261719,0.0,0.0,9.996315202442928e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,7.383245247183368e-05,290.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.855224609375,0.0,0.0,9.996316657634452e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485412597656,0.0,0.0,0.0004741821612697,289.62750244140625,294.1499938964844,272.9095764160156,271.8004150390625,272.44244384765625,272.8411560058594,288.61053466796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010114383185282,1.6107511555674137e-06,0.0010098275961354,-0.0179171916097402,0.0,0.0,0.0,-0.0083823930472135,60.0,-10.877710342407228,-0.0,-6.974905630841023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,9.494086407357828e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,9.997728921007364e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,7.384289347101003e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,9.997730376198888e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.000474249216495,289.6194763183594,294.1499938964844,272.9302673339844,271.8121032714844,272.4510803222656,272.86187744140625,288.6023254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010115813929587,1.614493839952047e-06,0.0010099669452756,-0.0179610177874565,0.0,0.0,0.0,-0.008390687406063,60.0,-10.859164237976074,-0.0,-6.976879518560963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,9.494086407357828e-05,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673645019531,0.0,0.0,9.997728921007364e-05,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,7.384289347101003e-05,290.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,9.997730376198888e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,0.000474249216495,289.6194763183594,294.1499938964844,272.9302673339844,271.8121032714844,272.4510803222656,272.86187744140625,288.6023254394531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010115813929587,1.614493839952047e-06,0.0010099669452756,-0.0179610177874565,0.0,0.0,0.0,-0.008390687406063,60.0,-10.859164237976074,-0.0,-6.976879518560963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,9.495481208432466e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.999197936849669e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,7.385374192381278e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.999199392041191e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0004743188910651,289.6114196777344,294.1499938964844,272.9508972167969,271.82391357421875,272.4599304199219,272.8825988769531,288.5941467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117300553247,1.6183811339942622e-06,0.0010101116495206,-0.0180065352469682,0.0,0.0,0.0,-0.0083993021398782,60.0,-10.840744972229004,-0.0,-6.978930144896367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8539428710937,0.0,0.0,9.495481208432466e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.999197936849669e-05,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,7.385374192381278e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.999199392041191e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316955566406,0.0,0.0,0.0004743188910651,289.6114196777344,294.1499938964844,272.9508972167969,271.82391357421875,272.4599304199219,272.8825988769531,288.5941467285156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010117300553247,1.6183811339942622e-06,0.0010101116495206,-0.0180065352469682,0.0,0.0,0.0,-0.0083993021398782,60.0,-10.840744972229004,-0.0,-6.978930144896367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,9.49689419940114e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001000068587018,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,7.386473589576781e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001000068732537,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0004743894969578,289.6033630371094,294.1499938964844,272.9714660644531,271.8359375,272.468994140625,272.9033508300781,288.58599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118806967511,1.622320041860803e-06,0.0010102583328261,-0.0180526562035083,0.0,0.0,0.0,-0.0084080314263701,60.0,-10.822421073913574,-0.0,-6.98100777185573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8452453613281,0.0,0.0,9.49689419940114e-05,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,0.0001000068587018,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,7.386473589576781e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001000068732537,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232727050781,0.0,0.0,0.0004743894969578,289.6033630371094,294.1499938964844,272.9714660644531,271.8359375,272.468994140625,272.9033508300781,288.58599853515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010118806967511,1.622320041860803e-06,0.0010102583328261,-0.0180526562035083,0.0,0.0,0.0,-0.0084080314263701,60.0,-10.822421073913574,-0.0,-6.98100777185573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,9.49829482124187e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001000216070679,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.387562800431624e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001000216216198,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0004744594334624,289.59527587890625,294.1499938964844,272.991943359375,271.84820556640625,272.4782409667969,272.924072265625,288.577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120298247784,1.626222910999786e-06,0.0010104036191478,-0.0180983562022447,0.0,0.0,0.0,-0.0084166806191205,60.0,-10.80417251586914,-0.0,-6.983066924703962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,9.49829482124187e-05,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447814941406,0.0,0.0,0.0001000216070679,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.387562800431624e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001000216216198,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148498535156,0.0,0.0,0.0004744594334624,289.59527587890625,294.1499938964844,272.991943359375,271.84820556640625,272.4782409667969,272.924072265625,288.577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010120298247784,1.626222910999786e-06,0.0010104036191478,-0.0180983562022447,0.0,0.0,0.0,-0.0084166806191205,60.0,-10.80417251586914,-0.0,-6.983066924703962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,9.498982399236412e-05,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74102783203125,0.0,0.0,0.0001000288466457,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,7.388097583316267e-05,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169250488281,0.0,0.0,0.0001000288611976,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004744937759824,289.5912475585937,294.1499938964844,273.00213623046875,271.8544616699219,272.48297119140625,272.9344177246094,288.5738220214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121031664311,1.6281387615890708e-06,0.0010104749817401,-0.018120789900422,0.0,0.0,0.0,-0.0084209255874156,60.0,-10.795071601867676,-0.0,-6.98407802701695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82781982421875,0.0,0.0,9.49965469771996e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001000359261524,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,7.388620724668726e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81268310546875,0.0,0.0,0.0001000359407044,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.806396484375,0.0,0.0,0.0004745273618027,289.5871887207031,294.1499938964844,273.0122985839844,271.8607788085937,272.4877319335937,272.9447631835937,288.5697631835937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010121747618541,1.630013571229938e-06,0.0010105448309332,-0.0181427411735057,0.0,0.0,0.0,-0.0084250811487436,60.0,-10.785982131958008,-0.0,-6.985067102505127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,9.50094690779224e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001000495321932,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.389625534415245e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001000495467451,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0004745919140987,289.5791015625,294.1499938964844,273.03253173828125,271.8736877441406,272.49737548828125,272.96539306640625,288.56170654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123124811798,1.6336148291884456e-06,0.0010106789413839,-0.0181849095970392,0.0,0.0,0.0,-0.0084330616518855,60.0,-10.767826080322266,-0.0,-6.986967804323285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,9.50094690779224e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,0.0001000495321932,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,7.389625534415245e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.0001000495467451,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,0.0004745919140987,289.5791015625,294.1499938964844,273.03253173828125,271.8736877441406,272.49737548828125,272.96539306640625,288.56170654296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010123124811798,1.6336148291884456e-06,0.0010106789413839,-0.0181849095970392,0.0,0.0,0.0,-0.0084330616518855,60.0,-10.767826080322266,-0.0,-6.986967804323285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,9.50215689954348e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.0001000622796709,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,7.39056704333052e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001000622942228,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004746523918583,289.5710144042969,294.1499938964844,273.0525817871094,271.8869934082031,272.5072021484375,272.98590087890625,288.5536193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010124414693564,1.636988258724159e-06,0.0010108045535162,-0.0182244107127189,0.0,0.0,0.0,-0.0084405373781919,60.0,-10.749699592590332,-0.0,-6.9887484244191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104248046875,0.0,0.0,9.50215689954348e-05,291.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.0001000622796709,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,7.39056704333052e-05,290.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0001000622942228,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0004746523918583,289.5710144042969,294.1499938964844,273.0525817871094,271.8869934082031,272.5072021484375,272.98590087890625,288.5536193847656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010124414693564,1.636988258724159e-06,0.0010108045535162,-0.0182244107127189,0.0,0.0,0.0,-0.0084405373781919,60.0,-10.749699592590332,-0.0,-6.9887484244191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,9.503263572696596e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.000100073935755,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,7.391427789116278e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001000739503069,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004747076600324,289.5628967285156,294.1499938964844,273.072509765625,271.9007263183594,272.5172424316406,273.0063171386719,288.54559326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125593980774,1.640072810005222e-06,0.0010109193390235,-0.0182605292648077,0.0,0.0,0.0,-0.0084473732858896,60.0,-10.731593132019045,-0.0,-6.990376988369462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,9.503263572696596e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7144775390625,0.0,0.0,0.000100073935755,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,7.391427789116278e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.787109375,0.0,0.0,0.0001000739503069,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810974121094,0.0,0.0,0.0004747076600324,289.5628967285156,294.1499938964844,273.072509765625,271.9007263183594,272.5172424316406,273.0063171386719,288.54559326171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010125593980774,1.640072810005222e-06,0.0010109193390235,-0.0182605292648077,0.0,0.0,0.0,-0.0084473732858896,60.0,-10.731593132019045,-0.0,-6.990376988369462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
