time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791580,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,9.504258196102457e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.000100084405858,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.392201223410666e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001000844204099,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.000474757340271,289.5547790527344,294.1499938964844,273.0922241210937,271.9149780273437,272.5274353027344,273.026611328125,288.5375671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126654524356,1.6428450635430636e-06,0.0010110225994139,-0.0182929895818233,0.0,0.0,0.0,-0.0084535172209143,60.0,-10.713505744934082,-0.0,-6.991840706405128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,9.504258196102457e-05,291.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068786621094,0.0,0.0,0.000100084405858,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7834777832031,0.0,0.0,7.392201223410666e-05,290.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7785949707031,0.0,0.0,0.0001000844204099,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.000474757340271,289.5547790527344,294.1499938964844,273.0922241210937,271.9149780273437,272.5274353027344,273.026611328125,288.5375671386719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126654524356,1.6428450635430636e-06,0.0010110225994139,-0.0182929895818233,0.0,0.0,0.0,-0.0084535172209143,60.0,-10.713505744934082,-0.0,-6.991840706405128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,9.504709305474536e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,0.0001000891570583,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,7.39255192456767e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,0.0001000891716103,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684020996094,0.0,0.0,0.0004747798666357,289.5506896972656,294.1499938964844,273.1019897460937,271.9223022460937,272.5325927734375,273.03668212890625,288.5335693359375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010127135319635,1.6441024399682649e-06,0.0010110693983733,-0.0183077119290828,0.0,0.0,0.0,-0.008456302806735,60.0,-10.704469680786133,-0.0,-6.992504353320328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843017578125,0.0,0.0,9.505130583420396e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001000935881165,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77490234375,0.0,0.0,7.392879342660308e-05,290.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77008056640625,0.0,0.0,0.0001000936026684,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641906738281,0.0,0.0,0.0004748009087052,289.546630859375,294.1499938964844,273.1116943359375,271.9297790527344,272.53778076171875,273.0467224121094,288.5295715332031,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010127583518624,1.6452758018203897e-06,0.001011113054119,-0.0183214507997035,0.0,0.0,0.0,-0.0084589030593633,60.0,-10.695440292358398,-0.0,-6.993123946585912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,9.505879279458895e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001001014752546,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,7.393462146865204e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0001001014898065,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004748383071273,289.5385131835937,294.1499938964844,273.1309814453125,271.9451599121094,272.5483093261719,273.0666809082031,288.5216064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010128382127732,1.647363660595147e-06,0.001011190819554,-0.0183458980172872,0.0,0.0,0.0,-0.008463529869914,60.0,-10.677403450012209,-0.0,-6.99422670891181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,9.505879279458895e-05,291.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916198730469,0.0,0.0,0.0001001014752546,291.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,7.393462146865204e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,0.0001001014898065,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0004748383071273,289.5385131835937,294.1499938964844,273.1309814453125,271.9451599121094,272.5483093261719,273.0666809082031,288.5216064453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010128382127732,1.647363660595147e-06,0.001011190819554,-0.0183458980172872,0.0,0.0,0.0,-0.008463529869914,60.0,-10.677403450012209,-0.0,-6.99422670891181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,9.506563219474629e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001001086784526,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,7.39399329177104e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0001001086857286,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0004748724459204,289.5303649902344,294.1499938964844,273.1499938964844,271.9612121582031,272.5589904785156,273.08642578125,288.5136413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129110887646,1.6492689383085235e-06,0.0010112618329003,-0.0183682069182395,0.0,0.0,0.0,-0.0084677524864673,60.0,-10.65946102142334,-0.0,-6.995232837425648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,9.506563219474629e-05,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001001086784526,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577209472656,0.0,0.0,7.39399329177104e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,0.0001001086857286,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0004748724459204,289.5303649902344,294.1499938964844,273.1499938964844,271.9612121582031,272.5589904785156,273.08642578125,288.5136413574219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129110887646,1.6492689383085235e-06,0.0010112618329003,-0.0183682069182395,0.0,0.0,0.0,-0.0084677524864673,60.0,-10.65946102142334,-0.0,-6.995232837425648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,9.507393406238408e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0001001174241537,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,7.394639396807179e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001001174314296,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0004749139479827,289.5221862792969,294.1499938964844,273.1685485839844,271.9773864746094,272.5697937011719,273.10595703125,288.5057067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129995644092,1.651583829698211e-06,0.0010113479802384,-0.0183953121304512,0.0,0.0,0.0,-0.0084728831425309,60.0,-10.641768455505373,-0.0,-6.996454970931154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,9.507393406238408e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763000488281,0.0,0.0,0.0001001174241537,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491455078125,0.0,0.0,7.394639396807179e-05,290.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445068359375,0.0,0.0,0.0001001174314296,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.73883056640625,0.0,0.0,0.0004749139479827,289.5221862792969,294.1499938964844,273.1685485839844,271.9773864746094,272.5697937011719,273.10595703125,288.5057067871094,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010129995644092,1.651583829698211e-06,0.0010113479802384,-0.0183953121304512,0.0,0.0,0.0,-0.0084728831425309,60.0,-10.641768455505373,-0.0,-6.996454970931154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,9.508871153229848e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001001329801511,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,7.39578899811022e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.000100132994703,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,0.0004749877552967,289.5140380859375,294.1499938964844,273.1864318847656,271.9931335449219,272.58074951171875,273.1251220703125,288.4977722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131569579243,1.6557024764551898e-06,0.0010115012992173,-0.0184435378760099,0.0,0.0,0.0,-0.0084820101037621,60.0,-10.625024795532228,-0.0,-6.998630652788054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74951171875,0.0,0.0,9.508871153229848e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66864013671875,0.0,0.0,0.0001001329801511,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,7.39578899811022e-05,290.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7359924316406,0.0,0.0,0.000100132994703,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303771972656,0.0,0.0,0.0004749877552967,289.5140380859375,294.1499938964844,273.1864318847656,271.9931335449219,272.58074951171875,273.1251220703125,288.4977722167969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010131569579243,1.6557024764551898e-06,0.0010115012992173,-0.0184435378760099,0.0,0.0,0.0,-0.0084820101037621,60.0,-10.625024795532228,-0.0,-6.998630652788054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451477050781,0.0,0.0,9.50982139329426e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0001001429918687,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,7.39652750780806e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317199707031,0.0,0.0,0.0001001429991447,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0004750352236442,289.50994873046875,294.1499938964844,273.1950988769531,272.0008239746094,272.58624267578125,273.1345520019531,288.49383544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010132582392543,1.658350697653077e-06,0.0010115999029949,-0.0184745453298091,0.0,0.0,0.0,-0.0084878783673048,60.0,-10.617064476013184,-0.0,-7.000029711434763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.510904783383012e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.0001001543932943,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319641113281,0.0,0.0,7.397370063699782e-05,290.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274475097656,0.0,0.0,0.0001001544078462,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.721923828125,0.0,0.0,0.000475089327665,289.505859375,294.1499938964844,273.2035522460937,272.00836181640625,272.591796875,273.14385986328125,288.4898681640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010133737232536,1.6613695379419369e-06,0.0010117123601958,-0.0185098927468061,0.0,0.0,0.0,-0.0084945689886808,60.0,-10.60937213897705,-0.0,-7.001624879876547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.513487748336048e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001001815980998,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,7.39937968319282e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001001816053758,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0004752183449454,289.4976806640625,294.1499938964844,273.2198486328125,272.02301025390625,272.6029357910156,273.1621398925781,288.48199462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136489290744,1.6685679611327942e-06,0.0010119803482666,-0.0185941793024539,0.0,0.0,0.0,-0.0085105206817388,60.0,-10.594826698303224,-0.0,-7.005428415141068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.513487748336048e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001001815980998,291.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,7.39937968319282e-05,290.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71893310546875,0.0,0.0,0.0001001816053758,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134704589844,0.0,0.0,0.0004752183449454,289.4976806640625,294.1499938964844,273.2198486328125,272.02301025390625,272.6029357910156,273.1621398925781,288.48199462890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010136489290744,1.6685679611327942e-06,0.0010119803482666,-0.0185941793024539,0.0,0.0,0.0,-0.0085105206817388,60.0,-10.594826698303224,-0.0,-7.005428415141068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.516534191789106e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.000100213677797,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,7.401748734991997e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0001002136850729,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0004753705288749,289.489501953125,294.1499938964844,273.2352600097656,272.0370178222656,272.6141967773437,273.1798095703125,288.47412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139734949916,1.677057412052818e-06,0.0010122964158654,-0.018693583086133,0.0,0.0,0.0,-0.0085293343290686,60.0,-10.581440925598145,-0.0,-7.009915492517393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7234191894531,0.0,0.0,9.516534191789106e-05,291.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6455383300781,0.0,0.0,0.000100213677797,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147827148437,0.0,0.0,7.401748734991997e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,0.0001002136850729,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049865722656,0.0,0.0,0.0004753705288749,289.489501953125,294.1499938964844,273.2352600097656,272.0370178222656,272.6141967773437,273.1798095703125,288.47412109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010139734949916,1.677057412052818e-06,0.0010122964158654,-0.018693583086133,0.0,0.0,0.0,-0.0085293343290686,60.0,-10.581440925598145,-0.0,-7.009915492517393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.520126332063228e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0001002514982246,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.404542702715844e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,0.0001002515127765,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0004755499539896,289.4813232421875,294.1499938964844,273.2497253417969,272.0502624511719,272.62548828125,273.19677734375,288.4662780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010143562685698,1.6870679928615573e-06,0.0010126691777259,-0.0188107956200838,0.0,0.0,0.0,-0.008551518432796,60.0,-10.569315910339355,-0.0,-7.015209035898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147216796875,0.0,0.0,9.520126332063228e-05,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0001002514982246,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.404542702715844e-05,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,0.0001002515127765,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.696533203125,0.0,0.0,0.0004755499539896,289.4813232421875,294.1499938964844,273.2497253417969,272.0502624511719,272.62548828125,273.19677734375,288.4662780761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010143562685698,1.6870679928615573e-06,0.0010126691777259,-0.0188107956200838,0.0,0.0,0.0,-0.008551518432796,60.0,-10.569315910339355,-0.0,-7.015209035898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,9.524163760943338e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0001002940189209,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,7.407683006022125e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.0001002940334728,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0004757516435347,289.4731140136719,294.1499938964844,273.26318359375,272.0627136230469,272.6368408203125,273.2131042480469,288.4584350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147864231839,1.6983196928777031e-06,0.0010130880400538,-0.0189425386488437,0.0,0.0,0.0,-0.0085764527320861,60.0,-10.55827522277832,-0.0,-7.02116125239627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7060241699219,0.0,0.0,9.524163760943338e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0001002940189209,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976013183594,0.0,0.0,7.407683006022125e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,0.0001002940334728,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68804931640625,0.0,0.0,0.0004757516435347,289.4731140136719,294.1499938964844,273.26318359375,272.0627136230469,272.6368408203125,273.2131042480469,288.4584350585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010147864231839,1.6983196928777031e-06,0.0010130880400538,-0.0189425386488437,0.0,0.0,0.0,-0.0085764527320861,60.0,-10.55827522277832,-0.0,-7.02116125239627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70166015625,0.0,0.0,9.526377107249572e-05,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.626220703125,0.0,0.0,0.0001003173310891,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932983398437,0.0,0.0,7.409404497593641e-05,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0001003173383651,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0004758622089866,289.468994140625,294.1499938964844,273.26953125,272.0686340332031,272.6425170898437,273.2209167480469,288.4545288085937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150222806259,1.7044885680661537e-06,0.0010133178438991,-0.0190147683024406,0.0,0.0,0.0,-0.0085901236161589,60.0,-10.55329132080078,-0.0,-7.02442548572435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972961425781,0.0,0.0,9.528703230898829e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6223449707031,0.0,0.0,0.0001003418219625,291.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,7.411214028252289e-05,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,0.0001003418365144,291.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,0.0004759784205816,289.46490478515625,294.1499938964844,273.2756042480469,272.0743103027344,272.6482238769531,273.228515625,288.4506225585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010152701288461,1.7109708778662025e-06,0.0010135591728612,-0.0190906673669815,0.0,0.0,0.0,-0.0086044892668724,60.0,-10.548609733581545,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.533715638099238e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001003946090349,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,7.415112486341968e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0001003946163109,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.000476228800835,289.4566650390625,294.1499938964844,273.286865234375,272.0849304199219,272.6596069335937,273.2430114746094,288.4428100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158042423427,1.7249390111828689e-06,0.0010140792001038,-0.0192542150616645,0.0,0.0,0.0,-0.0086354436352849,60.0,-10.54025173187256,-0.0,-7.035252025389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.0,0.0,9.533715638099238e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001003946090349,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.680419921875,0.0,0.0,7.415112486341968e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762084960937,0.0,0.0,0.0001003946163109,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6711120605469,0.0,0.0,0.000476228800835,289.4566650390625,294.1499938964844,273.286865234375,272.0849304199219,272.6596069335937,273.2430114746094,288.4428100585937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010158042423427,1.7249390111828689e-06,0.0010140792001038,-0.0192542150616645,0.0,0.0,0.0,-0.0086354436352849,60.0,-10.54025173187256,-0.0,-7.035252025389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,9.53912385739386e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001004515579552,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,7.419318717438728e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001004515652311,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0004764989425893,289.4484558105469,294.1499938964844,273.2969055175781,272.09454345703125,272.6709899902344,273.2566223144531,288.4350280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163803817704,1.7400104752596237e-06,0.0010146404383704,-0.0194306783378124,0.0,0.0,0.0,-0.0086688436567783,60.0,-10.533025741577148,-0.0,-7.043236394110863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799011230469,0.0,0.0,9.53912385739386e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,0.0001004515579552,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6718139648437,0.0,0.0,7.419318717438728e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66766357421875,0.0,0.0,0.0001004515652311,291.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6626281738281,0.0,0.0,0.0004764989425893,289.4484558105469,294.1499938964844,273.2969055175781,272.09454345703125,272.6709899902344,273.2566223144531,288.4350280761719,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163803817704,1.7400104752596237e-06,0.0010146404383704,-0.0194306783378124,0.0,0.0,0.0,-0.0086688436567783,60.0,-10.533025741577148,-0.0,-7.043236394110863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,9.544942440697925e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0001005128360702,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.42384436307475e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.0001005128433462,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0004767896025441,289.4402160644531,294.1499938964844,273.30572509765625,272.10308837890625,272.68231201171875,273.26910400390625,288.42724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170004097744,1.756226652105397e-06,0.0010152441682294,-0.0196205433458089,0.0,0.0,0.0,-0.008704780600965,60.0,-10.527243614196776,-0.0,-7.051832540128089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,9.544942440697925e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0001005128360702,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632080078125,0.0,0.0,7.42384436307475e-05,290.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6591186523437,0.0,0.0,0.0001005128433462,291.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,0.0004767896025441,289.4402160644531,294.1499938964844,273.30572509765625,272.10308837890625,272.68231201171875,273.26910400390625,288.42724609375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010170004097744,1.756226652105397e-06,0.0010152441682294,-0.0196205433458089,0.0,0.0,0.0,-0.008704780600965,60.0,-10.527243614196776,-0.0,-7.051832540128089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,9.55111754592508e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001005778613034,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,7.428647222695872e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0001005778758553,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,0.0004770980740431,289.43194580078125,294.1499938964844,273.3132019042969,272.1104431152344,272.693603515625,273.2804260253906,288.4194641113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010176583891734,1.773435087670805e-06,0.0010158849181607,-0.0198220238089561,0.0,0.0,0.0,-0.0087429154664278,60.0,-10.522740364074709,-0.0,-7.060960172111663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,9.55111754592508e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912170410156,0.0,0.0,0.0001005778613034,291.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65460205078125,0.0,0.0,7.428647222695872e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,0.0001005778758553,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6456298828125,0.0,0.0,0.0004770980740431,289.43194580078125,294.1499938964844,273.3132019042969,272.1104431152344,272.693603515625,273.2804260253906,288.4194641113281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010176583891734,1.773435087670805e-06,0.0010158849181607,-0.0198220238089561,0.0,0.0,0.0,-0.0087429154664278,60.0,-10.522740364074709,-0.0,-7.060960172111663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581115722656,0.0,0.0,9.554319694871084e-05,291.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.000100611578091,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502685546875,0.0,0.0,7.431137055391446e-05,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.000100611585367,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0004772579995915,289.4278259277344,294.1499938964844,273.3164367675781,272.1136474609375,272.69921875,273.28564453125,288.41558837890625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179996024817,1.782357003321522e-06,0.0010162171674892,-0.0199264828115701,0.0,0.0,0.0,-0.0087626874446868,60.0,-10.52096462249756,-0.0,-7.065694518360034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537780761719,0.0,0.0,9.557597513776273e-05,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834045410156,0.0,0.0,0.0001006460952339,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459655761719,0.0,0.0,7.433687278535217e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6419982910156,0.0,0.0,0.0001006461025099,291.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,0.0004774217377416,289.4237060546875,294.1499938964844,273.3193054199219,272.1165466308594,272.7048034667969,273.29052734375,288.4117126464844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010183488484472,1.791492081792967e-06,0.0010165573330596,-0.020033435896039,0.0,0.0,0.0,-0.0087829316034913,60.0,-10.519526481628418,-0.0,-7.070543972531598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.564333595335484e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0001007170285447,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.438925968017429e-05,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0001007170358207,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004777582071255,289.4154357910156,294.1499938964844,273.3239440917969,272.1213684082031,272.7159118652344,273.2992553710937,288.40399169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190665489062,1.8102631429428584e-06,0.0010172562906518,-0.0202532075345516,0.0,0.0,0.0,-0.008824530057609,60.0,-10.517654418945312,-0.0,-7.080513597657045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6450500488281,0.0,0.0,9.564333595335484e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0001007170285447,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,7.438925968017429e-05,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334228515625,0.0,0.0,0.0001007170358207,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004777582071255,289.4154357910156,294.1499938964844,273.3239440917969,272.1213684082031,272.7159118652344,273.2992553710937,288.40399169921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010190665489062,1.8102631429428584e-06,0.0010172562906518,-0.0202532075345516,0.0,0.0,0.0,-0.008824530057609,60.0,-10.517654418945312,-0.0,-7.080513597657045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.571235568728298e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001007897153613,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,7.444294897140935e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0001007897226372,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,0.000478103000205,289.4071350097656,294.1499938964844,273.3270874023437,272.12481689453125,272.7268981933594,273.30670166015625,288.3962707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198019444942,1.8294983874511672e-06,0.0010179724777117,-0.0204784087836742,0.0,0.0,0.0,-0.0088671576231718,60.0,-10.516947746276855,-0.0,-7.0907375970819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,9.571235568728298e-05,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5677490234375,0.0,0.0,0.0001007897153613,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,7.444294897140935e-05,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0001007897226372,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,0.000478103000205,289.4071350097656,294.1499938964844,273.3270874023437,272.12481689453125,272.7268981933594,273.30670166015625,288.3962707519531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010198019444942,1.8294983874511672e-06,0.0010179724777117,-0.0204784087836742,0.0,0.0,0.0,-0.0088671576231718,60.0,-10.516947746276855,-0.0,-7.0907375970819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,9.57824449869804e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0001008635226753,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,7.449746044585481e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,0.0001008635299513,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004784531192854,289.3988647460937,294.1499938964844,273.3286437988281,272.1268005371094,272.7377014160156,273.31256103515625,288.3885498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020548865199,1.8490304682927672e-06,0.0010186998406425,-0.0207070838660001,0.0,0.0,0.0,-0.0089104427024722,60.0,-10.517577171325684,-0.0,-7.101126442421446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
