time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793920,291.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62762451171875,0.0,0.0,9.57824449869804e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55987548828125,0.0,0.0,0.0001008635226753,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,7.449746044585481e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61627197265625,0.0,0.0,0.0001008635299513,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116027832031,0.0,0.0,0.0004784531192854,289.3988647460937,294.1499938964844,273.3286437988281,272.1268005371094,272.7377014160156,273.31256103515625,288.3885498046875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.001020548865199,1.8490304682927672e-06,0.0010186998406425,-0.0207070838660001,0.0,0.0,0.0,-0.0089104427024722,60.0,-10.517577171325684,-0.0,-7.101126442421446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,9.58527161856182e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0001009375191642,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,7.455211016349494e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001009375264402,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.0004788041114807,289.3905639648437,294.1499938964844,273.3285827636719,272.12725830078125,272.7483215332031,273.3170166015625,288.380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212975321337,1.8686123439692888e-06,0.0010194289498031,-0.0209363363683223,0.0,0.0,0.0,-0.0089538376778364,60.0,-10.519280433654783,-0.0,-7.111550104355048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.618896484375,0.0,0.0,9.58527161856182e-05,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,0.0001009375191642,291.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,7.455211016349494e-05,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001009375264402,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.0004788041114807,289.3905639648437,294.1499938964844,273.3285827636719,272.12725830078125,272.7483215332031,273.3170166015625,288.380859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010212975321337,1.8686123439692888e-06,0.0010194289498031,-0.0209363363683223,0.0,0.0,0.0,-0.0089538376778364,60.0,-10.519280433654783,-0.0,-7.111550104355048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145324707031,0.0,0.0,9.58876989898272e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,0.0001009743573376,291.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,7.457932224497199e-05,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001009743646136,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,0.0004789788508787,289.38641357421875,294.1499938964844,273.3279113769531,272.1268920898437,272.7535705566406,273.31866455078125,288.37701416015625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010216702939942,1.8783609903039176e-06,0.0010197919327765,-0.0210504662245512,0.0,0.0,0.0,-0.0089754415675997,60.0,-10.52054500579834,-0.0,-7.116742040125247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61016845703125,0.0,0.0,9.592231072019786e-05,291.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54412841796875,0.0,0.0,0.0001010108026093,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60284423828125,0.0,0.0,7.460624328814447e-05,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59912109375,0.0,0.0,0.0001010108098853,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59454345703125,0.0,0.0,0.0004791517567355,289.3822631835937,294.1499938964844,273.3268127441406,272.1260986328125,272.7587585449219,273.3199157714844,288.3731689453125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010220390977337,1.888006067929382e-06,0.0010201510740444,-0.021163385361433,0.0,0.0,0.0,-0.0089968154206871,60.0,-10.52210521697998,-0.0,-7.121880685190264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.598994074622168e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001010820196825,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,7.46588411857374e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0001010820269584,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0004794895648956,289.3739624023437,294.1499938964844,273.3232727050781,272.123291015625,272.7689208984375,273.32098388671875,288.365478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227597085759,1.906852844513196e-06,0.0010208528256043,-0.0213840268552303,0.0,0.0,0.0,-0.0090385824441909,60.0,-10.526104927062988,-0.0,-7.131927048931176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014404296875,0.0,0.0,9.598994074622168e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362548828125,0.0,0.0,0.0001010820196825,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,7.46588411857374e-05,290.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0001010820269584,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0004794895648956,289.3739624023437,294.1499938964844,273.3232727050781,272.123291015625,272.7689208984375,273.32098388671875,288.365478515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227597085759,1.906852844513196e-06,0.0010208528256043,-0.0213840268552303,0.0,0.0,0.0,-0.0090385824441909,60.0,-10.526104927062988,-0.0,-7.131927048931176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,9.605542436474934e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,0.0001011509812087,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.470977288903669e-05,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001011509884847,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0004798166919499,289.3656311035156,294.1499938964844,273.3179016113281,272.1187438964844,272.77886962890625,273.320556640625,288.3577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010234575020149,1.925102651512134e-06,0.0010215323418378,-0.0215976741164922,0.0,0.0,0.0,-0.0090790251269936,60.0,-10.530996322631836,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,9.605542436474934e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5283508300781,0.0,0.0,0.0001011509812087,290.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.470977288903669e-05,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819396972656,0.0,0.0,0.0001011509884847,291.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,0.0004798166919499,289.3656311035156,294.1499938964844,273.3179016113281,272.1187438964844,272.77886962890625,273.320556640625,288.3577880859375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010234575020149,1.925102651512134e-06,0.0010215323418378,-0.0215976741164922,0.0,0.0,0.0,-0.0090790251269936,60.0,-10.530996322631836,-0.0,-7.141661484411088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.611709538148716e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001012159191304,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,7.4757743277587e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001012159264064,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0004801247559953,289.3572998046875,294.1499938964844,273.3106384277344,272.11236572265625,272.7884826660156,273.3180847167969,288.3501281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241145500913,1.942287781275809e-06,0.0010221722768619,-0.0217988602817058,0.0,0.0,0.0,-0.0091171097010374,60.0,-10.53702163696289,-0.0,-7.150834591129751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839538574219,0.0,0.0,9.611709538148716e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0001012159191304,290.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,7.4757743277587e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001012159264064,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0004801247559953,289.3572998046875,294.1499938964844,273.3106384277344,272.11236572265625,272.7884826660156,273.3180847167969,288.3501281738281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010241145500913,1.942287781275809e-06,0.0010221722768619,-0.0217988602817058,0.0,0.0,0.0,-0.0091171097010374,60.0,-10.53702163696289,-0.0,-7.150834591129751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,9.61754412855953e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001012773645925,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.480312342522666e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001012773718684,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0004804162308573,289.3489685058594,294.1499938964844,273.30145263671875,272.1040954589844,272.7977905273437,273.3139038085937,288.34246826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247363243252,1.958548637048807e-06,0.0010227777529507,-0.0219892188906669,0.0,0.0,0.0,-0.0091531444340944,60.0,-10.543885231018066,-0.0,-7.159519554988948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5752258300781,0.0,0.0,9.61754412855953e-05,291.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124816894531,0.0,0.0,0.0001012773645925,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.480312342522666e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647277832031,0.0,0.0,0.0001012773718684,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5603942871094,0.0,0.0,0.0004804162308573,289.3489685058594,294.1499938964844,273.30145263671875,272.1040954589844,272.7977905273437,273.3139038085937,288.34246826171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010247363243252,1.958548637048807e-06,0.0010227777529507,-0.0219892188906669,0.0,0.0,0.0,-0.0091531444340944,60.0,-10.543885231018066,-0.0,-7.159519554988948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57086181640625,0.0,0.0,9.620277705835178e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085144042969,0.0,0.0,0.0001013061555568,290.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,7.48243837733753e-05,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5604248046875,0.0,0.0,0.0001013061628327,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.000480552756926,289.34478759765625,294.1499938964844,273.29608154296875,272.0992126464844,272.80230712890625,273.31103515625,288.3386535644531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010250275954604,1.966166564670857e-06,0.0010230613406747,-0.0220783967524766,0.0,0.0,0.0,-0.0091700265184044,60.0,-10.54769515991211,-0.0,-7.163590254322116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664978027344,0.0,0.0,9.622891957405956e-05,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0001013336805044,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,7.484472007490695e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,0.0001013336950563,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004806833458133,289.34063720703125,294.1499938964844,273.29022216796875,272.0938720703125,272.8067321777344,273.30767822265625,288.3348388671875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010253060609102,1.9734518446057336e-06,0.0010233327047899,-0.0221636854112148,0.0,0.0,0.0,-0.009186171926558,60.0,-10.55173683166504,-0.0,-7.167484739056817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.62771664489992e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,0.0001013844885164,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,7.488224218832329e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001013844957924,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004809243546333,289.332275390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8152770996094,273.29949951171875,288.3271789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258202673867,1.986896904782043e-06,0.0010238332906737,-0.0223210752010345,0.0,0.0,0.0,-0.0092159677296876,60.0,-10.560492515563965,-0.0,-7.174673299914502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,9.62771664489992e-05,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966125488281,0.0,0.0,0.0001013844885164,290.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55096435546875,0.0,0.0,7.488224218832329e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001013844957924,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433044433594,0.0,0.0,0.0004809243546333,289.332275390625,294.1499938964844,273.2769470214844,272.08160400390625,272.8152770996094,273.29949951171875,288.3271789550781,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258202673867,1.986896904782043e-06,0.0010238332906737,-0.0223210752010345,0.0,0.0,0.0,-0.0092159677296876,60.0,-10.560492515563965,-0.0,-7.174673299914502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,9.631987632019444e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001014294612105,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,7.491546421078965e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.0001014294684864,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,0.0004811376857105,289.3239440917969,294.1499938964844,273.2615051269531,272.0672302246094,272.8233947753906,273.28924560546875,288.3195495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010262753348797,1.9987990071967943e-06,0.0010242764838039,-0.0224604066461324,0.0,0.0,0.0,-0.0092423437163233,60.0,-10.570130348205566,-0.0,-7.18104047336965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54901123046875,0.0,0.0,9.631987632019444e-05,291.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,0.0001014294612105,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423278808594,0.0,0.0,7.491546421078965e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389099121094,0.0,0.0,0.0001014294684864,291.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,0.0004811376857105,289.3239440917969,294.1499938964844,273.2615051269531,272.0672302246094,272.8233947753906,273.28924560546875,288.3195495605469,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010262753348797,1.9987990071967943e-06,0.0010242764838039,-0.0224604066461324,0.0,0.0,0.0,-0.0092423437163233,60.0,-10.570130348205566,-0.0,-7.18104047336965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.635613969294354e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.000101467645436,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.494366582250223e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.000101467652712,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,0.0004813188279513,289.3155822753906,294.1499938964844,273.2438659667969,272.0506591796875,272.8310852050781,273.2770080566406,288.3119201660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266617173328,2.0089044028281933e-06,0.0010246528545394,-0.0225786995142698,0.0,0.0,0.0,-0.0092647382989525,60.0,-10.580607414245604,-0.0,-7.18644841413152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.540283203125,0.0,0.0,9.635613969294354e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,0.000101467645436,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,7.494366582250223e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303039550781,0.0,0.0,0.000101467652712,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52618408203125,0.0,0.0,0.0004813188279513,289.3155822753906,294.1499938964844,273.2438659667969,272.0506591796875,272.8310852050781,273.2770080566406,288.3119201660156,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010266617173328,2.0089044028281933e-06,0.0010246528545394,-0.0225786995142698,0.0,0.0,0.0,-0.0092647382989525,60.0,-10.580607414245604,-0.0,-7.18644841413152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.63854035944678e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001014984663925,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,7.496642501791939e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,0.0001014984736684,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004814650164917,289.3072204589844,294.1499938964844,273.22393798828125,272.0318603515625,272.8382873535156,273.2626037597656,288.3042907714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102697359398,2.017059841818991e-06,0.0010249564656987,-0.0226741712540388,0.0,0.0,0.0,-0.0092828115448355,60.0,-10.591940879821776,-0.0,-7.190814699242766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53155517578125,0.0,0.0,9.63854035944678e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0001014984663925,290.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,7.496642501791939e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,0.0001014984736684,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,0.0004814650164917,289.3072204589844,294.1499938964844,273.22393798828125,272.0318603515625,272.8382873535156,273.2626037597656,288.3042907714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102697359398,2.017059841818991e-06,0.0010249564656987,-0.0226741712540388,0.0,0.0,0.0,-0.0092828115448355,60.0,-10.591940879821776,-0.0,-7.190814699242766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.639732888899744e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687194824219,0.0,0.0,0.0001015110246953,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,7.497570186387748e-05,290.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,0.0001015110319713,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51336669921875,0.0,0.0,0.0004815245920326,289.30303955078125,294.1499938964844,273.213134765625,272.0216064453125,272.8417053222656,273.2545471191406,288.30047607421875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010271006030961,2.0203835902066203e-06,0.0010250802151858,-0.0227130763232707,0.0,0.0,0.0,-0.0092901773750782,60.0,-10.597926139831545,-0.0,-7.192594608795845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.640721691539512e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001015214365907,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,7.498339255107567e-05,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001015214438666,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,0.0004815739812329,289.2988586425781,294.1499938964844,273.20172119140625,272.0107421875,272.844970703125,273.24591064453125,288.2966613769531,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010272059589624,2.0231384496582905e-06,0.0010251828934997,-0.0227453280240297,0.0,0.0,0.0,-0.0092962831258773,60.0,-10.604105949401855,-0.0,-7.194069695515283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,9.642035001888873e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001015352609101,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,7.499360799556598e-05,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001015352681861,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0004816395812667,289.2904968261719,294.1499938964844,273.1770935058594,271.9872131347656,272.85107421875,273.2269897460937,288.2890319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273460065945,2.0267984837119e-06,0.0010253192158415,-0.022788168862462,0.0,0.0,0.0,-0.0093043930828571,60.0,-10.617069244384766,-0.0,-7.196030082923245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,9.642035001888873e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0001015352609101,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5077514648437,0.0,0.0,7.499360799556598e-05,290.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5044860839844,0.0,0.0,0.0001015352681861,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,0.0004816395812667,289.2904968261719,294.1499938964844,273.1770935058594,271.9872131347656,272.85107421875,273.2269897460937,288.2890319824219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273460065945,2.0267984837119e-06,0.0010253192158415,-0.022788168862462,0.0,0.0,0.0,-0.0093043930828571,60.0,-10.617069244384766,-0.0,-7.196030082923245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,9.64252249104902e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001015403977362,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,7.499739876948297e-05,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0001015404050122,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000481663912069,289.2821350097656,294.1499938964844,273.1499938964844,271.9612121582031,272.85662841796875,273.2058410644531,288.2814025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273979278281,2.0281574961700244e-06,0.0010253697400912,-0.0228040795773267,0.0,0.0,0.0,-0.009307405911386,60.0,-10.630773544311523,-0.0,-7.196758389227399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,9.64252249104902e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,0.0001015403977362,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,7.499739876948297e-05,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,0.0001015404050122,291.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919738769531,0.0,0.0,0.000481663912069,289.2821350097656,294.1499938964844,273.1499938964844,271.9612121582031,272.85662841796875,273.2058410644531,288.2814025878906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273979278281,2.0281574961700244e-06,0.0010253697400912,-0.0228040795773267,0.0,0.0,0.0,-0.009307405911386,60.0,-10.630773544311523,-0.0,-7.196758389227399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,9.64185455814004e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001015333691611,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,7.499220373574644e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001015333764371,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0004816305881831,289.2737731933594,294.1499938964844,273.1194152832031,271.93170166015625,272.8615417480469,273.1822509765625,288.2738037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273269144818,2.026297352131224e-06,0.00102530058939,-0.0227823033928871,0.0,0.0,0.0,-0.0093032838776707,60.0,-10.645466804504396,-0.0,-7.195761497769126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49664306640625,0.0,0.0,9.64185455814004e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44073486328125,0.0,0.0,0.0001015333691611,290.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,7.499220373574644e-05,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001015333764371,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,0.0004816305881831,289.2737731933594,294.1499938964844,273.1194152832031,271.93170166015625,272.8615417480469,273.1822509765625,288.2738037109375,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010273269144818,2.026297352131224e-06,0.00102530058939,-0.0227823033928871,0.0,0.0,0.0,-0.0093032838776707,60.0,-10.645466804504396,-0.0,-7.195761497769126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.63999846135266e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.000101513825939,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,7.49777682358399e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.0001015138332149,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0004815378633793,289.2654113769531,294.1499938964844,273.08453369140625,271.8978576660156,272.86578369140625,273.15557861328125,288.26617431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102712912485,2.021125737883267e-06,0.0010251080384477,-0.0227217655628919,0.0,0.0,0.0,-0.0092918230220675,60.0,-10.661643981933594,-0.0,-7.192991802185136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.63999846135266e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.000101513825939,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818115234375,0.0,0.0,7.49777682358399e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47869873046875,0.0,0.0,0.0001015138332149,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0004815378633793,289.2654113769531,294.1499938964844,273.08453369140625,271.8978576660156,272.86578369140625,273.15557861328125,288.26617431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.00102712912485,2.021125737883267e-06,0.0010251080384477,-0.0227217655628919,0.0,0.0,0.0,-0.0092918230220675,60.0,-10.661643981933594,-0.0,-7.192991802185136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48358154296875,0.0,0.0,9.63863858487457e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0001014994923025,290.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4775085449219,0.0,0.0,7.496718899346888e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743957519531,0.0,0.0,0.0001014995068544,291.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4706115722656,0.0,0.0,0.0004814699059352,289.26123046875,294.1499938964844,273.0655212402344,271.8794250488281,272.8676147460937,273.1410522460937,288.2623596191406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010269841877743,2.0173345092189265e-06,0.0010249669430777,-0.0226773861795663,0.0,0.0,0.0,-0.0092834215611219,60.0,-10.670292854309082,-0.0,-7.190961781589067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,9.63698184932582e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001014820518321,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,7.495430327253416e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701232910156,0.0,0.0,0.000101482059108,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4663391113281,0.0,0.0,0.0004813871637452,289.257080078125,294.1499938964844,273.0455627441406,271.8599853515625,272.8692626953125,273.1256408691406,288.258544921875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010268077021464,2.0127181414864026e-06,0.0010247949976474,-0.0226233452558517,0.0,0.0,0.0,-0.0092731909826397,60.0,-10.679344177246094,-0.0,-7.188490513954093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,9.632889850763604e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001014389636111,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,7.492247823392972e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001014389708871,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0004811827675439,289.24871826171875,294.1499938964844,273.0028381347656,271.8183288574219,272.8719177246094,273.0924072265625,288.2509460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010263718431815,2.0013162611576263e-06,0.001024370547384,-0.0224898736923933,0.0,0.0,0.0,-0.0092479242011904,60.0,-10.69851779937744,-0.0,-7.18238766239665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705505371094,0.0,0.0,9.632889850763604e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.416748046875,0.0,0.0,0.0001014389636111,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645690917969,0.0,0.0,7.492247823392972e-05,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001014389708871,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45782470703125,0.0,0.0,0.0004811827675439,289.24871826171875,294.1499938964844,273.0028381347656,271.8183288574219,272.8719177246094,273.0924072265625,288.2509460449219,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010263718431815,2.0013162611576263e-06,0.001024370547384,-0.0224898736923933,0.0,0.0,0.0,-0.0092479242011904,60.0,-10.69851779937744,-0.0,-7.18238766239665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,9.627810504753144e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001013854707707,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,7.488296978408471e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001013854780467,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.00048092904035,289.2403564453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8737487792969,273.0557556152344,288.2433166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258306283503,1.987161340366584e-06,0.0010238435352221,-0.0223241709172725,0.0,0.0,0.0,-0.0092165553942322,60.0,-10.71911907196045,-0.0,-7.17481469791892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
