time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796200,291.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618530273437,0.0,0.0,9.627810504753144e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001013854707707,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4559631347656,0.0,0.0,7.488296978408471e-05,290.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001013854780467,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44927978515625,0.0,0.0,0.00048092904035,289.2403564453125,294.1499938964844,272.95660400390625,271.77313232421875,272.8737487792969,273.0557556152344,288.2433166503906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010258306283503,1.987161340366584e-06,0.0010238435352221,-0.0223241709172725,0.0,0.0,0.0,-0.0092165553942322,60.0,-10.71911907196045,-0.0,-7.17481469791892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,9.621840581530704e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001013226064969,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,7.483653462259099e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0004806308133993,289.2320251464844,294.1499938964844,272.9071350097656,271.7247619628906,272.8746337890625,273.0158386230469,288.2356872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251946514472,1.97052600015013e-06,0.0010232240892946,-0.0221294313669204,0.0,0.0,0.0,-0.0091796899214386,60.0,-10.740994453430176,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,9.621840581530704e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,0.0001013226064969,290.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,7.483653462259099e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407653808594,0.0,0.0,0.0004806308133993,289.2320251464844,294.1499938964844,272.9071350097656,271.7247619628906,272.8746337890625,273.0158386230469,288.2356872558594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010251946514472,1.97052600015013e-06,0.0010232240892946,-0.0221294313669204,0.0,0.0,0.0,-0.0091796899214386,60.0,-10.740994453430176,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,9.615036833565682e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001012509674183,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,7.478362385882065e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001012509746942,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.000480290967971,289.22369384765625,294.1499938964844,272.8547058105469,271.67340087890625,272.87457275390625,272.97271728515625,288.2280578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010244697332382,1.9515671283443226e-06,0.0010225181467831,-0.0219074878841638,0.0,0.0,0.0,-0.00913767516613,60.0,-10.76409149169922,-0.0,-7.155789916168942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,9.615036833565682e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927307128906,0.0,0.0,0.0001012509674183,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,7.478362385882065e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,0.0001012509746942,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322509765625,0.0,0.0,0.000480290967971,289.22369384765625,294.1499938964844,272.8547058105469,271.67340087890625,272.87457275390625,272.97271728515625,288.2280578613281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010244697332382,1.9515671283443226e-06,0.0010225181467831,-0.0219074878841638,0.0,0.0,0.0,-0.00913767516613,60.0,-10.76409149169922,-0.0,-7.155789916168942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,9.61137775448151e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,0.0001012124339467,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,7.475516031263396e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0001012124412227,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4280090332031,0.0,0.0,0.0004801081959158,289.21954345703125,294.1499938964844,272.82745361328125,271.6466979980469,272.8741760253906,272.9500427246094,288.2242431640625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010240798583254,1.94137010112172e-06,0.0010221385164186,-0.021788116544485,0.0,0.0,0.0,-0.0091150775551795,60.0,-10.776030540466309,-0.0,-7.150345027184812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43585205078125,0.0,0.0,9.607520041754468e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001011718049994,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,7.472516153939068e-05,290.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001011718195513,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,0.0004799154994543,289.2153625488281,294.1499938964844,272.799560546875,271.6193542480469,272.8735046386719,272.9266357421875,288.2204284667969,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010236689122393,1.9306205558677902e-06,0.0010217382805421,-0.0216622725129127,0.0,0.0,0.0,-0.0090912552550435,60.0,-10.78824234008789,-0.0,-7.144605973508078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,9.599362965673208e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,0.0001010859050438,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.4661715188995e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001010859123198,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0004795080167241,289.2070617675781,294.1499938964844,272.74200439453125,271.5628967285156,272.8714904785156,272.8780212402344,288.2127990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227997554466,1.907889100039029e-06,0.0010208919411525,-0.0213961564004421,0.0,0.0,0.0,-0.0090408809483051,60.0,-10.813323974609377,-0.0,-7.13247914063686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4272155761719,0.0,0.0,9.599362965673208e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,0.0001010859050438,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.4661715188995e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,0.0001010859123198,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.415283203125,0.0,0.0,0.0004795080167241,289.2070617675781,294.1499938964844,272.74200439453125,271.5628967285156,272.8714904785156,272.8780212402344,288.2127990722656,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010227997554466,1.907889100039029e-06,0.0010208919411525,-0.0213961564004421,0.0,0.0,0.0,-0.0090408809483051,60.0,-10.813323974609377,-0.0,-7.13247914063686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.590634726919234e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.0001009939951472,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,7.459382322849706e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001009940024232,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.00047907201224,289.1987609863281,294.1499938964844,272.6822814941406,271.5043334960937,272.8683776855469,272.82672119140625,288.2051696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218698298558,1.8835658011084888e-06,0.0010199862299486,-0.0211114007979631,0.0,0.0,0.0,-0.0089869778603315,60.0,-10.839350700378418,-0.0,-7.119514577880184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.590634726919234e-05,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3687744140625,0.0,0.0,0.0001009939951472,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,7.459382322849706e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102478027344,0.0,0.0,0.0001009940024232,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.00047907201224,289.1987609863281,294.1499938964844,272.6822814941406,271.5043334960937,272.8683776855469,272.82672119140625,288.2051696777344,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010218698298558,1.8835658011084888e-06,0.0010199862299486,-0.0211114007979631,0.0,0.0,0.0,-0.0089869778603315,60.0,-10.839350700378418,-0.0,-7.119514577880184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,9.581533959135412e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0001008981635095,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.452304271282628e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001008981707855,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,0.0004786174395121,289.1904602050781,294.1499938964844,272.62066650390625,271.4438781738281,272.8642883300781,272.7734069824219,288.197509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209002066403,1.8582063603389545e-06,0.0010190419852733,-0.0208145081996917,0.0,0.0,0.0,-0.0089307790622115,60.0,-10.866103172302246,-0.0,-7.106010002644325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,9.581533959135412e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,0.0001008981635095,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,7.452304271282628e-05,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017333984375,0.0,0.0,0.0001008981707855,291.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,0.0004786174395121,289.1904602050781,294.1499938964844,272.62066650390625,271.4438781738281,272.8642883300781,272.7734069824219,288.197509765625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010209002066403,1.8582063603389545e-06,0.0010190419852733,-0.0208145081996917,0.0,0.0,0.0,-0.0089307790622115,60.0,-10.866103172302246,-0.0,-7.106010002644325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,9.572177077643572e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,0.0001007996324915,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.445026858476922e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001007996397675,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004781500610988,289.1821594238281,294.1499938964844,272.55743408203125,271.3818359375,272.8590087890625,272.7178955078125,288.1898803710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199032258242,1.832132966228528e-06,0.0010180710814893,-0.0205092523247003,0.0,0.0,0.0,-0.0088729979470372,60.0,-10.893752098083496,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4013671875,0.0,0.0,9.572177077643572e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,0.0001007996324915,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,7.445026858476922e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.39324951171875,0.0,0.0,0.0001007996397675,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004781500610988,289.1821594238281,294.1499938964844,272.55743408203125,271.3818359375,272.8590087890625,272.7178955078125,288.1898803710937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010199032258242,1.832132966228528e-06,0.0010180710814893,-0.0205092523247003,0.0,0.0,0.0,-0.0088729979470372,60.0,-10.893752098083496,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,9.56746152951382e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,0.0001007499740808,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,7.441359048243612e-05,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890075683594,0.0,0.0,0.0001007499813567,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0004779144946951,289.17803955078125,294.1499938964844,272.5252990722656,271.3503112792969,272.8559875488281,272.68951416015625,288.18603515625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010194007772952,1.8189919046562864e-06,0.0010175817878916,-0.0203554015606641,0.0,0.0,0.0,-0.0088438764214515,60.0,-10.907824516296388,-0.0,-7.085152731178823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927917480469,0.0,0.0,9.562744526192546e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,0.0001007002938422,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874816894531,0.0,0.0,7.43768978281878e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.384765625,0.0,0.0,0.0001007003011181,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,0.0004776788409799,289.17388916015625,294.1499938964844,272.49285888671875,271.3184814453125,272.85272216796875,272.6607666015625,288.1822204589844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010188982123509,1.8058464092973736e-06,0.0010170923778787,-0.0202014949172735,0.0,0.0,0.0,-0.0088147446513175,60.0,-10.92208480834961,-0.0,-7.078167385543567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,9.553391282679512e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,0.000100601799204,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.430415280396119e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001006018064799,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,0.0004772116371896,289.1656188964844,294.1499938964844,272.4271850585937,271.2540588378906,272.84539794921875,272.60211181640625,288.174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179015807807,1.779782110133965e-06,0.0010161218233406,-0.0198963340371847,0.0,0.0,0.0,-0.0087569840252399,60.0,-10.951196670532228,-0.0,-7.064328144679166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,9.553391282679512e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,0.000100601799204,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.37896728515625,0.0,0.0,7.430415280396119e-05,290.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001006018064799,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,0.0004772116371896,289.1656188964844,294.1499938964844,272.4271850585937,271.2540588378906,272.84539794921875,272.60211181640625,288.174560546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010179015807807,1.779782110133965e-06,0.0010161218233406,-0.0198963340371847,0.0,0.0,0.0,-0.0087569840252399,60.0,-10.951196670532228,-0.0,-7.064328144679166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.544219938106836e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0001005052254186,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,7.423281931551173e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0001005052326945,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0004767535137943,289.1573791503906,294.1499938964844,272.3607177734375,271.1889038085937,272.83709716796875,272.542236328125,288.1668701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169243905693,1.754225195327308e-06,0.0010151701280847,-0.0195971094071865,0.0,0.0,0.0,-0.0087003475055098,60.0,-10.98099136352539,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,9.544219938106836e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288879394531,0.0,0.0,0.0001005052254186,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,7.423281931551173e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.0001005052326945,291.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0004767535137943,289.1573791503906,294.1499938964844,272.3607177734375,271.1889038085937,272.83709716796875,272.542236328125,288.1668701171875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010169243905693,1.754225195327308e-06,0.0010151701280847,-0.0195971094071865,0.0,0.0,0.0,-0.0087003475055098,60.0,-10.98099136352539,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,9.538885205984116e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0001004490550258,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653869628906,0.0,0.0,7.419133180519566e-05,290.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,0.0001004490623017,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0004764870682265,289.15240478515625,294.1499938964844,272.320556640625,271.1495361328125,272.83154296875,272.5057067871094,288.1622619628906,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010163560509681,1.7393610960425576e-06,0.0010146166896447,-0.0194230750203132,0.0,0.0,0.0,-0.0086674066260457,60.0,-10.999252319335938,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.53540875343606e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.0001004124424071,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,7.416429434670135e-05,290.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.359375,0.0,0.0,0.000100412449683,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,0.0004763134056702,289.14910888671875,294.1499938964844,272.293701171875,271.12322998046875,272.82763671875,272.4811706542969,288.1591796875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010159856174141,1.7296736132266233e-06,0.0010142560349777,-0.0193096492439508,0.0,0.0,0.0,-0.0086459387093782,60.0,-11.011558532714844,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,9.526962094241752e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,0.0001003234938252,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,7.409859972540289e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.0004758914583362,289.140869140625,294.1499938964844,272.2264099121094,271.05731201171875,272.8172912597656,272.4193420410156,288.1514892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150857269763,1.70613589034474e-06,0.0010133795440196,-0.0190340559929609,0.0,0.0,0.0,-0.0085937762632966,60.0,-11.042654991149902,-0.0,-7.025297321661128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35858154296875,0.0,0.0,9.526962094241752e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,0.0001003234938252,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,7.409859972540289e-05,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509521484375,0.0,0.0,0.0001003235011012,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478088378906,0.0,0.0,0.0004758914583362,289.140869140625,294.1499938964844,272.2264099121094,271.05731201171875,272.8172912597656,272.4193420410156,288.1514892578125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010150857269763,1.70613589034474e-06,0.0010133795440196,-0.0190340559929609,0.0,0.0,0.0,-0.0085937762632966,60.0,-11.042654991149902,-0.0,-7.025297321661128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,9.522921027382836e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,0.0001002809367491,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,7.4067160312552e-05,290.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34674072265625,0.0,0.0,0.0001002809440251,291.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435974121094,0.0,0.0,0.0004756895941682,289.13677978515625,294.1499938964844,272.1927795410156,271.0243530273437,272.81170654296875,272.3881225585937,288.14764404296875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010146551067009,1.6948737311395234e-06,0.0010129602160304,-0.0189021900296211,0.0,0.0,0.0,-0.008568818680942,60.0,-11.058451652526855,-0.0,-7.019337999736308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500671386719,0.0,0.0,9.519012382952496e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050537109375,0.0,0.0,0.0001002397839329,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450622558594,0.0,0.0,7.403676863759756e-05,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0001002397912088,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0004754943656735,289.1326599121094,294.1499938964844,272.1591491699219,270.991455078125,272.80584716796875,272.3567810058594,288.143798828125,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010142386890947,1.683983214206819e-06,0.0010125546250492,-0.0187746752053499,0.0,0.0,0.0,-0.0085446843877434,60.0,-11.074363708496094,-0.0,-7.013577629777501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.511563257547095e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0001001613345579,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,7.39788229111582e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001001613418338,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,0.0004751222440972,289.1244506835937,294.1499938964844,272.0921325683594,270.9258728027344,272.7934265136719,272.2937316894531,288.1360778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134448530152,1.6632236565783387e-06,0.0010117816273123,-0.0185316037386655,0.0,0.0,0.0,-0.0084986789152026,60.0,-11.1064453125,-0.0,-7.002604007766422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.341552734375,0.0,0.0,9.511563257547095e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.297119140625,0.0,0.0,0.0001001613345579,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,7.39788229111582e-05,290.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341064453125,0.0,0.0,0.0001001613418338,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,0.0004751222440972,289.1244506835937,294.1499938964844,272.0921325683594,270.9258728027344,272.7934265136719,272.2937316894531,288.1360778808594,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010134448530152,1.6632236565783387e-06,0.0010117816273123,-0.0185316037386655,0.0,0.0,0.0,-0.0084986789152026,60.0,-11.1064453125,-0.0,-7.002604007766422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.504452464170754e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0001000864504021,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,7.39235183573328e-05,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001000864576781,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0004747670318465,289.1162414550781,294.1499938964844,272.0256652832031,270.86090087890625,272.7799987792969,272.2304992675781,288.1283569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126872221007,1.6434089502581628e-06,0.0010110437870025,-0.0182995907962322,0.0,0.0,0.0,-0.0084547670558094,60.0,-11.13865852355957,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33306884765625,0.0,0.0,9.504452464170754e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,0.0001000864504021,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,7.39235183573328e-05,290.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.0001000864576781,291.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,0.0004747670318465,289.1162414550781,294.1499938964844,272.0256652832031,270.86090087890625,272.7799987792969,272.2304992675781,288.1283569335937,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010126872221007,1.6434089502581628e-06,0.0010110437870025,-0.0182995907962322,0.0,0.0,0.0,-0.0084547670558094,60.0,-11.13865852355957,-0.0,-6.992138423811411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.49755558394827e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0001000138290692,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,7.386987999780104e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.0001000138363451,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0004744225589092,289.1080322265625,294.1499938964844,271.9599914550781,270.7967834472656,272.765625,272.16729736328125,288.12060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010119524085894,1.6241914408965386e-06,0.0010103282984346,-0.0180745683610439,0.0,0.0,0.0,-0.0084121795371174,60.0,-11.170650482177734,-0.0,-6.981995426258436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3245849609375,0.0,0.0,9.49755558394827e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28125,0.0,0.0,0.0001000138290692,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197631835937,0.0,0.0,7.386987999780104e-05,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3173217773437,0.0,0.0,0.0001000138363451,291.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143310546875,0.0,0.0,0.0004744225589092,289.1080322265625,294.1499938964844,271.9599914550781,270.7967834472656,272.765625,272.16729736328125,288.12060546875,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010119524085894,1.6241914408965386e-06,0.0010103282984346,-0.0180745683610439,0.0,0.0,0.0,-0.0084121795371174,60.0,-11.170650482177734,-0.0,-6.981995426258436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31610107421875,0.0,0.0,9.490795491728932e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,9.994264109991492e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,7.381729665212333e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0004740848380606,289.0998229980469,294.1499938964844,271.8954162597656,270.7337951660156,272.7503967285156,272.1043395996094,288.11285400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112321469932,1.6053523950176896e-06,0.0010096267797052,-0.0178539752960205,0.0,0.0,0.0,-0.0083704302087426,60.0,-11.202189445495604,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.31610107421875,0.0,0.0,9.490795491728932e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733154296875,0.0,0.0,9.994264109991492e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,7.381729665212333e-05,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3089599609375,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,0.0004740848380606,289.0998229980469,294.1499938964844,271.8954162597656,270.7337951660156,272.7503967285156,272.1043395996094,288.11285400390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010112321469932,1.6053523950176896e-06,0.0010096267797052,-0.0178539752960205,0.0,0.0,0.0,-0.0083704302087426,60.0,-11.202189445495604,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3118591308594,0.0,0.0,9.487463103141636e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,9.99075491563417e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3071594238281,0.0,0.0,7.379137969110161e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,9.990755643229932e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30181884765625,0.0,0.0,0.0004739183932542,289.0957336425781,294.1499938964844,271.8636169433594,270.70281982421875,272.7424621582031,272.0730285644531,288.1089782714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010108770802617,1.5960666814862634e-06,0.0010092810261994,-0.0177452452480793,0.0,0.0,0.0,-0.0083498526364564,60.0,-11.217714309692385,-0.0,-6.967164267734915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.484176553087308e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,9.987293742597104e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.302978515625,0.0,0.0,7.376581925200298e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3005676269531,0.0,0.0,9.987294470192865e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0004737542185466,289.0916442871094,294.1499938964844,271.8321838378906,270.67218017578125,272.7342834472656,272.0418701171875,288.1050720214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010105269029736,1.5869084108999232e-06,0.0010089400457218,-0.0176380071789026,0.0,0.0,0.0,-0.0083295572549104,60.0,-11.233022689819336,-0.0,-6.962338261473634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,9.477791172685102e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,9.980570030165836e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.371615356532857e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,9.980570030165836e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,0.0004734352696686,289.08349609375,294.1499938964844,271.77056884765625,270.6122436523437,272.71734619140625,271.980224609375,288.0972900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098465718328,1.5691148291807622e-06,0.0010082774097099,-0.0174296498298645,0.0,0.0,0.0,-0.0082901250571012,60.0,-11.26292896270752,-0.0,-6.952966202788957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991943359375,0.0,0.0,9.477791172685102e-05,291.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574768066406,0.0,0.0,9.980570030165836e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,7.371615356532857e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922058105469,0.0,0.0,9.980570030165836e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2893371582031,0.0,0.0,0.0004734352696686,289.08349609375,294.1499938964844,271.77056884765625,270.6122436523437,272.71734619140625,271.980224609375,288.0972900390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010098465718328,1.5691148291807622e-06,0.0010082774097099,-0.0174296498298645,0.0,0.0,0.0,-0.0082901250571012,60.0,-11.26292896270752,-0.0,-6.952966202788957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
