time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798540,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,9.471699740970509e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,9.974155545933172e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,7.366877980530262e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.974156273528934e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0004731309891212,289.0753173828125,294.1499938964844,271.7108459472656,270.55426025390625,272.69970703125,271.9194641113281,288.0895080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091975564137,1.5521416116826003e-06,0.0010076453909277,-0.0172308981418609,0.0,0.0,0.0,-0.0082525098696351,60.0,-11.291987419128418,-0.0,-6.944032548972245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.290771484375,0.0,0.0,9.471699740970509e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,9.974155545933172e-05,290.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,7.366877980530262e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28387451171875,0.0,0.0,9.974156273528934e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0004731309891212,289.0753173828125,294.1499938964844,271.7108459472656,270.55426025390625,272.69970703125,271.9194641113281,288.0895080566406,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010091975564137,1.5521416116826003e-06,0.0010076453909277,-0.0172308981418609,0.0,0.0,0.0,-0.0082525098696351,60.0,-11.291987419128418,-0.0,-6.944032548972245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.46620712056756e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,9.968371159629896e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,7.362605538219213e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,9.968371887225658e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0004728566273115,289.0671691894531,294.1499938964844,271.6532897949219,270.4984436035156,272.68133544921875,271.85992431640625,288.0816650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010086123365908,1.5368359527201392e-06,0.0010070754215121,-0.0170516688376665,0.0,0.0,0.0,-0.0082185911014676,60.0,-11.320087432861328,-0.0,-6.935981389233349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2823181152344,0.0,0.0,9.46620712056756e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416381835937,0.0,0.0,9.968371159629896e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27783203125,0.0,0.0,7.362605538219213e-05,290.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755126953125,0.0,0.0,9.968371887225658e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.272705078125,0.0,0.0,0.0004728566273115,289.0671691894531,294.1499938964844,271.6532897949219,270.4984436035156,272.68133544921875,271.85992431640625,288.0816650390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010086123365908,1.5368359527201392e-06,0.0010070754215121,-0.0170516688376665,0.0,0.0,0.0,-0.0082185911014676,60.0,-11.320087432861328,-0.0,-6.935981389233349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,9.461336594540626e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,9.96324306470342e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,7.35881767468527e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.96324306470342e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0004726133483927,289.0589904785156,294.1499938964844,271.59814453125,270.44512939453125,272.6623229980469,271.8017272949219,288.0738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080933570861,1.5232643590934458e-06,0.0010065700626,-0.0168927460908889,0.0,0.0,0.0,-0.0081885149702429,60.0,-11.34731388092041,-0.0,-6.928846119080846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27392578125,0.0,0.0,9.461336594540626e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337341308594,0.0,0.0,9.96324306470342e-05,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,7.35881767468527e-05,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671813964844,0.0,0.0,9.96324306470342e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0004726133483927,289.0589904785156,294.1499938964844,271.59814453125,270.44512939453125,272.6623229980469,271.8017272949219,288.0738525390625,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010080933570861,1.5232643590934458e-06,0.0010065700626,-0.0168927460908889,0.0,0.0,0.0,-0.0081885149702429,60.0,-11.34731388092041,-0.0,-6.928846119080846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,9.459193097427487e-05,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,9.96098533505574e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652893066406,0.0,0.0,7.357150025200099e-05,290.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2630310058594,0.0,0.0,9.9609860626515e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26025390625,0.0,0.0,0.0004725062754005,289.054931640625,294.1499938964844,271.5715637207031,270.4194641113281,272.652587890625,271.7732238769531,288.0699157714844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010078649502247,1.5172911389527144e-06,0.0010063477093353,-0.016822800040245,0.0,0.0,0.0,-0.0081752780824899,60.0,-11.360581398010254,-0.0,-6.925706941274258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.457278065383434e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.225830078125,0.0,0.0,9.958968439605088e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611083984375,0.0,0.0,7.355660636676475e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.958969167200848e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,0.0004724105820059,289.0508728027344,294.1499938964844,271.54571533203125,270.39453125,272.6427307128906,271.7451477050781,288.0660095214844,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010076608741655,1.5119543377295486e-06,0.001006148988381,-0.0167603064328432,0.0,0.0,0.0,-0.0081634512171149,60.0,-11.373611450195312,-0.0,-6.922902429096214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,9.454164683120324e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.955689893104136e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.353239197982475e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,9.955690620699896e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004722550802398,289.042724609375,294.1499938964844,271.4962463378906,270.3469543457031,272.62255859375,271.6903991699219,288.0581359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073292069137,1.503278895143012e-06,0.0010058259358629,-0.016658715903759,0.0,0.0,0.0,-0.0081442249938845,60.0,-11.398897171020508,-0.0,-6.918345718531782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2571105957031,0.0,0.0,9.454164683120324e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.955689893104136e-05,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,7.353239197982475e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25054931640625,0.0,0.0,9.955690620699896e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,0.0004722550802398,289.042724609375,294.1499938964844,271.4962463378906,270.3469543457031,272.62255859375,271.6903991699219,288.0581359863281,0.0,0.0,0.0,0.050000000745058,1.0,1.0,-0.0010073292069137,1.503278895143012e-06,0.0010058259358629,-0.016658715903759,0.0,0.0,0.0,-0.0081442249938845,60.0,-11.398897171020508,-0.0,-6.918345718531782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.050000000745058,9.4519360573031e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.050000000745058,9.953343396773562e-05,290.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.050000000745058,7.351505337283015e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.050000000745058,9.953343396773562e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.050000000745058,0.0004721437289845,289.0345764160156,291.1499938964844,271.45001220703125,270.3026428222656,272.6019592285156,271.6375427246094,288.0502624511719,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010070917196571,1.4970684105719556e-06,0.0010055946186184,-0.0165859907865524,0.0,0.0,0.0,-0.0081304619088768,60.0,-11.423210144042969,-0.0,-6.915084327374643e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24871826171875,0.0,0.050000000745058,9.4519360573031e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.050000000745058,9.953343396773562e-05,290.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.050000000745058,7.351505337283015e-05,290.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.050000000745058,9.953343396773562e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.0,0.050000000745058,0.0004721437289845,289.0345764160156,291.1499938964844,271.45001220703125,270.3026428222656,272.6019592285156,271.6375427246094,288.0502624511719,1.0,0.1000000014901161,0.0,0.050000000745058,1.0,1.0,-0.0010070917196571,1.4970684105719556e-06,0.0010055946186184,-0.0165859907865524,0.0,0.0,0.0,-0.0081304619088768,60.0,-11.423210144042969,-0.0,-6.915084327374643e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4273986816406,0.6326960325241089,0.050000000745058,0.0408423021435737,291.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.41949462890625,0.6326960325241089,0.050000000745058,0.0430089086294174,290.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.42645263671875,0.6326960325241089,0.050000000745058,0.0317662321031093,290.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4259033203125,0.6326960325241089,0.050000000745058,0.0430089086294174,291.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4257202148437,0.6326960325241089,0.050000000745058,0.2040157467126846,288.2816162109375,291.1499938964844,271.42779541015625,270.2817687988281,284.8830261230469,287.7629089355469,287.9482421875,1.0,0.1096592247486114,0.2000000029802322,0.050000000745058,0.9220576286315918,1.0,-0.4269775748252868,4.93971529067494e-05,0.426928162574768,-0.1080050617456436,0.0,0.0,0.0,10.444697380065918,60.0,-230.5751495361328,-0.0,12.29454231262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.88214111328125,0.6336677074432373,0.050000000745058,0.0452259257435798,291.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8817443847656,0.6336677074432373,0.050000000745058,0.0476250797510147,291.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8821105957031,0.6336677074432373,0.050000000745058,0.03517572209239,290.7381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.882080078125,0.6336677074432373,0.050000000745058,0.0476250797510147,291.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.882080078125,0.6336677074432373,0.050000000745058,0.225912868976593,287.84161376953125,291.1499938964844,271.4056701660156,270.2616271972656,286.56060791015625,291.4585876464844,287.7176208496094,1.0,0.1211006119847297,0.4000000059604645,0.050000000745058,0.8441153168678284,1.0,-0.4818918704986572,5.794061507913284e-05,0.4818339347839355,-0.1201164573431015,0.0,0.0,0.0,12.50674057006836,60.0,-356.83721923828125,-0.0,16.679922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0456715337932109,291.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0480943247675895,291.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0355223044753074,290.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0480943247675895,291.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.2281387597322464,287.51141357421875,291.1499938964844,271.3617858886719,270.2235412597656,286.5570068359375,291.6117858886719,287.4554138183594,1.0,0.140615239739418,0.800000011920929,0.050000000745058,0.6882306337356567,1.0,-0.486640065908432,6.655967445112765e-05,0.4865734875202179,-0.1215162202715873,0.0,0.0,0.0,20.00418472290039,60.0,-326.5030822753906,-0.0,23.1909294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0456715337932109,291.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0480943247675895,291.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0355223044753074,290.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.0480943247675895,291.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.523681640625,0.5725814700126648,0.050000000745058,0.2281387597322464,287.51141357421875,291.1499938964844,271.3617858886719,270.2235412597656,286.5570068359375,291.6117858886719,287.4554138183594,1.0,0.140615239739418,0.800000011920929,0.050000000745058,0.6882306337356567,1.0,-0.486640065908432,6.655967445112765e-05,0.4865734875202179,-0.1215162202715873,0.0,0.0,0.0,20.00418472290039,60.0,-326.5030822753906,-0.0,23.1909294128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.5506234765052795,0.050000000745058,0.0458081550896167,291.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.5506234765052795,0.050000000745058,0.0482381917536258,291.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.5506234765052795,0.050000000745058,0.0356285646557807,290.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.5506234765052795,0.050000000745058,0.0482381917536258,291.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.5506234765052795,0.050000000745058,0.2288212180137634,287.4057006835937,291.1499938964844,271.3399963378906,270.2055358886719,286.5437316894531,291.60711669921875,287.35595703125,1.0,0.14903225004673,1.0,0.050000000745058,0.6102882623672485,1.0,-0.4880956709384918,7.82758288551122e-05,0.4880174100399017,-0.121966116130352,0.0,0.0,0.0,23.65225601196289,60.0,-297.7903137207031,-0.0,26.3476791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.805193960309973e-21,7.339189873238715e-21,-2.5339961148771338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0472717285156,297.1499938964844,293.1499938964844,0.0007136524654924,-61.99076461791992,288.1321105957031,0.5334915518760681,0.050000000745058,0.0459401793777942,291.3609619140625,297.1499938964844,293.1499938964844,0.0005436292849481,-49.59294128417969,287.93377685546875,0.5334915518760681,0.050000000745058,0.0483772195875644,291.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5997009277344,0.5334915518760681,0.050000000745058,0.0357312522828578,290.7945861816406,297.1499938964844,293.1499938964844,0.0004860348126385,-39.05781936645508,287.6548156738281,0.5334915518760681,0.050000000745058,0.0483772195875644,291.6029968261719,297.1499938964844,293.1499938964844,0.0004818371089641,-180.6337127685547,287.7364196777344,0.5334915518760681,0.050000000745058,0.2294807136058807,287.3100891113281,291.1499938964844,271.3183288574219,270.188232421875,286.5320739746094,291.60357666015625,287.2644958496094,1.0,0.156602457165718,1.0,0.050000000745058,0.6876562237739563,1.0,-0.4895030260086059,6.812119681853801e-05,0.4894348978996277,-0.1224139630794525,0.0,0.0,1.0,27.18172264099121,60.0,-269.9227905273437,-684.196044921875,29.38311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,300.9361267089844,278.1499938964844,0.0,18000.0,313.1499938964844,315.8008117675781,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061305570416152,0.0061306366696953,-7.950230695996653e-08,0.0,0.0,0.0,0.0,0.0078863380476832,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0616455078125,297.1499938964844,293.1499938964844,0.0016191861359402,-133.0973358154297,290.7387390136719,0.5102831125259399,0.050000000745058,0.0461800247430801,291.36480712890625,297.1499938964844,293.1499938964844,0.0013857700396329,-119.9534912109375,290.40252685546875,0.5102831125259399,0.050000000745058,0.0486297905445098,291.04998779296875,297.1499938964844,293.1499938964844,0.0013105918187648,-83.79084014892578,290.26531982421875,0.5102831125259399,0.050000000745058,0.0359177961945533,290.81744384765625,297.1499938964844,293.1499938964844,0.0014459311496466,-125.16106414794922,290.4519348144531,0.5102831125259399,0.050000000745058,0.0486297905445098,291.6123962402344,297.1499938964844,293.1499938964844,0.0011415085755288,-468.7122192382813,290.0560913085937,0.5102831125259399,0.050000000745058,0.2306787967681884,288.6081848144531,291.1499938964844,271.2752990722656,270.15545654296875,286.52056884765625,291.60943603515625,289.3498229980469,1.0,0.1694461703300476,1.0,0.050000000745058,0.8423921465873718,1.0,-0.492058664560318,5.971376231173053e-05,0.491998940706253,-0.1231956183910369,0.0,0.0,1.0,33.594051361083984,60.0,2996.524658203125,-6094.17333984375,34.95866775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24609375,309.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,8777.5478515625,18000.0,0.0,0.0,0.0235231723636388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510400295257568,0.9510474801063538,-7.477467079297639e-06,0.0,2.387302811257541e-05,0.0,0.0,95.72613525390624,0.0,0.0,0.0,0.5368530750274658,4.0,0.0,1.0
799680,291.0616455078125,297.1499938964844,293.1499938964844,0.0016191861359402,-133.0973358154297,290.7387390136719,0.5102831125259399,0.050000000745058,0.0461800247430801,291.36480712890625,297.1499938964844,293.1499938964844,0.0013857700396329,-119.9534912109375,290.40252685546875,0.5102831125259399,0.050000000745058,0.0486297905445098,291.04998779296875,297.1499938964844,293.1499938964844,0.0013105918187648,-83.79084014892578,290.26531982421875,0.5102831125259399,0.050000000745058,0.0359177961945533,290.81744384765625,297.1499938964844,293.1499938964844,0.0014459311496466,-125.16106414794922,290.4519348144531,0.5102831125259399,0.050000000745058,0.0486297905445098,291.6123962402344,297.1499938964844,293.1499938964844,0.0011415085755288,-468.7122192382813,290.0560913085937,0.5102831125259399,0.050000000745058,0.2306787967681884,288.6081848144531,291.1499938964844,271.2752990722656,270.15545654296875,286.52056884765625,291.60943603515625,289.3498229980469,1.0,0.1694461703300476,1.0,0.050000000745058,0.8423921465873718,1.0,-0.492058664560318,5.971376231173053e-05,0.491998940706253,-0.1231956183910369,0.0,0.0,1.0,33.594051361083984,60.0,2996.524658203125,-6094.17333984375,34.95866775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.24609375,309.69805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,8777.5478515625,18000.0,0.0,0.0,0.0235231723636388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9510400295257568,0.9510474801063538,-7.477467079297639e-06,0.0,2.387302811257541e-05,0.0,0.0,95.72613525390624,0.0,0.0,0.0,0.5368530750274658,4.0,0.0,1.0
799740,291.1081237792969,297.1499938964844,293.1499938964844,0.0020982988644391,-159.64205932617188,293.607666015625,0.4959877729415893,0.050000000745058,0.0463844127953052,291.3927307128906,297.1499938964844,293.1499938964844,0.0018228067783638,-146.0454559326172,293.2391662597656,0.4959877729415893,0.050000000745058,0.0488450191915035,291.09112548828125,297.1499938964844,293.1499938964844,0.0018341144314035,-108.5377426147461,293.2364501953125,0.4959877729415893,0.050000000745058,0.0360767655074596,290.8608703613281,297.1499938964844,293.1499938964844,0.0020334096625447,-162.91461181640625,293.4952087402344,0.4959877729415893,0.050000000745058,0.0488450191915035,291.6465759277344,297.1499938964844,293.1499938964844,0.0015027885092422,-571.15625,292.8177795410156,0.4959877729415893,0.050000000745058,0.2316997349262237,290.9271545410156,291.1499938964844,271.2327575683594,270.12506103515625,286.53009033203125,291.640625,291.3356018066406,1.0,0.1796215772628784,1.0,0.050000000745058,0.997128129005432,1.0,-0.4942365288734436,5.773575321654789e-05,0.4941788017749786,-0.1238306760787963,0.0,0.0,0.9725390672683716,39.058624267578125,60.0,2655.7705078125,-5856.64404296875,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.460205078125,308.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,15046.3984375,19080.0,0.0,0.0,0.0527969151735305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447788715362549,1.2447917461395264,-1.2811905435228256e-05,0.0,5.358216003514826e-05,0.0,0.0,214.626953125,0.0,0.0,0.0,0.6993639469146729,4.0,0.0,1.0
799800,291.1081237792969,297.1499938964844,293.1499938964844,0.0020982988644391,-159.64205932617188,293.607666015625,0.4959877729415893,0.050000000745058,0.0463844127953052,291.3927307128906,297.1499938964844,293.1499938964844,0.0018228067783638,-146.0454559326172,293.2391662597656,0.4959877729415893,0.050000000745058,0.0488450191915035,291.09112548828125,297.1499938964844,293.1499938964844,0.0018341144314035,-108.5377426147461,293.2364501953125,0.4959877729415893,0.050000000745058,0.0360767655074596,290.8608703613281,297.1499938964844,293.1499938964844,0.0020334096625447,-162.91461181640625,293.4952087402344,0.4959877729415893,0.050000000745058,0.0488450191915035,291.6465759277344,297.1499938964844,293.1499938964844,0.0015027885092422,-571.15625,292.8177795410156,0.4959877729415893,0.050000000745058,0.2316997349262237,290.9271545410156,291.1499938964844,271.2327575683594,270.12506103515625,286.53009033203125,291.640625,291.3356018066406,1.0,0.1796215772628784,1.0,0.050000000745058,0.997128129005432,1.0,-0.4942365288734436,5.773575321654789e-05,0.4941788017749786,-0.1238306760787963,0.0,0.0,0.9725390672683716,39.058624267578125,60.0,2655.7705078125,-5856.64404296875,39.76369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.460205078125,308.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,15046.3984375,19080.0,0.0,0.0,0.0527969151735305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447788715362549,1.2447917461395264,-1.2811905435228256e-05,0.0,5.358216003514826e-05,0.0,0.0,214.626953125,0.0,0.0,0.0,0.6993639469146729,4.0,0.0,1.0
799860,291.1640014648437,297.1499938964844,293.1499938964844,0.0025186215061694,-181.85418701171875,295.4609375,0.4862357676029205,0.050000000745058,0.0465534701943397,291.4290771484375,297.1499938964844,293.1499938964844,0.0022099826019257,-168.07301330566406,295.06903076171875,0.4862357676029205,0.050000000745058,0.0490230470895767,291.1409912109375,297.1499938964844,293.1499938964844,0.0022914626169949,-128.7097625732422,295.1606140136719,0.4862357676029205,0.050000000745058,0.0362082570791244,290.9114990234375,297.1499938964844,293.1499938964844,0.0025500832125544,-193.8860626220703,295.4822692871094,0.4862357676029205,0.050000000745058,0.0490230470895767,291.6901550292969,297.1499938964844,293.1499938964844,0.0018176045268774,-655.7676391601562,294.5768127441406,0.4862357676029205,0.050000000745058,0.2325442284345626,292.35107421875,291.1499938964844,271.1906433105469,270.0968322753906,286.5496826171875,291.6833801269531,292.64959716796875,1.0,0.1875942498445511,1.0,0.050000000745058,0.996126115322113,1.0,-0.496038019657135,5.7957058743340895e-05,0.4959800541400909,-0.1243272647261619,0.0,0.0,0.7125142812728882,43.5789794921875,48.0,1984.0791015625,-5533.5732421875,43.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3420104980469,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,21631.001953125,19080.0,0.0,0.0,0.0811981856822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147799372673035,1.1478122472763062,-1.2892002814623991e-05,0.0,8.240582974394783e-05,0.0,0.0,189.06382751464844,0.0,0.0,0.0,0.6398012042045593,4.0,0.0,1.0
799920,291.1640014648437,297.1499938964844,293.1499938964844,0.0025186215061694,-181.85418701171875,295.4609375,0.4862357676029205,0.050000000745058,0.0465534701943397,291.4290771484375,297.1499938964844,293.1499938964844,0.0022099826019257,-168.07301330566406,295.06903076171875,0.4862357676029205,0.050000000745058,0.0490230470895767,291.1409912109375,297.1499938964844,293.1499938964844,0.0022914626169949,-128.7097625732422,295.1606140136719,0.4862357676029205,0.050000000745058,0.0362082570791244,290.9114990234375,297.1499938964844,293.1499938964844,0.0025500832125544,-193.8860626220703,295.4822692871094,0.4862357676029205,0.050000000745058,0.0490230470895767,291.6901550292969,297.1499938964844,293.1499938964844,0.0018176045268774,-655.7676391601562,294.5768127441406,0.4862357676029205,0.050000000745058,0.2325442284345626,292.35107421875,291.1499938964844,271.1906433105469,270.0968322753906,286.5496826171875,291.6833801269531,292.64959716796875,1.0,0.1875942498445511,1.0,0.050000000745058,0.996126115322113,1.0,-0.496038019657135,5.7957058743340895e-05,0.4959800541400909,-0.1243272647261619,0.0,0.0,0.7125142812728882,43.5789794921875,48.0,1984.0791015625,-5533.5732421875,43.77281188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3420104980469,307.1947326660156,278.1499938964844,0.0,18000.0,313.1499938964844,21631.001953125,19080.0,0.0,0.0,0.0811981856822967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147799372673035,1.1478122472763062,-1.2892002814623991e-05,0.0,8.240582974394783e-05,0.0,0.0,189.06382751464844,0.0,0.0,0.0,0.6398012042045593,4.0,0.0,1.0
799980,291.2194519042969,297.1499938964844,293.1499938964844,0.0028703787829726,-199.2521514892578,296.8175964355469,0.483933538198471,0.050000000745058,0.0465958081185817,291.4667358398437,297.1499938964844,293.1499938964844,0.0025329666677862,-185.27247619628903,296.40771484375,0.483933538198471,0.050000000745058,0.0490676276385784,291.1917724609375,297.1499938964844,293.1499938964844,0.0026720762252807,-144.32818603515625,296.5682678222656,0.483933538198471,0.050000000745058,0.0362411849200725,290.9624328613281,297.1499938964844,293.1499938964844,0.0029851866420358,-218.14161682128903,296.94244384765625,0.483933538198471,0.050000000745058,0.0490676276385784,291.735595703125,297.1499938964844,293.1499938964844,0.0020727126393467,-719.3715209960938,295.85223388671875,0.483933538198471,0.050000000745058,0.2327557057142257,293.37628173828125,291.1499938964844,271.1490173339844,270.07061767578125,286.5733337402344,291.72882080078125,293.5596923828125,1.0,0.189048632979393,1.0,0.050000000745058,0.9951240420341492,1.0,-0.4964894652366638,5.802596206194721e-05,0.496431440114975,-0.1244336143136024,0.0,0.0,0.3424867391586303,44.71119689941406,36.0,1210.4556884765625,-4605.74609375,44.78142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9275817871094,305.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24971.236328125,19080.0,0.0,0.0,0.1056595146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432381808757782,0.4323886036872864,-6.794060936954338e-06,0.0,0.000107230975118,0.0,0.0,29.56438636779785,0.0,0.0,0.0,0.3714305460453033,4.0,0.0,1.0
800040,291.2194519042969,297.1499938964844,293.1499938964844,0.0028703787829726,-199.2521514892578,296.8175964355469,0.483933538198471,0.050000000745058,0.0465958081185817,291.4667358398437,297.1499938964844,293.1499938964844,0.0025329666677862,-185.27247619628903,296.40771484375,0.483933538198471,0.050000000745058,0.0490676276385784,291.1917724609375,297.1499938964844,293.1499938964844,0.0026720762252807,-144.32818603515625,296.5682678222656,0.483933538198471,0.050000000745058,0.0362411849200725,290.9624328613281,297.1499938964844,293.1499938964844,0.0029851866420358,-218.14161682128903,296.94244384765625,0.483933538198471,0.050000000745058,0.0490676276385784,291.735595703125,297.1499938964844,293.1499938964844,0.0020727126393467,-719.3715209960938,295.85223388671875,0.483933538198471,0.050000000745058,0.2327557057142257,293.37628173828125,291.1499938964844,271.1490173339844,270.07061767578125,286.5733337402344,291.72882080078125,293.5596923828125,1.0,0.189048632979393,1.0,0.050000000745058,0.9951240420341492,1.0,-0.4964894652366638,5.802596206194721e-05,0.496431440114975,-0.1244336143136024,0.0,0.0,0.3424867391586303,44.71119689941406,36.0,1210.4556884765625,-4605.74609375,44.78142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9275817871094,305.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,24971.236328125,19080.0,0.0,0.0,0.1056595146656036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432381808757782,0.4323886036872864,-6.794060936954338e-06,0.0,0.000107230975118,0.0,0.0,29.56438636779785,0.0,0.0,0.0,0.3714305460453033,4.0,0.0,1.0
800100,291.2450256347656,297.1499938964844,293.1499938964844,0.0030502488370984,-209.4762725830078,297.3004455566406,0.4851454794406891,0.050000000745058,0.0465734526515007,291.4847106933594,297.1499938964844,293.1499938964844,0.0026951360050588,-195.090576171875,296.8766784667969,0.4851454794406891,0.050000000745058,0.0490440875291824,291.2156066894531,297.1499938964844,293.1499938964844,0.0028623179532587,-152.97625732421875,297.0688171386719,0.4851454794406891,0.050000000745058,0.0362237952649593,290.9863586425781,297.1499938964844,293.1499938964844,0.0032041734084486,-231.57296752929688,297.47088623046875,0.4851454794406891,0.050000000745058,0.0490440875291824,291.75738525390625,297.1499938964844,293.1499938964844,0.002198057482019,-755.1160278320312,296.28497314453125,0.4851454794406891,0.050000000745058,0.232644036412239,293.671875,291.1499938964844,271.1283874511719,270.0581970214844,286.5853576660156,291.7509155273437,293.75,1.0,0.187860369682312,1.0,0.050000000745058,0.994623064994812,1.0,-0.4962513446807861,5.799530845251866e-05,0.4961933493614197,-0.124354749917984,0.0,0.0,0.1436772048473358,44.11359786987305,36.0,625.2685546875,-3615.640380859375,44.24885177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0197448730469,303.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,22471.8203125,18000.0,0.0,0.0,0.11512291431427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935767382383346,0.1935821324586868,-5.3931953516439535e-06,0.0,0.0001168351227534,0.0,0.0,9.726794242858888,0.0,0.0,0.0,0.2939572930335998,4.0,0.0,1.0
800160,291.26812744140625,297.1499938964844,293.1499938964844,0.0032649326603859,-224.0455017089844,297.6151428222656,0.487652450799942,0.050000000745058,0.0465277396142482,291.501220703125,297.1499938964844,293.1499938964844,0.0028858461882919,-208.8398284912109,297.1678771972656,0.487652450799942,0.050000000745058,0.0489959493279457,291.2373962402344,297.1499938964844,293.1499938964844,0.0030836176592856,-164.71343994140625,297.3947448730469,0.487652450799942,0.050000000745058,0.0361882410943508,291.0082397460937,297.1499938964844,293.1499938964844,0.0034598354250192,-249.7300262451172,297.83221435546875,0.487652450799942,0.050000000745058,0.0489959493279457,291.77752685546875,297.1499938964844,293.1499938964844,0.0023452106397598,-805.7322387695312,296.5284729003906,0.487652450799942,0.050000000745058,0.2324156910181045,293.72808837890625,291.1499938964844,271.10791015625,270.04620361328125,286.5967102050781,291.7715759277344,293.6729736328125,1.0,0.1855850219726562,1.0,0.050000000745058,0.9941231608390808,1.0,-0.4957643151283264,5.792962110717781e-05,0.4957063794136047,-0.1242038607597351,0.0,0.0,0.0,42.891448974609375,25.0,-57.54212188720703,-2679.29443359375,43.16122055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2749328613281,301.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,19660.72265625,18000.0,0.0,0.0,0.12260003387928,0.0,0.0,0.0,0.0,1.0,0.0021024225279688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.087243340909481,0.0961926877498626,-0.0089493468403816,0.0,0.0001244234445039,0.0,0.0,4.01715087890625,0.0,0.0,0.0,0.2781099379062652,4.0,0.0,1.0
800220,291.3050537109375,297.1499938964844,293.1499938964844,0.0038253385573625,-268.5096435546875,297.8472900390625,0.4958296418190002,0.050000000745058,0.0463869720697402,291.52813720703125,297.1499938964844,293.1499938964844,0.0033768927678465,-250.4925231933593,297.320068359375,0.4958296418190002,0.050000000745058,0.0488477163016796,291.2729187011719,297.1499938964844,293.1499938964844,0.0036470487248152,-199.4307098388672,297.633056640625,0.4958296418190002,0.050000000745058,0.0360787585377693,291.0440368652344,297.1499938964844,293.1499938964844,0.0041131363250315,-303.0358581542969,298.1703796386719,0.4958296418190002,0.050000000745058,0.0488477163016796,291.8105773925781,297.1499938964844,293.1499938964844,0.0027266952674835,-961.7945556640624,296.5424194335937,0.4958296418190002,0.050000000745058,0.2317125350236892,293.179931640625,291.1499938964844,271.0672607421875,270.0234069824219,286.6154479980469,291.80615234375,292.8515930175781,1.0,0.1786287575960159,1.0,0.050000000745058,0.9931232929229736,1.0,-0.4942644834518432,5.772407166659832e-05,0.4942067563533783,-0.1237460300326347,0.0,0.0,0.0,39.12810134887695,25.0,-1601.628662109375,-0.0,39.82505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2929992675781,297.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18276.087890625,18000.0,0.0,0.0,0.1301580518484115,0.0,0.0,0.0,0.0,1.0,0.0106831789016723,0.0,-0.0,-0.0,0.0,0.0,0.0,6.324740388663486e-05,0.0640603303909301,-0.0639970824122428,0.0,0.0001320938754361,0.0,0.0,2.4127705097198486,0.0,0.0,0.0,0.2634756863117218,4.0,0.0,1.0
800280,291.3050537109375,297.1499938964844,293.1499938964844,0.0038253385573625,-268.5096435546875,297.8472900390625,0.4958296418190002,0.050000000745058,0.0463869720697402,291.52813720703125,297.1499938964844,293.1499938964844,0.0033768927678465,-250.4925231933593,297.320068359375,0.4958296418190002,0.050000000745058,0.0488477163016796,291.2729187011719,297.1499938964844,293.1499938964844,0.0036470487248152,-199.4307098388672,297.633056640625,0.4958296418190002,0.050000000745058,0.0360787585377693,291.0440368652344,297.1499938964844,293.1499938964844,0.0041131363250315,-303.0358581542969,298.1703796386719,0.4958296418190002,0.050000000745058,0.0488477163016796,291.8105773925781,297.1499938964844,293.1499938964844,0.0027266952674835,-961.7945556640624,296.5424194335937,0.4958296418190002,0.050000000745058,0.2317125350236892,293.179931640625,291.1499938964844,271.0672607421875,270.0234069824219,286.6154479980469,291.80615234375,292.8515930175781,1.0,0.1786287575960159,1.0,0.050000000745058,0.9931232929229736,1.0,-0.4942644834518432,5.772407166659832e-05,0.4942067563533783,-0.1237460300326347,0.0,0.0,0.0,39.12810134887695,25.0,-1601.628662109375,-0.0,39.82505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2929992675781,297.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18276.087890625,18000.0,0.0,0.0,0.1301580518484115,0.0,0.0,0.0,0.0,1.0,0.0106831789016723,0.0,-0.0,-0.0,0.0,0.0,0.0,6.324740388663486e-05,0.0640603303909301,-0.0639970824122428,0.0,0.0001320938754361,0.0,0.0,2.4127705097198486,0.0,0.0,0.0,0.2634756863117218,4.0,0.0,1.0
800340,291.32794189453125,297.1499938964844,293.1499938964844,0.0046160244382917,-338.6209716796875,297.6678161621094,0.5032060146331787,0.050000000745058,0.0462745502591133,291.5448608398437,297.1499938964844,293.1499938964844,0.0040603186935186,-316.3000793457031,297.0051574707031,0.5032060146331787,0.050000000745058,0.0487293303012847,291.2958374023437,297.1499938964844,293.1499938964844,0.0044273613020777,-253.41798400878903,297.440673828125,0.5032060146331787,0.050000000745058,0.0359913185238838,291.06793212890625,297.1499938964844,293.1499938964844,0.0050260093994438,-385.0842590332031,298.1292419433594,0.5032060146331787,0.050000000745058,0.0487293303012847,291.8315124511719,297.1499938964844,293.1499938964844,0.0032644607126712,-1214.5303955078125,296.0144958496094,0.5032060146331787,0.050000000745058,0.2311509698629379,291.75494384765625,291.1499938964844,271.02716064453125,270.0020446777344,286.6261901855469,291.8288879394531,291.4742126464844,1.0,0.1732499450445175,1.0,0.050000000745058,0.9921234846115112,1.0,-0.4930664300918579,5.755871461587958e-05,0.4930088818073272,-0.1233471184968948,0.0,0.0,0.0,36.12282943725586,25.0,-1766.505126953125,-0.0,37.17496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5337219238281,297.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.1188769564032554,0.0,0.0,0.0,0.0,1.0,0.0161578636616468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74995260144351e-06,0.0712713897228241,-0.0712636411190033,0.0,0.0001206449960591,0.0,0.0,2.6500840187072754,0.0,0.0,0.0,0.2625889778137207,4.0,0.0,1.0
800400,291.32794189453125,297.1499938964844,293.1499938964844,0.0046160244382917,-338.6209716796875,297.6678161621094,0.5032060146331787,0.050000000745058,0.0462745502591133,291.5448608398437,297.1499938964844,293.1499938964844,0.0040603186935186,-316.3000793457031,297.0051574707031,0.5032060146331787,0.050000000745058,0.0487293303012847,291.2958374023437,297.1499938964844,293.1499938964844,0.0044273613020777,-253.41798400878903,297.440673828125,0.5032060146331787,0.050000000745058,0.0359913185238838,291.06793212890625,297.1499938964844,293.1499938964844,0.0050260093994438,-385.0842590332031,298.1292419433594,0.5032060146331787,0.050000000745058,0.0487293303012847,291.8315124511719,297.1499938964844,293.1499938964844,0.0032644607126712,-1214.5303955078125,296.0144958496094,0.5032060146331787,0.050000000745058,0.2311509698629379,291.75494384765625,291.1499938964844,271.02716064453125,270.0020446777344,286.6261901855469,291.8288879394531,291.4742126464844,1.0,0.1732499450445175,1.0,0.050000000745058,0.9921234846115112,1.0,-0.4930664300918579,5.755871461587958e-05,0.4930088818073272,-0.1233471184968948,0.0,0.0,0.0,36.12282943725586,25.0,-1766.505126953125,-0.0,37.17496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5337219238281,297.9285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.76953125,18000.0,0.0,0.0,0.1188769564032554,0.0,0.0,0.0,0.0,1.0,0.0161578636616468,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74995260144351e-06,0.0712713897228241,-0.0712636411190033,0.0,0.0001206449960591,0.0,0.0,2.6500840187072754,0.0,0.0,0.0,0.2625889778137207,4.0,0.0,1.0
800460,291.3432312011719,297.1499938964844,293.1499938964844,0.005369734019041,-401.35888671875,297.8145751953125,0.509516179561615,0.050000000745058,0.0461896806955337,291.5555725097656,297.1499938964844,293.1499938964844,0.0046976963058114,-375.2926330566406,297.0296630859375,0.509516179561615,0.050000000745058,0.0486399568617343,291.31121826171875,297.1499938964844,293.1499938964844,0.0051714982837438,-302.1011047363281,297.5832824707031,0.509516179561615,0.050000000745058,0.035925306379795,291.0844116210937,297.1499938964844,293.1499938964844,0.0059208157472312,-458.9698181152344,298.4095764160156,0.509516179561615,0.050000000745058,0.0486399568617343,291.84490966796875,297.1499938964844,293.1499938964844,0.0037526751402765,-1441.05859375,295.8460693359375,0.509516179561615,0.050000000745058,0.2307270169258117,290.7735900878906,291.1499938964844,270.9875793457031,269.98193359375,286.6316223144531,291.8431091308594,290.55633544921875,1.0,0.1689539849758148,1.0,0.050000000745058,0.991123616695404,1.0,-0.4921620488166809,5.743225847254507e-05,0.4921046197414398,-0.1230043619871139,0.0,0.0,0.0,33.85448455810547,25.0,-1457.0079345703125,-0.0,35.182952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71905517578125,297.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0990097001194953,0.0,0.0,0.0,0.0,1.0,0.0216075181961059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719278983131517e-06,0.0727550610899925,-0.0727473422884941,0.0,0.0001004822624963,0.0,0.0,2.701936960220337,0.0,0.0,0.0,0.2625782489776611,4.0,0.0,1.0
