time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800520,291.3432312011719,297.1499938964844,293.1499938964844,0.005369734019041,-401.35888671875,297.8145751953125,0.509516179561615,0.050000000745058,0.0461896806955337,291.5555725097656,297.1499938964844,293.1499938964844,0.0046976963058114,-375.2926330566406,297.0296630859375,0.509516179561615,0.050000000745058,0.0486399568617343,291.31121826171875,297.1499938964844,293.1499938964844,0.0051714982837438,-302.1011047363281,297.5832824707031,0.509516179561615,0.050000000745058,0.035925306379795,291.0844116210937,297.1499938964844,293.1499938964844,0.0059208157472312,-458.9698181152344,298.4095764160156,0.509516179561615,0.050000000745058,0.0486399568617343,291.84490966796875,297.1499938964844,293.1499938964844,0.0037526751402765,-1441.05859375,295.8460693359375,0.509516179561615,0.050000000745058,0.2307270169258117,290.7735900878906,291.1499938964844,270.9875793457031,269.98193359375,286.6316223144531,291.8431091308594,290.55633544921875,1.0,0.1689539849758148,1.0,0.050000000745058,0.991123616695404,1.0,-0.4921620488166809,5.743225847254507e-05,0.4921046197414398,-0.1230043619871139,0.0,0.0,0.0,33.85448455810547,25.0,-1457.0079345703125,-0.0,35.182952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71905517578125,297.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0990097001194953,0.0,0.0,0.0,0.0,1.0,0.0216075181961059,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719278983131517e-06,0.0727550610899925,-0.0727473422884941,0.0,0.0001004822624963,0.0,0.0,2.701936960220337,0.0,0.0,0.0,0.2625782489776611,4.0,0.0,1.0
800580,291.35565185546875,297.1499938964844,293.1499938964844,0.0061549106612801,-462.7018737792969,298.1109619140625,0.5150066614151001,0.050000000745058,0.0461234115064144,291.56365966796875,297.1499938964844,293.1499938964844,0.0053453361615538,-433.0569458007813,297.20758056640625,0.5150066614151001,0.050000000745058,0.0485701709985733,291.3232727050781,297.1499938964844,293.1499938964844,0.0059455912560224,-349.90087890625,297.8805236816406,0.5150066614151001,0.050000000745058,0.0358737632632255,291.0973205566406,297.1499938964844,293.1499938964844,0.0068845343776047,-531.6051635742188,298.84326171875,0.5150066614151001,0.050000000745058,0.0485701709985733,291.8548583984375,297.1499938964844,293.1499938964844,0.0042333747260272,-1662.973876953125,295.8343811035156,0.5150066614151001,0.050000000745058,0.2303959876298904,289.962890625,291.1499938964844,270.9485168457031,269.9629211425781,286.6349792480469,291.8534545898437,289.8100891113281,1.0,0.1655158400535583,1.0,0.050000000745058,0.9901237487792968,1.0,-0.4914558827877044,5.733189027523622e-05,0.4913985431194305,-0.1226977258920669,0.0,0.0,0.0707332640886306,32.08369064331055,25.0,-616.5420532226562,-3353.027587890625,33.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66802978515625,299.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17633.6875,18000.0,0.0,0.0,0.0734298676252365,0.0,0.0,0.0,0.0,1.0,0.0179901458323001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718768313527107,0.1437322497367859,-0.0718554183840751,0.0,7.452198042301461e-05,0.0,0.0,5.431587219238281,0.0,0.0,0.0,0.2709262669086456,4.0,0.0,1.0
800640,291.35565185546875,297.1499938964844,293.1499938964844,0.0061549106612801,-462.7018737792969,298.1109619140625,0.5150066614151001,0.050000000745058,0.0461234115064144,291.56365966796875,297.1499938964844,293.1499938964844,0.0053453361615538,-433.0569458007813,297.20758056640625,0.5150066614151001,0.050000000745058,0.0485701709985733,291.3232727050781,297.1499938964844,293.1499938964844,0.0059455912560224,-349.90087890625,297.8805236816406,0.5150066614151001,0.050000000745058,0.0358737632632255,291.0973205566406,297.1499938964844,293.1499938964844,0.0068845343776047,-531.6051635742188,298.84326171875,0.5150066614151001,0.050000000745058,0.0485701709985733,291.8548583984375,297.1499938964844,293.1499938964844,0.0042333747260272,-1662.973876953125,295.8343811035156,0.5150066614151001,0.050000000745058,0.2303959876298904,289.962890625,291.1499938964844,270.9485168457031,269.9629211425781,286.6349792480469,291.8534545898437,289.8100891113281,1.0,0.1655158400535583,1.0,0.050000000745058,0.9901237487792968,1.0,-0.4914558827877044,5.733189027523622e-05,0.4913985431194305,-0.1226977258920669,0.0,0.0,0.0707332640886306,32.08369064331055,25.0,-616.5420532226562,-3353.027587890625,33.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66802978515625,299.99871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17633.6875,18000.0,0.0,0.0,0.0734298676252365,0.0,0.0,0.0,0.0,1.0,0.0179901458323001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718768313527107,0.1437322497367859,-0.0718554183840751,0.0,7.452198042301461e-05,0.0,0.0,5.431587219238281,0.0,0.0,0.0,0.2709262669086456,4.0,0.0,1.0
800700,291.3622131347656,297.1499938964844,293.1499938964844,0.0064236633479595,-474.5564270019531,298.4626159667969,0.5174626708030701,0.050000000745058,0.0460957884788513,291.5679016113281,297.1499938964844,293.1499938964844,0.0055718021467328,-444.8770446777344,297.5289306640625,0.5174626708030701,0.050000000745058,0.0485410876572132,291.3293762207031,297.1499938964844,293.1499938964844,0.0062180482782423,-359.7102355957031,298.240966796875,0.5174626708030701,0.050000000745058,0.0358522795140743,291.10357666015625,297.1499938964844,293.1499938964844,0.0072242296300828,-546.0778198242188,299.2433166503906,0.5174626708030701,0.050000000745058,0.0485410876572132,291.85992431640625,297.1499938964844,293.1499938964844,0.0044073183089494,-1711.962158203125,296.1024780273437,0.5174626708030701,0.050000000745058,0.2302580177783966,290.014404296875,291.1499938964844,270.92919921875,269.9537658691406,286.6366882324219,291.8582763671875,290.2999572753906,1.0,0.1640598624944687,1.0,0.050000000745058,0.9896238446235656,1.0,-0.4911615550518036,5.728943506255746e-05,0.491104245185852,-0.1225550994277,0.0,0.0,0.1463992446660995,31.345779418945312,25.0,757.0630493164062,-3844.775390625,32.988121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9710388183594,306.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.279296875,18000.0,0.0,0.0,0.0648798644542694,0.0,0.0,0.0,0.0,1.0,0.0100059332326054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047535240650177,0.1666572242975235,-0.0619036927819252,0.0,6.584481889149174e-05,0.0,0.0,6.453487873077393,0.0,0.0,0.0,0.2760587036609649,4.0,0.0,1.0
800760,291.3709716796875,297.1499938964844,293.1499938964844,0.0065280739217996,-469.5650024414063,299.0146789550781,0.5197363495826721,0.050000000745058,0.0460712313652038,291.57391357421875,297.1499938964844,293.1499938964844,0.0056596337817609,-440.4866943359375,298.0914611816406,0.5197363495826721,0.050000000745058,0.0485152266919612,291.33721923828125,297.1499938964844,293.1499938964844,0.0063334451988339,-356.65655517578125,298.8113708496094,0.5197363495826721,0.050000000745058,0.0358331799507141,291.1110534667969,297.1499938964844,293.1499938964844,0.0073764584958553,-541.6423950195312,299.81256103515625,0.5197363495826721,0.050000000745058,0.0485152266919612,291.8670959472656,297.1499938964844,293.1499938964844,0.0044683003798127,-1694.300537109375,296.6705627441406,0.5197363495826721,0.050000000745058,0.2301353514194488,290.62896728515625,291.1499938964844,270.9100036621094,269.94482421875,286.6399230957031,291.86480712890625,290.9217529296875,1.0,0.1627536714076995,1.0,0.050000000745058,0.9891239404678344,1.0,-0.4908998608589172,5.725128357880749e-05,0.4908426105976105,-0.122418537735939,0.0,0.0,0.1201718375086784,30.68984031677246,25.0,1164.3634033203125,-3933.244140625,32.415679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7949523925781,307.476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.630859375,18000.0,0.0,0.0,0.0611547604203224,0.0,0.0,0.0,0.0,1.0,0.0053691486828029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132668629288673,0.1514138877391815,-0.0381470248103141,0.0,6.206431135069579e-05,0.0,0.0,5.92842960357666,0.0,0.0,0.0,0.2756253778934479,4.0,0.0,1.0
800820,291.3836669921875,297.1499938964844,293.1499938964844,0.0066932002082467,-469.2957458496094,299.5910339355469,0.5223026275634766,0.050000000745058,0.0460446067154407,291.5830383300781,297.1499938964844,293.1499938964844,0.0057926182635128,-440.330078125,298.67401123046875,0.5223026275634766,0.050000000745058,0.048487190157175,291.3486328125,297.1499938964844,293.1499938964844,0.0065093846060335,-357.2572326660156,299.4076538085937,0.5223026275634766,0.050000000745058,0.0358124747872352,291.1215515136719,297.1499938964844,293.1499938964844,0.0076163792982697,-543.1468505859375,300.4161071777344,0.5223026275634766,0.050000000745058,0.048487190157175,291.8778991699219,297.1499938964844,293.1499938964844,0.0045533897355198,-1690.314208984375,297.2478942871094,0.5223026275634766,0.050000000745058,0.2300023585557937,291.2215576171875,291.1499938964844,270.88653564453125,269.9340209960937,286.645751953125,291.8751525878906,291.3886413574219,1.0,0.1613246202468872,1.0,0.050000000745058,0.9885072112083436,1.0,-0.4906161725521087,5.720940316678025e-05,0.4905589520931244,-0.1222576200962066,0.0,0.0,0.0574861727654933,29.97879219055176,25.0,1056.4578857421875,-3613.579833984375,31.795806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5282287597656,306.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.76953125,18000.0,0.0,0.0,0.0576289258897304,0.0,0.0,0.0,0.0,1.0,0.0041227508336305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929106101393699,0.1205591857433319,-0.0276485756039619,0.0,5.848603541380726e-05,0.0,0.0,4.683295726776123,0.0,0.0,0.0,0.2720346748828888,4.0,0.0,1.0
800880,291.3919372558594,297.1499938964844,293.1499938964844,0.0068364380858838,-473.3717041015625,299.8818359375,0.5237710475921631,0.050000000745058,0.0460298657417297,291.5891418457031,297.1499938964844,293.1499938964844,0.0059071662835776,-444.221923828125,298.96014404296875,0.5237710475921631,0.050000000745058,0.048471663147211,291.3560791015625,297.1499938964844,293.1499938964844,0.0066575682722032,-360.8353271484375,299.70849609375,0.5237710475921631,0.050000000745058,0.0358010046184062,291.12841796875,297.1499938964844,293.1499938964844,0.0078178606927394,-548.9423828125,300.7308044433594,0.5237710475921631,0.050000000745058,0.048471663147211,291.8851013183594,297.1499938964844,293.1499938964844,0.0046283542178571,-1703.2119140625,297.517333984375,0.5237710475921631,0.050000000745058,0.2299287021160125,291.4460144042969,291.1499938964844,270.8720397949219,269.92742919921875,286.6499328613281,291.8822326660156,291.5574951171875,1.0,0.1605274081230163,1.0,0.050000000745058,0.9881240725517272,1.0,-0.4904590547084808,5.71859345654957e-05,0.4904018640518188,-0.1221615374088287,0.0,0.0,0.0177836790680885,29.58510971069336,25.0,878.19677734375,-3401.14599609375,31.4529037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3774719238281,305.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.6015625,18000.0,0.0,0.0,0.0556088685989379,0.0,0.0,0.0,0.0,1.0,0.0042538363486528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796312093734741,0.1084694042801857,-0.0288381930440664,0.0,5.643593249260448e-05,0.0,0.0,4.1837921142578125,0.0,0.0,0.0,0.2701854109764099,4.0,0.0,1.0
800940,291.41326904296875,297.1499938964844,293.1499938964844,0.0073754461482167,-498.6766052246094,300.4878234863281,0.5271838307380676,0.050000000745058,0.0459968820214271,291.605224609375,297.1499938964844,293.1499938964844,0.0063297552987933,-468.0191955566406,299.5284118652344,0.5271838307380676,0.050000000745058,0.0484369322657585,291.3755798339844,297.1499938964844,293.1499938964844,0.0072028050199151,-381.2983093261719,300.33453369140625,0.5271838307380676,0.050000000745058,0.035775352269411,291.1465148925781,297.1499938964844,293.1499938964844,0.0085692480206489,-581.089599609375,301.420654296875,0.5271838307380676,0.050000000745058,0.0484369322657585,291.9039306640625,297.1499938964844,293.1499938964844,0.0049026701599359,-1788.1129150390625,298.002197265625,0.5271838307380676,0.050000000745058,0.2297639399766922,291.65045166015625,291.1499938964844,270.83465576171875,269.9106140136719,286.6612243652344,291.9011535644531,291.4769592285156,1.0,0.1587284356355667,1.0,0.050000000745058,0.9871242642402648,1.0,-0.4901075959205627,5.713261271012016e-05,0.4900504648685455,-0.1219238638877868,0.0,0.0,0.0,28.704620361328125,25.0,-672.0462646484375,-0.0,30.686750411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1866455078125,300.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.525390625,18000.0,0.0,0.0,0.0491918735206127,0.0,0.0,0.0,0.0,1.0,0.0116009172052145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001731393276713,0.0665185675024986,-0.0663454309105873,0.0,4.992349931853824e-05,0.0,0.0,2.48550033569336,0.0,0.0,0.0,0.2627711296081543,4.0,0.0,1.0
801000,291.41326904296875,297.1499938964844,293.1499938964844,0.0073754461482167,-498.6766052246094,300.4878234863281,0.5271838307380676,0.050000000745058,0.0459968820214271,291.605224609375,297.1499938964844,293.1499938964844,0.0063297552987933,-468.0191955566406,299.5284118652344,0.5271838307380676,0.050000000745058,0.0484369322657585,291.3755798339844,297.1499938964844,293.1499938964844,0.0072028050199151,-381.2983093261719,300.33453369140625,0.5271838307380676,0.050000000745058,0.035775352269411,291.1465148925781,297.1499938964844,293.1499938964844,0.0085692480206489,-581.089599609375,301.420654296875,0.5271838307380676,0.050000000745058,0.0484369322657585,291.9039306640625,297.1499938964844,293.1499938964844,0.0049026701599359,-1788.1129150390625,298.002197265625,0.5271838307380676,0.050000000745058,0.2297639399766922,291.65045166015625,291.1499938964844,270.83465576171875,269.9106140136719,286.6612243652344,291.9011535644531,291.4769592285156,1.0,0.1587284356355667,1.0,0.050000000745058,0.9871242642402648,1.0,-0.4901075959205627,5.713261271012016e-05,0.4900504648685455,-0.1219238638877868,0.0,0.0,0.0,28.704620361328125,25.0,-672.0462646484375,-0.0,30.686750411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1866455078125,300.9034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.525390625,18000.0,0.0,0.0,0.0491918735206127,0.0,0.0,0.0,0.0,1.0,0.0116009172052145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001731393276713,0.0665185675024986,-0.0663454309105873,0.0,4.992349931853824e-05,0.0,0.0,2.48550033569336,0.0,0.0,0.0,0.2627711296081543,4.0,0.0,1.0
801060,291.4305114746094,297.1499938964844,293.1499938964844,0.0086063640192151,-577.5349731445312,300.7401428222656,0.5300511121749878,0.050000000745058,0.0459704585373401,291.6181640625,297.1499938964844,293.1499938964844,0.0072679226286709,-542.3640747070312,299.63494873046875,0.5300511121749878,0.050000000745058,0.0484091080725193,291.3916931152344,297.1499938964844,293.1499938964844,0.0084148170426487,-442.77880859375,300.5902709960937,0.5300511121749878,0.050000000745058,0.0357547998428344,291.1624450683594,297.1499938964844,293.1499938964844,0.0102850291877985,-675.2578735351562,301.8600769042969,0.5300511121749878,0.050000000745058,0.0484091080725193,291.91851806640625,297.1499938964844,293.1499938964844,0.0055150645785033,-2069.0458984375,297.8549194335937,0.5300511121749878,0.050000000745058,0.2296319603919983,290.5041198730469,291.1499938964844,270.7978515625,269.8941955566406,286.6698913574219,291.91656494140625,290.4060974121094,1.0,0.1572715938091278,1.0,0.050000000745058,0.9861243963241576,1.0,-0.4898260533809662,5.708897151635029e-05,0.4897689521312713,-0.1217043846845626,0.0,0.0,0.089919164776802,27.999584197998047,25.0,-232.6701202392578,-3436.453369140625,30.074031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8372802734375,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.1015625,18000.0,0.0,0.0,0.0333337225019931,0.0,0.0,0.0,0.0,1.0,0.0079812137410044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781261697411537,0.1310335099697113,-0.0529073402285575,0.0,3.382948852959089e-05,0.0,0.0,4.975446701049805,0.0,0.0,0.0,0.2706967890262604,4.0,0.0,1.0
801120,291.4305114746094,297.1499938964844,293.1499938964844,0.0086063640192151,-577.5349731445312,300.7401428222656,0.5300511121749878,0.050000000745058,0.0459704585373401,291.6181640625,297.1499938964844,293.1499938964844,0.0072679226286709,-542.3640747070312,299.63494873046875,0.5300511121749878,0.050000000745058,0.0484091080725193,291.3916931152344,297.1499938964844,293.1499938964844,0.0084148170426487,-442.77880859375,300.5902709960937,0.5300511121749878,0.050000000745058,0.0357547998428344,291.1624450683594,297.1499938964844,293.1499938964844,0.0102850291877985,-675.2578735351562,301.8600769042969,0.5300511121749878,0.050000000745058,0.0484091080725193,291.91851806640625,297.1499938964844,293.1499938964844,0.0055150645785033,-2069.0458984375,297.8549194335937,0.5300511121749878,0.050000000745058,0.2296319603919983,290.5041198730469,291.1499938964844,270.7978515625,269.8941955566406,286.6698913574219,291.91656494140625,290.4060974121094,1.0,0.1572715938091278,1.0,0.050000000745058,0.9861243963241576,1.0,-0.4898260533809662,5.708897151635029e-05,0.4897689521312713,-0.1217043846845626,0.0,0.0,0.089919164776802,27.999584197998047,25.0,-232.6701202392578,-3436.453369140625,30.074031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8372802734375,303.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17741.1015625,18000.0,0.0,0.0,0.0333337225019931,0.0,0.0,0.0,0.0,1.0,0.0079812137410044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781261697411537,0.1310335099697113,-0.0529073402285575,0.0,3.382948852959089e-05,0.0,0.0,4.975446701049805,0.0,0.0,0.0,0.2706967890262604,4.0,0.0,1.0
801180,291.4479064941406,297.1499938964844,293.1499938964844,0.0088765928521752,-568.8082885742188,301.4764404296875,0.5324469208717346,0.050000000745058,0.045949213206768,291.63134765625,297.1499938964844,293.1499938964844,0.0074831703677773,-534.9900512695312,300.3791198730469,0.5324469208717346,0.050000000745058,0.0483867339789867,291.4076232910156,297.1499938964844,293.1499938964844,0.0087101776152849,-437.2303771972656,301.35223388671875,0.5324469208717346,0.050000000745058,0.0357382781803607,291.1778564453125,297.1499938964844,293.1499938964844,0.0107195246964693,-666.832275390625,302.63238525390625,0.5324469208717346,0.050000000745058,0.0483867339789867,291.9336242675781,297.1499938964844,293.1499938964844,0.0056537981145083,-2041.3985595703125,298.58892822265625,0.5324469208717346,0.050000000745058,0.2295258343219757,291.2608642578125,291.1499938964844,270.7616577148437,269.8779602050781,286.6781311035156,291.9310607910156,291.48468017578125,1.0,0.1560898125171661,1.0,0.050000000745058,0.9851245284080504,1.0,-0.4895996451377868,5.70533265999984e-05,0.4895426034927368,-0.1215031817555427,0.0,0.0,0.0414160899817943,27.43292617797852,25.0,869.1466674804688,-3500.1572265625,29.58205986022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1300048828125,306.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.728515625,18000.0,0.0,0.0,0.0308413952589035,0.0,0.0,0.0,0.0,1.0,0.0038929996080696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894315764307975,0.1146581694483757,-0.0252265930175781,0.0,3.1300096452469006e-05,0.0,0.0,4.427224159240723,0.0,0.0,0.0,0.2708269953727722,4.0,0.0,1.0
801240,291.4479064941406,297.1499938964844,293.1499938964844,0.0088765928521752,-568.8082885742188,301.4764404296875,0.5324469208717346,0.050000000745058,0.045949213206768,291.63134765625,297.1499938964844,293.1499938964844,0.0074831703677773,-534.9900512695312,300.3791198730469,0.5324469208717346,0.050000000745058,0.0483867339789867,291.4076232910156,297.1499938964844,293.1499938964844,0.0087101776152849,-437.2303771972656,301.35223388671875,0.5324469208717346,0.050000000745058,0.0357382781803607,291.1778564453125,297.1499938964844,293.1499938964844,0.0107195246964693,-666.832275390625,302.63238525390625,0.5324469208717346,0.050000000745058,0.0483867339789867,291.9336242675781,297.1499938964844,293.1499938964844,0.0056537981145083,-2041.3985595703125,298.58892822265625,0.5324469208717346,0.050000000745058,0.2295258343219757,291.2608642578125,291.1499938964844,270.7616577148437,269.8779602050781,286.6781311035156,291.9310607910156,291.48468017578125,1.0,0.1560898125171661,1.0,0.050000000745058,0.9851245284080504,1.0,-0.4895996451377868,5.70533265999984e-05,0.4895426034927368,-0.1215031817555427,0.0,0.0,0.0414160899817943,27.43292617797852,25.0,869.1466674804688,-3500.1572265625,29.58205986022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1300048828125,306.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.728515625,18000.0,0.0,0.0,0.0308413952589035,0.0,0.0,0.0,0.0,1.0,0.0038929996080696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894315764307975,0.1146581694483757,-0.0252265930175781,0.0,3.1300096452469006e-05,0.0,0.0,4.427224159240723,0.0,0.0,0.0,0.2708269953727722,4.0,0.0,1.0
801300,291.45758056640625,297.1499938964844,293.1499938964844,0.0090591814368963,-569.5110473632812,301.81036376953125,0.5334897041320801,0.050000000745058,0.0459401905536651,291.638916015625,297.1499938964844,293.1499938964844,0.0076170423999428,-535.6504516601562,300.7176208496094,0.5334897041320801,0.050000000745058,0.0483772307634353,291.4164428710937,297.1499938964844,293.1499938964844,0.0089030219241976,-438.27349853515625,301.6985168457031,0.5334897041320801,0.050000000745058,0.0357312597334384,291.1859741210937,297.1499938964844,293.1499938964844,0.0110234525054693,-668.9551391601562,302.9839172363281,0.5334897041320801,0.050000000745058,0.0483772307634353,291.94244384765625,297.1499938964844,293.1499938964844,0.0057266587391495,-2040.47705078125,298.9224853515625,0.5334897041320801,0.050000000745058,0.2294807583093643,291.6131896972656,291.1499938964844,270.7437744140625,269.8699035644531,286.68328857421875,291.93975830078125,291.72052001953125,1.0,0.1555850058794021,1.0,0.050000000745058,0.9846246242523192,1.0,-0.4895035028457641,5.703810529666953e-05,0.4894464612007141,-0.1214097216725349,0.0,0.0,0.0,27.19231605529785,25.0,677.4657592773438,-3156.1611328125,29.37329292297364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.731201171875,304.54840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.22265625,18000.0,0.0,0.0,0.0312769673764705,0.0,0.0,0.0,0.0,1.0,0.0045595942065119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0692861974239349,0.1008882150053978,-0.0316020138561725,0.0,3.174214361933991e-05,0.0,0.0,3.8677220344543457,0.0,0.0,0.0,0.2686800360679626,4.0,0.0,1.0
801360,291.4672241210937,297.1499938964844,293.1499938964844,0.0093808183446526,-579.7589111328125,302.0919494628906,0.5344399213790894,0.050000000745058,0.0459320805966854,291.6466064453125,297.1499938964844,293.1499938964844,0.007850513793528,-545.276611328125,300.9861755371094,0.5344399213790894,0.050000000745058,0.0483686923980712,291.4253234863281,297.1499938964844,293.1499938964844,0.0092311892658472,-446.64886474609375,301.9902038574219,0.5344399213790894,0.050000000745058,0.0357249490916729,291.1941833496094,297.1499938964844,293.1499938964844,0.0115381544455885,-682.271728515625,303.30133056640625,0.5344399213790894,0.050000000745058,0.0483686923980712,291.9513244628906,297.1499938964844,293.1499938964844,0.0058597116731107,-2073.618896484375,299.15728759765625,0.5344399213790894,0.050000000745058,0.2294402420520782,291.7499389648437,291.1499938964844,270.7260437011719,269.86181640625,286.6885070800781,291.9486389160156,291.70770263671875,1.0,0.1551298797130584,1.0,0.050000000745058,0.984124720096588,1.0,-0.4894170761108398,5.702445196220651e-05,0.4893600642681122,-0.1213212683796882,0.0,0.0,0.0,26.976119995117188,25.0,-216.7784881591797,-131.88360595703125,29.18577766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4764404296875,300.69171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18182.4375,18000.0,0.0,0.0,0.030957281589508,0.0,0.0,0.0,0.0,1.0,0.0105157243087887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012458270648494,0.0645525455474853,-0.0633067116141319,0.0,3.141770503134467e-05,0.0,0.0,2.4199678897857666,0.0,0.0,0.0,0.2629261910915375,4.0,0.0,1.0
801420,291.48468017578125,297.1499938964844,293.1499938964844,0.0111359888687729,-664.6636352539062,302.47332763671875,0.5360921621322632,0.050000000745058,0.0459182262420654,291.6602478027344,297.1499938964844,293.1499938964844,0.0090802740305662,-625.163330078125,301.2223205566406,0.5360921621322632,0.050000000745058,0.0483541041612625,291.44146728515625,297.1499938964844,293.1499938964844,0.0109722139313817,-513.0902709960938,302.38201904296875,0.5360921621322632,0.050000000745058,0.0357141755521297,291.2099914550781,297.1499938964844,293.1499938964844,0.0143749341368675,-784.6919555664062,303.88531494140625,0.5360921621322632,0.050000000745058,0.0483541041612625,291.96636962890625,297.1499938964844,293.1499938964844,0.0065634287893772,-2370.736328125,299.1279602050781,0.5360921621322632,0.050000000745058,0.229371041059494,290.7148742675781,291.1499938964844,270.6910705566406,269.8455505371094,286.69696044921875,291.9643249511719,290.4358825683594,1.0,0.154349222779274,1.0,0.050000000745058,0.983124852180481,1.0,-0.4892694652080536,5.7001481764018536e-05,0.4892124533653259,-0.1211603283882141,0.0,0.0,0.0325977876782417,26.6069278717041,25.0,-1227.02001953125,-2350.603515625,28.865707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,300.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17685.658203125,18000.0,0.0,0.0,0.0231609679758548,0.0,0.0,0.0,0.0,1.0,0.0130392219871282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306167695671319,0.0994292497634887,-0.0688124820590019,0.0,2.3505437638959847e-05,0.0,0.0,3.6800732612609854,0.0,0.0,0.0,0.267670214176178,4.0,0.0,1.0
801480,291.48468017578125,297.1499938964844,293.1499938964844,0.0111359888687729,-664.6636352539062,302.47332763671875,0.5360921621322632,0.050000000745058,0.0459182262420654,291.6602478027344,297.1499938964844,293.1499938964844,0.0090802740305662,-625.163330078125,301.2223205566406,0.5360921621322632,0.050000000745058,0.0483541041612625,291.44146728515625,297.1499938964844,293.1499938964844,0.0109722139313817,-513.0902709960938,302.38201904296875,0.5360921621322632,0.050000000745058,0.0357141755521297,291.2099914550781,297.1499938964844,293.1499938964844,0.0143749341368675,-784.6919555664062,303.88531494140625,0.5360921621322632,0.050000000745058,0.0483541041612625,291.96636962890625,297.1499938964844,293.1499938964844,0.0065634287893772,-2370.736328125,299.1279602050781,0.5360921621322632,0.050000000745058,0.229371041059494,290.7148742675781,291.1499938964844,270.6910705566406,269.8455505371094,286.69696044921875,291.9643249511719,290.4358825683594,1.0,0.154349222779274,1.0,0.050000000745058,0.983124852180481,1.0,-0.4892694652080536,5.7001481764018536e-05,0.4892124533653259,-0.1211603283882141,0.0,0.0,0.0325977876782417,26.6069278717041,25.0,-1227.02001953125,-2350.603515625,28.865707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7056579589844,300.1684875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17685.658203125,18000.0,0.0,0.0,0.0231609679758548,0.0,0.0,0.0,0.0,1.0,0.0130392219871282,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0306167695671319,0.0994292497634887,-0.0688124820590019,0.0,2.3505437638959847e-05,0.0,0.0,3.6800732612609854,0.0,0.0,0.0,0.267670214176178,4.0,0.0,1.0
801540,291.50103759765625,297.1499938964844,293.1499938964844,0.0118055567145347,-672.6654052734375,303.0408020019531,0.5411519408226013,0.050000000745058,0.0458775982260704,291.6729736328125,297.1499938964844,293.1499938964844,0.0095563055947422,-633.743896484375,301.7554931640625,0.5411519408226013,0.050000000745058,0.0483113229274749,291.4565124511719,297.1499938964844,293.1499938964844,0.0116699356585741,-520.2947387695312,302.9697570800781,0.5411519408226013,0.050000000745058,0.0356825776398181,291.2326965332031,297.1499938964844,293.1499938964844,0.0249845329672098,-1021.1127319335938,304.123046875,0.6045429706573486,0.0767248719930648,0.0637412145733833,291.9802551269531,297.1499938964844,293.1499938964844,0.0068374658003449,-2405.7666015625,299.57916259765625,0.5411519408226013,0.050000000745058,0.2291681170463562,290.9051208496094,291.1499938964844,270.6567077636719,269.8290100097656,286.6919860839844,291.9779357910156,291.17364501953125,1.0,0.1539439707994461,1.0,0.050000000745058,0.9821250438690186,1.0,-0.5073456168174744,5.951813000137918e-05,0.5072860717773438,-0.1258671432733535,0.0,0.0,0.0844684168696403,25.65627670288086,28.0,786.0420532226562,-3563.531494140625,29.63413619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632080078125,305.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.60546875,18000.0,0.0,0.0,0.0228765979409217,0.0,0.0,0.0,0.0,1.0,0.0040405984036624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099843643605709,0.1265611499547958,-0.0267175007611513,0.0,2.3216838599182665e-05,0.0,0.0,4.897398948669434,0.0,0.0,0.0,0.272188127040863,4.0,0.0,1.0
801600,291.50103759765625,297.1499938964844,293.1499938964844,0.0118055567145347,-672.6654052734375,303.0408020019531,0.5411519408226013,0.050000000745058,0.0458775982260704,291.6729736328125,297.1499938964844,293.1499938964844,0.0095563055947422,-633.743896484375,301.7554931640625,0.5411519408226013,0.050000000745058,0.0483113229274749,291.4565124511719,297.1499938964844,293.1499938964844,0.0116699356585741,-520.2947387695312,302.9697570800781,0.5411519408226013,0.050000000745058,0.0356825776398181,291.2326965332031,297.1499938964844,293.1499938964844,0.0249845329672098,-1021.1127319335938,304.123046875,0.6045429706573486,0.0767248719930648,0.0637412145733833,291.9802551269531,297.1499938964844,293.1499938964844,0.0068374658003449,-2405.7666015625,299.57916259765625,0.5411519408226013,0.050000000745058,0.2291681170463562,290.9051208496094,291.1499938964844,270.6567077636719,269.8290100097656,286.6919860839844,291.9779357910156,291.17364501953125,1.0,0.1539439707994461,1.0,0.050000000745058,0.9821250438690186,1.0,-0.5073456168174744,5.951813000137918e-05,0.5072860717773438,-0.1258671432733535,0.0,0.0,0.0844684168696403,25.65627670288086,28.0,786.0420532226562,-3563.531494140625,29.63413619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1632080078125,305.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.60546875,18000.0,0.0,0.0,0.0228765979409217,0.0,0.0,0.0,0.0,1.0,0.0040405984036624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099843643605709,0.1265611499547958,-0.0267175007611513,0.0,2.3216838599182665e-05,0.0,0.0,4.897398948669434,0.0,0.0,0.0,0.272188127040863,4.0,0.0,1.0
801660,291.5191345214844,297.1499938964844,293.1499938964844,0.012272379361093,-670.4520874023438,303.6024475097656,0.5474443435668945,0.050000000745058,0.0458304435014724,291.6877746582031,297.1499938964844,293.1499938964844,0.0098639754578471,-631.6478271484375,302.33349609375,0.5474443435668945,0.050000000745058,0.0482616648077964,291.473388671875,297.1499938964844,293.1499938964844,0.012171184644103,-519.4755859375,303.5532531738281,0.5474443435668945,0.050000000745058,0.0356458984315395,291.3123779296875,297.1499938964844,293.1499938964844,0.0501850210130214,-1468.45703125,304.09033203125,0.7040949463844299,0.1092427968978881,0.0971428006887435,291.99981689453125,297.1499938964844,293.1499938964844,0.0069654360413551,-2387.94677734375,300.1518859863281,0.5474443435668945,0.050000000745058,0.2289325594902038,291.577392578125,291.1499938964844,270.6229553222656,269.81201171875,286.6772766113281,291.9968566894531,291.6175231933594,1.0,0.1556093245744705,1.0,0.050000000745058,0.9811251759529114,1.0,-0.5469890832901001,6.517700239783153e-05,0.5469239354133606,-0.136215791106224,0.0,0.0,0.0,24.69644927978516,25.0,429.9493408203125,-2601.79541015625,32.361663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,302.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.84765625,18000.0,0.0,0.0,0.0294924732297658,0.0,0.0,0.0,0.0,1.0,0.0061745755374431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427419878542423,0.08588407933712,-0.0431420914828777,0.0,2.993111047544517e-05,0.0,0.0,3.277554512023926,0.0,0.0,0.0,0.2660259902477264,4.0,0.0,1.0
801720,291.5191345214844,297.1499938964844,293.1499938964844,0.012272379361093,-670.4520874023438,303.6024475097656,0.5474443435668945,0.050000000745058,0.0458304435014724,291.6877746582031,297.1499938964844,293.1499938964844,0.0098639754578471,-631.6478271484375,302.33349609375,0.5474443435668945,0.050000000745058,0.0482616648077964,291.473388671875,297.1499938964844,293.1499938964844,0.012171184644103,-519.4755859375,303.5532531738281,0.5474443435668945,0.050000000745058,0.0356458984315395,291.3123779296875,297.1499938964844,293.1499938964844,0.0501850210130214,-1468.45703125,304.09033203125,0.7040949463844299,0.1092427968978881,0.0971428006887435,291.99981689453125,297.1499938964844,293.1499938964844,0.0069654360413551,-2387.94677734375,300.1518859863281,0.5474443435668945,0.050000000745058,0.2289325594902038,291.577392578125,291.1499938964844,270.6229553222656,269.81201171875,286.6772766113281,291.9968566894531,291.6175231933594,1.0,0.1556093245744705,1.0,0.050000000745058,0.9811251759529114,1.0,-0.5469890832901001,6.517700239783153e-05,0.5469239354133606,-0.136215791106224,0.0,0.0,0.0,24.69644927978516,25.0,429.9493408203125,-2601.79541015625,32.361663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,302.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18214.84765625,18000.0,0.0,0.0,0.0294924732297658,0.0,0.0,0.0,0.0,1.0,0.0061745755374431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427419878542423,0.08588407933712,-0.0431420914828777,0.0,2.993111047544517e-05,0.0,0.0,3.277554512023926,0.0,0.0,0.0,0.2660259902477264,4.0,0.0,1.0
801780,291.5388488769531,297.1499938964844,293.1499938964844,0.0146766761317849,-748.0294799804688,304.0911560058594,0.5540404319763184,0.050000000745058,0.0457845889031887,291.703369140625,297.1499938964844,293.1499938964844,0.0113749857991933,-704.470703125,302.7001647949219,0.5540404319763184,0.050000000745058,0.0482133775949478,291.49200439453125,297.1499938964844,293.1499938964844,0.014592258259654,-580.497802734375,304.05841064453125,0.5540404319763184,0.050000000745058,0.0356102362275123,291.4131774902344,297.1499938964844,293.1499938964844,0.077628843486309,-1991.0911865234373,304.06414794921875,0.7667462825775146,0.1353747844696045,0.1228865459561348,292.0227966308594,297.1499938964844,293.1499938964844,0.0076641589403152,-2646.267822265625,300.2590026855469,0.5540404319763184,0.050000000745058,0.2287035137414932,290.8358154296875,291.1499938964844,270.58990478515625,269.79443359375,286.6683044433594,292.01983642578125,290.4925537109375,1.0,0.1562226563692093,1.0,0.050000000745058,0.980125367641449,1.0,-0.5774542093276978,6.968191883061081e-05,0.5773844718933105,-0.1442777663469314,0.0,0.0,0.0364231504499912,23.70711326599121,25.0,-1354.02001953125,-2318.232177734375,34.32121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,299.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.158203125,18000.0,0.0,0.0,0.0306144207715988,0.0,0.0,0.0,0.0,1.0,0.0112120956182479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312356539070606,0.096131831407547,-0.0648961812257766,0.0,3.1069743272382766e-05,0.0,0.0,3.5625195503234863,0.0,0.0,0.0,0.2675550878047943,4.0,0.0,1.0
801840,291.5388488769531,297.1499938964844,293.1499938964844,0.0146766761317849,-748.0294799804688,304.0911560058594,0.5540404319763184,0.050000000745058,0.0457845889031887,291.703369140625,297.1499938964844,293.1499938964844,0.0113749857991933,-704.470703125,302.7001647949219,0.5540404319763184,0.050000000745058,0.0482133775949478,291.49200439453125,297.1499938964844,293.1499938964844,0.014592258259654,-580.497802734375,304.05841064453125,0.5540404319763184,0.050000000745058,0.0356102362275123,291.4131774902344,297.1499938964844,293.1499938964844,0.077628843486309,-1991.0911865234373,304.06414794921875,0.7667462825775146,0.1353747844696045,0.1228865459561348,292.0227966308594,297.1499938964844,293.1499938964844,0.0076641589403152,-2646.267822265625,300.2590026855469,0.5540404319763184,0.050000000745058,0.2287035137414932,290.8358154296875,291.1499938964844,270.58990478515625,269.79443359375,286.6683044433594,292.01983642578125,290.4925537109375,1.0,0.1562226563692093,1.0,0.050000000745058,0.980125367641449,1.0,-0.5774542093276978,6.968191883061081e-05,0.5773844718933105,-0.1442777663469314,0.0,0.0,0.0364231504499912,23.70711326599121,25.0,-1354.02001953125,-2318.232177734375,34.32121658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17645263671875,299.181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17715.158203125,18000.0,0.0,0.0,0.0306144207715988,0.0,0.0,0.0,0.0,1.0,0.0112120956182479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312356539070606,0.096131831407547,-0.0648961812257766,0.0,3.1069743272382766e-05,0.0,0.0,3.5625195503234863,0.0,0.0,0.0,0.2675550878047943,4.0,0.0,1.0
801900,291.5509033203125,297.1499938964844,293.1499938964844,0.0193876363337039,-862.8523559570312,304.1351623535156,0.5873391628265381,0.0643984600901603,0.0514450743794441,291.7113037109375,297.1499938964844,293.1499938964844,0.012046012096107,-729.1591186523438,302.8983459472656,0.5601564049720764,0.050000000745058,0.0481715910136699,291.5025634765625,297.1499938964844,293.1499938964844,0.0176385045051574,-644.5587158203125,304.1378479003906,0.5814438462257385,0.0629546269774437,0.0389991626143455,291.4643249511719,297.1499938964844,293.1499938964844,0.0886638090014457,-2210.768310546875,304.0600280761719,0.7980535626411438,0.1473337411880493,0.1344840377569198,292.0345458984375,297.1499938964844,293.1499938964844,0.0079909674823284,-2741.914794921875,300.31427001953125,0.5601564049720764,0.050000000745058,0.2285052835941314,290.4329833984375,291.1499938964844,270.5736083984375,269.7853698730469,286.6561279296875,292.031494140625,290.5829467773437,1.0,0.1568316519260406,1.0,0.050000000745058,0.9796254634857178,1.0,-0.6019331812858582,7.341283344430849e-05,0.6018598079681396,-0.1509654372930526,0.0,0.0,0.1310098469257354,22.837316513061523,25.0,124.36188507080078,-3591.858642578125,35.87788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1638488769531,303.1498718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17798.53515625,18000.0,0.0,0.0,0.030579462647438,0.0,0.0,0.0,0.0,1.0,0.0051194648258388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958470106124877,0.1319165080785751,-0.036069493740797,0.0,3.1034269341034815e-05,0.0,0.0,5.057267665863037,0.0,0.0,0.0,0.2719590663909912,4.0,0.0,1.0
801960,291.5793151855469,297.1499938964844,293.1499938964844,0.0279745366424322,-1036.267333984375,304.12213134765625,0.6482980847358704,0.0790957361459732,0.0652683526277542,291.719970703125,297.1499938964844,293.1499938964844,0.0119731063023209,-712.5532836914062,303.1748962402344,0.571961522102356,0.050000000745058,0.0480976402759552,291.525634765625,297.1499938964844,293.1499938964844,0.0274670626968145,-797.0243530273438,304.1221923828125,0.6464279890060425,0.0793096050620079,0.0503197945654392,291.513427734375,297.1499938964844,293.1499938964844,0.0935674384236335,-2298.45263671875,304.0674743652344,0.8327141404151917,0.1590424925088882,0.145560473203659,292.0482177734375,297.1499938964844,293.1499938964844,0.0079361638054251,-2675.13427734375,300.6143798828125,0.571961522102356,0.050000000745058,0.2281544953584671,290.9349670410156,291.1499938964844,270.5574645996094,269.7760925292969,286.6336975097656,292.0448608398437,291.1157531738281,1.0,0.1579212397336959,1.0,0.050000000745058,0.9791256189346312,1.0,-0.6448898315429688,8.016032370505854e-05,0.6448096632957458,-0.1625678837299347,0.0,0.0,0.0963433533906936,21.305599212646484,25.0,564.5104370117188,-3750.393310546875,38.72874450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.753662109375,304.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.5078125,18000.0,0.0,0.0,0.0350480377674102,0.0,0.0,0.0,0.0,1.0,0.0031469627283513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049503684043884,0.1225501149892807,-0.0175997465848922,0.0,3.556930460035801e-05,0.0,0.0,4.747360706329346,0.0,0.0,0.0,0.272005170583725,4.0,0.0,1.0
802020,291.665283203125,297.1499938964844,293.1499938964844,0.0520807057619094,-1394.5057373046875,304.0900573730469,0.7381327748298645,0.1015025451779365,0.0870403423905372,291.7392883300781,297.1499938964844,293.1499938964844,0.0125655774027109,-720.5391235351562,303.6395874023437,0.593348503112793,0.050000000745058,0.0479811914265155,291.6003112792969,297.1499938964844,293.1499938964844,0.0510933548212051,-1091.066162109375,304.092041015625,0.745098352432251,0.1053685694932937,0.069758839905262,291.6053161621094,297.1499938964844,293.1499938964844,0.108478233218193,-2584.296630859375,304.0696716308594,0.8997682332992554,0.1818635612726211,0.1672420352697372,292.0816345214844,297.1499938964844,293.1499938964844,0.0081006838008761,-2683.15380859375,301.0008544921875,0.593348503112793,0.050000000745058,0.2276021242141723,291.3090209960937,291.1499938964844,270.5257263183594,269.7568359375,286.61090087890625,292.0778503417969,291.2933044433594,1.0,0.1608972549438476,1.0,0.050000000745058,0.9781259894371032,1.0,-0.7195677757263184,9.258226054953413e-05,0.7194751501083374,-0.1826299726963043,0.0,0.0,0.0375717841088771,18.978740692138672,25.0,150.87452697753906,-3360.25927734375,44.547481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00714111328125,302.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.849609375,18000.0,0.0,0.0,0.0456809028983116,0.0,0.0,0.0,0.0,1.0,0.0035237444099038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079533539712429,0.1008898243308067,-0.0213562827557325,0.0,4.636030644178391e-05,0.0,0.0,3.872803449630737,0.0,0.0,0.0,0.2691099941730499,4.0,0.0,1.0
802080,291.665283203125,297.1499938964844,293.1499938964844,0.0520807057619094,-1394.5057373046875,304.0900573730469,0.7381327748298645,0.1015025451779365,0.0870403423905372,291.7392883300781,297.1499938964844,293.1499938964844,0.0125655774027109,-720.5391235351562,303.6395874023437,0.593348503112793,0.050000000745058,0.0479811914265155,291.6003112792969,297.1499938964844,293.1499938964844,0.0510933548212051,-1091.066162109375,304.092041015625,0.745098352432251,0.1053685694932937,0.069758839905262,291.6053161621094,297.1499938964844,293.1499938964844,0.108478233218193,-2584.296630859375,304.0696716308594,0.8997682332992554,0.1818635612726211,0.1672420352697372,292.0816345214844,297.1499938964844,293.1499938964844,0.0081006838008761,-2683.15380859375,301.0008544921875,0.593348503112793,0.050000000745058,0.2276021242141723,291.3090209960937,291.1499938964844,270.5257263183594,269.7568359375,286.61090087890625,292.0778503417969,291.2933044433594,1.0,0.1608972549438476,1.0,0.050000000745058,0.9781259894371032,1.0,-0.7195677757263184,9.258226054953413e-05,0.7194751501083374,-0.1826299726963043,0.0,0.0,0.0375717841088771,18.978740692138672,25.0,150.87452697753906,-3360.25927734375,44.547481536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00714111328125,302.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.849609375,18000.0,0.0,0.0,0.0456809028983116,0.0,0.0,0.0,0.0,1.0,0.0035237444099038,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079533539712429,0.1008898243308067,-0.0213562827557325,0.0,4.636030644178391e-05,0.0,0.0,3.872803449630737,0.0,0.0,0.0,0.2691099941730499,4.0,0.0,1.0
802140,291.7577514648437,297.1499938964844,293.1499938964844,0.0640102252364158,-1636.211181640625,304.0888061523437,0.8073504567146301,0.1203735023736953,0.1045102924108505,291.76141357421875,297.1499938964844,293.1499938964844,0.0137282591313123,-752.22412109375,304.0606384277344,0.6120480895042419,0.050000000745058,0.0478931404650211,291.6841125488281,297.1499938964844,293.1499938964844,0.0689970180392265,-1341.9949951171875,304.08135986328125,0.821405827999115,0.1276510953903198,0.0857676938176155,291.6924743652344,297.1499938964844,293.1499938964844,0.1268832236528396,-2934.623779296875,304.0657958984375,0.9693945050239564,0.2033229768276214,0.1877730190753936,292.1202087402344,297.1499938964844,293.1499938964844,0.0084875216707587,-2780.43359375,301.2286376953125,0.6120480895042419,0.050000000745058,0.2271844446659088,291.1644287109375,291.1499938964844,270.4946594238281,269.7364807128906,286.6139831542969,292.1163330078125,291.1414489746094,1.0,0.1646631956100464,1.0,0.050000000745058,0.9771263003349304,1.0,-0.783780574798584,0.0001039990456774,0.7836765646934509,-0.1995070725679397,0.0,0.0,0.0447191856801509,17.31840705871582,25.0,-111.36266326904295,-3349.742919921875,50.62407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5085754394531,301.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.0563061907887458,0.0,0.0,0.0,0.0,1.0,0.0035849860869348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783501267433166,0.1002835407853126,-0.0219334159046411,0.0,5.714362487196922e-05,0.0,0.0,3.838006019592285,0.0,0.0,0.0,0.2687737345695495,4.0,0.0,1.0
802200,291.7577514648437,297.1499938964844,293.1499938964844,0.0640102252364158,-1636.211181640625,304.0888061523437,0.8073504567146301,0.1203735023736953,0.1045102924108505,291.76141357421875,297.1499938964844,293.1499938964844,0.0137282591313123,-752.22412109375,304.0606384277344,0.6120480895042419,0.050000000745058,0.0478931404650211,291.6841125488281,297.1499938964844,293.1499938964844,0.0689970180392265,-1341.9949951171875,304.08135986328125,0.821405827999115,0.1276510953903198,0.0857676938176155,291.6924743652344,297.1499938964844,293.1499938964844,0.1268832236528396,-2934.623779296875,304.0657958984375,0.9693945050239564,0.2033229768276214,0.1877730190753936,292.1202087402344,297.1499938964844,293.1499938964844,0.0084875216707587,-2780.43359375,301.2286376953125,0.6120480895042419,0.050000000745058,0.2271844446659088,291.1644287109375,291.1499938964844,270.4946594238281,269.7364807128906,286.6139831542969,292.1163330078125,291.1414489746094,1.0,0.1646631956100464,1.0,0.050000000745058,0.9771263003349304,1.0,-0.783780574798584,0.0001039990456774,0.7836765646934509,-0.1995070725679397,0.0,0.0,0.0447191856801509,17.31840705871582,25.0,-111.36266326904295,-3349.742919921875,50.62407684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5085754394531,301.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.421875,18000.0,0.0,0.0,0.0563061907887458,0.0,0.0,0.0,0.0,1.0,0.0035849860869348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783501267433166,0.1002835407853126,-0.0219334159046411,0.0,5.714362487196922e-05,0.0,0.0,3.838006019592285,0.0,0.0,0.0,0.2687737345695495,4.0,0.0,1.0
