time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802260,291.8477783203125,297.1499938964844,293.1499938964844,0.078470841050148,-1899.09619140625,304.0852355957031,0.8564819693565369,0.1373874694108963,0.1201432645320892,291.7947692871094,297.1499938964844,293.1499938964844,0.0233422312885522,-994.0082397460938,304.1297607421875,0.6795446276664734,0.0722834542393684,0.0626892298460006,291.7670593261719,297.1499938964844,293.1499938964844,0.0857806950807571,-1583.4544677734375,304.076416015625,0.8767735958099365,0.1479699313640594,0.1002428829669952,291.758544921875,297.1499938964844,293.1499938964844,0.1235052570700645,-2860.546875,304.1016845703125,0.9710673689842224,0.2267216444015503,0.1801721155643463,292.161376953125,297.1499938964844,293.1499938964844,0.0088739413768053,-2872.1572265625,301.44403076171875,0.6213715076446533,0.050000000745058,0.2269872277975082,291.0325927734375,291.1499938964844,270.4642944335937,269.71490478515625,286.6379699707031,292.1575927734375,291.0186767578125,1.0,0.1687753945589065,1.0,0.050000000745058,0.9761269092559814,1.0,-0.8295316100120544,0.0001125475901062,0.8294190168380737,-0.2109309285879135,0.0,0.0,0.0696780681610107,16.69780731201172,28.0,-144.83251953125,-3471.57080078125,56.11234664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1922607421875,301.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.93359375,18000.0,0.0,0.0,0.0667203664779663,0.0,0.0,0.0,0.0,1.0,0.0031190530862659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851586312055587,0.1023793518543243,-0.0172207206487655,0.0,6.77126954542473e-05,0.0,0.0,3.925726890563965,0.0,0.0,0.0,0.2692261636257171,4.0,0.0,1.0
802320,291.8477783203125,297.1499938964844,293.1499938964844,0.078470841050148,-1899.09619140625,304.0852355957031,0.8564819693565369,0.1373874694108963,0.1201432645320892,291.7947692871094,297.1499938964844,293.1499938964844,0.0233422312885522,-994.0082397460938,304.1297607421875,0.6795446276664734,0.0722834542393684,0.0626892298460006,291.7670593261719,297.1499938964844,293.1499938964844,0.0857806950807571,-1583.4544677734375,304.076416015625,0.8767735958099365,0.1479699313640594,0.1002428829669952,291.758544921875,297.1499938964844,293.1499938964844,0.1235052570700645,-2860.546875,304.1016845703125,0.9710673689842224,0.2267216444015503,0.1801721155643463,292.161376953125,297.1499938964844,293.1499938964844,0.0088739413768053,-2872.1572265625,301.44403076171875,0.6213715076446533,0.050000000745058,0.2269872277975082,291.0325927734375,291.1499938964844,270.4642944335937,269.71490478515625,286.6379699707031,292.1575927734375,291.0186767578125,1.0,0.1687753945589065,1.0,0.050000000745058,0.9761269092559814,1.0,-0.8295316100120544,0.0001125475901062,0.8294190168380737,-0.2109309285879135,0.0,0.0,0.0696780681610107,16.69780731201172,28.0,-144.83251953125,-3471.57080078125,56.11234664916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1922607421875,301.35040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.93359375,18000.0,0.0,0.0,0.0667203664779663,0.0,0.0,0.0,0.0,1.0,0.0031190530862659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0851586312055587,0.1023793518543243,-0.0172207206487655,0.0,6.77126954542473e-05,0.0,0.0,3.925726890563965,0.0,0.0,0.0,0.2692261636257171,4.0,0.0,1.0
802380,291.9340515136719,297.1499938964844,293.1499938964844,0.0911013036966323,-2135.21142578125,304.0858459472656,0.8979732394218445,0.1528814435005188,0.134363904595375,291.86505126953125,297.1499938964844,293.1499938964844,0.0417843237519264,-1330.06298828125,304.106201171875,0.754477858543396,0.0924296975135803,0.0835746303200721,291.8471984863281,297.1499938964844,293.1499938964844,0.1008998528122901,-1803.861328125,304.0758361816406,0.9260407090187072,0.1667556464672088,0.1136002913117408,291.7768859863281,297.1499938964844,293.1499938964844,0.1169871240854263,-2742.212890625,304.1278686523437,0.9652591943740844,0.2582163214683532,0.1720031350851059,292.2030944824219,297.1499938964844,293.1499938964844,0.0092311948537826,-2948.659912109375,301.65948486328125,0.6268220543861389,0.050000000745058,0.2268761247396469,290.9603576660156,291.1499938964844,270.43463134765625,269.69195556640625,286.67413330078125,292.1994934082031,290.9535827636719,1.0,0.1743745654821396,1.0,0.050000000745058,0.9751274585723876,1.0,-0.8765429258346558,0.0001217391036334,0.8764211535453796,-0.2224940061569214,0.0,0.0,0.1002498790621757,16.568374633789062,31.0,-98.12065887451172,-3672.69921875,63.19516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0122375488281,301.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5390625,18000.0,0.0,0.0,0.0767497569322586,0.0,0.0,0.0,0.0,1.0,0.0022031771950423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955827459692955,0.1046006754040718,-0.0090179303660988,0.0,7.789125083945692e-05,0.0,0.0,4.026266098022461,0.0,0.0,0.0,0.2699231207370758,4.0,0.0,1.0
802440,291.9340515136719,297.1499938964844,293.1499938964844,0.0911013036966323,-2135.21142578125,304.0858459472656,0.8979732394218445,0.1528814435005188,0.134363904595375,291.86505126953125,297.1499938964844,293.1499938964844,0.0417843237519264,-1330.06298828125,304.106201171875,0.754477858543396,0.0924296975135803,0.0835746303200721,291.8471984863281,297.1499938964844,293.1499938964844,0.1008998528122901,-1803.861328125,304.0758361816406,0.9260407090187072,0.1667556464672088,0.1136002913117408,291.7768859863281,297.1499938964844,293.1499938964844,0.1169871240854263,-2742.212890625,304.1278686523437,0.9652591943740844,0.2582163214683532,0.1720031350851059,292.2030944824219,297.1499938964844,293.1499938964844,0.0092311948537826,-2948.659912109375,301.65948486328125,0.6268220543861389,0.050000000745058,0.2268761247396469,290.9603576660156,291.1499938964844,270.43463134765625,269.69195556640625,286.67413330078125,292.1994934082031,290.9535827636719,1.0,0.1743745654821396,1.0,0.050000000745058,0.9751274585723876,1.0,-0.8765429258346558,0.0001217391036334,0.8764211535453796,-0.2224940061569214,0.0,0.0,0.1002498790621757,16.568374633789062,31.0,-98.12065887451172,-3672.69921875,63.19516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0122375488281,301.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5390625,18000.0,0.0,0.0,0.0767497569322586,0.0,0.0,0.0,0.0,1.0,0.0022031771950423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0955827459692955,0.1046006754040718,-0.0090179303660988,0.0,7.789125083945692e-05,0.0,0.0,4.026266098022461,0.0,0.0,0.0,0.2699231207370758,4.0,0.0,1.0
802500,291.97564697265625,297.1499938964844,293.1499938964844,0.0969142764806747,-2243.947509765625,304.0869445800781,0.9151245951652528,0.1601189821958542,0.1410097479820251,291.9065856933594,297.1499938964844,293.1499938964844,0.0493491739034652,-1461.5126953125,304.1004638671875,0.7795011401176453,0.1005489528179168,0.0917532444000244,291.885986328125,297.1499938964844,293.1499938964844,0.1080856919288635,-1906.7137451171875,304.0762634277344,0.9471301436424256,0.1756390631198883,0.1199162900447845,291.7828063964844,297.1499938964844,293.1499938964844,0.116177350282669,-2726.4052734375,304.13330078125,0.9642845392227172,0.2744468152523041,0.1707226783037185,292.2240905761719,297.1499938964844,293.1499938964844,0.0093999672681093,-2982.128662109375,301.765380859375,0.6276872158050537,0.050000000745058,0.2268586605787277,290.9414367675781,291.1499938964844,270.4200744628906,269.6799011230469,286.6978759765625,292.2205810546875,290.9385986328125,1.0,0.1776593029499054,1.0,0.050000000745058,0.9746277332305908,1.0,-0.9003571271896362,0.0001265360042452,0.9002305865287781,-0.2280351370573043,0.0,0.0,0.1161224842071533,16.721546173095703,31.0,-65.21700286865234,-3793.482421875,67.3191146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9610595703125,301.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3515625,18000.0,0.0,0.0,0.0815920531749725,0.0,0.0,0.0,0.0,1.0,0.0015202531358227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016865298151969,0.1061104461550712,-0.0044239214621484,0.0,8.280555630335584e-05,0.0,0.0,4.093886375427246,0.0,0.0,0.0,0.2703630924224853,4.0,0.0,1.0
802560,292.01617431640625,297.1499938964844,293.1499938964844,0.1024204716086387,-2345.905517578125,304.0884094238281,0.9305166006088256,0.1670310646295547,0.1473626941442489,291.94891357421875,297.1499938964844,293.1499938964844,0.0559680573642253,-1578.75830078125,304.09747314453125,0.8000929355621338,0.1079872027039527,0.0991081520915031,291.9239196777344,297.1499938964844,293.1499938964844,0.1150045469403266,-2004.1591796875,304.0770874023437,0.9637183547019958,0.1841969043016433,0.1260043531656265,291.78985595703125,297.1499938964844,293.1499938964844,0.116497628390789,-2732.13623046875,304.1357116699219,0.964505136013031,0.2903841435909271,0.1710099428892135,292.2452392578125,297.1499938964844,293.1499938964844,0.0095587987452745,-3011.624755859375,301.869873046875,0.6274924278259277,0.050000000745058,0.2268618941307068,290.9364318847656,291.1499938964844,270.4057006835937,269.6674194335937,286.725341796875,292.2417907714844,290.9372253417969,1.0,0.1812285482883453,1.0,0.050000000745058,0.9741280674934388,1.0,-0.9244640469551086,0.0001314956025453,0.924332559108734,-0.2334752827882766,0.0,0.0,0.130935937166214,16.995943069458008,51.0,-29.772424697875977,-3920.550048828125,71.87203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9304504394531,302.1815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94921875,18000.0,0.0,0.0,0.0863098129630088,0.0,0.0,0.0,0.0,1.0,0.0005476587684825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079579070210456,0.1085995286703109,-0.0006416260730475,0.0,8.759349293541163e-05,0.0,0.0,4.200375080108643,0.0,0.0,0.0,0.2709175050258636,4.0,0.0,1.0
802620,292.0946044921875,297.1499938964844,293.1499938964844,0.1127106994390487,-2532.94677734375,304.091796875,0.9265484809875488,0.179854154586792,0.1592495590448379,292.0325927734375,297.1499938964844,293.1499938964844,0.0673740953207016,-1787.676513671875,304.0960998535156,0.8101702928543091,0.1214503496885299,0.1123578324913978,291.9977111816406,297.1499938964844,293.1499938964844,0.1281523257493972,-2185.54150390625,304.0794982910156,0.9634005427360536,0.2002978473901748,0.1375370621681213,291.82830810546875,297.1499938964844,293.1499938964844,0.1381272822618484,-3138.0,304.1033630371094,0.9810596108436584,0.3171558976173401,0.1971473693847656,292.2892150878906,297.1499938964844,293.1499938964844,0.0098668346181511,-3065.593017578125,302.067138671875,0.6098886132240295,0.050000000745058,0.2272252142429351,290.9506225585937,291.1499938964844,270.3774719238281,269.6412048339844,286.81219482421875,292.2857971191406,290.9527587890625,1.0,0.1965702176094055,1.0,0.050000000745058,0.973128616809845,1.0,-1.000266194343567,0.0001478029444115,1.000118374824524,-0.249690979719162,0.0,0.0,0.1566701829433441,19.792972564697266,71.0,9.924901008605955,-4197.72802734375,90.84772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9198913574219,302.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.029296875,18000.0,0.0,0.0,0.0953351184725761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197957769036293,0.1198000088334083,-4.2325623326178174e-06,0.0,9.67530213529244e-05,0.0,0.0,4.660820007324219,0.0,0.0,0.0,0.27264603972435,4.0,0.0,1.0
802680,292.0946044921875,297.1499938964844,293.1499938964844,0.1127106994390487,-2532.94677734375,304.091796875,0.9265484809875488,0.179854154586792,0.1592495590448379,292.0325927734375,297.1499938964844,293.1499938964844,0.0673740953207016,-1787.676513671875,304.0960998535156,0.8101702928543091,0.1214503496885299,0.1123578324913978,291.9977111816406,297.1499938964844,293.1499938964844,0.1281523257493972,-2185.54150390625,304.0794982910156,0.9634005427360536,0.2002978473901748,0.1375370621681213,291.82830810546875,297.1499938964844,293.1499938964844,0.1381272822618484,-3138.0,304.1033630371094,0.9810596108436584,0.3171558976173401,0.1971473693847656,292.2892150878906,297.1499938964844,293.1499938964844,0.0098668346181511,-3065.593017578125,302.067138671875,0.6098886132240295,0.050000000745058,0.2272252142429351,290.9506225585937,291.1499938964844,270.3774719238281,269.6412048339844,286.81219482421875,292.2857971191406,290.9527587890625,1.0,0.1965702176094055,1.0,0.050000000745058,0.973128616809845,1.0,-1.000266194343567,0.0001478029444115,1.000118374824524,-0.249690979719162,0.0,0.0,0.1566701829433441,19.792972564697266,71.0,9.924901008605955,-4197.72802734375,90.84772491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9198913574219,302.5111999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.029296875,18000.0,0.0,0.0,0.0953351184725761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197957769036293,0.1198000088334083,-4.2325623326178174e-06,0.0,9.67530213529244e-05,0.0,0.0,4.660820007324219,0.0,0.0,0.0,0.27264603972435,4.0,0.0,1.0
802740,292.16973876953125,297.1499938964844,293.1499938964844,0.1221840605139732,-2701.6669921875,304.0954284667969,0.895250141620636,0.1913536936044693,0.1700338125228881,292.11358642578125,297.1499938964844,293.1499938964844,0.0771198719739914,-1973.019287109375,304.0978698730469,0.7939477562904358,0.1333347856998443,0.1241517961025238,292.069091796875,297.1499938964844,293.1499938964844,0.140505164861679,-2352.084228515625,304.0824279785156,0.9338052272796632,0.2150183618068695,0.1481793522834777,291.9233703613281,297.1499938964844,293.1499938964844,0.180076852440834,-3890.868896484375,304.0487670898437,0.9973161220550536,0.3314932584762573,0.2457871586084365,292.33697509765625,297.1499938964844,293.1499938964844,0.0101736225187778,-3118.160400390625,302.23828125,0.5747833251953125,0.050000000745058,0.2280660271644592,290.96783447265625,291.1499938964844,270.3500061035156,269.6131286621094,286.9429016113281,292.3336181640625,290.97052001953125,1.0,0.2188882827758789,1.0,0.050000000745058,0.9721291661262512,1.0,-1.0995240211486816,0.0001709372590994,1.0993530750274658,-0.2693527936935425,0.0,0.0,0.1798820495605468,25.52252769470215,89.0,23.839040756225582,-4501.453125,123.64984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9591064453125,302.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.173828125,18000.0,0.0,0.0,0.1037973314523696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314475536346435,0.1314518004655838,-4.251563041179907e-06,0.0,0.0001053410960594,0.0,0.0,5.149918079376221,0.0,0.0,0.0,0.2745136022567749,4.0,0.0,1.0
802800,292.16973876953125,297.1499938964844,293.1499938964844,0.1221840605139732,-2701.6669921875,304.0954284667969,0.895250141620636,0.1913536936044693,0.1700338125228881,292.11358642578125,297.1499938964844,293.1499938964844,0.0771198719739914,-1973.019287109375,304.0978698730469,0.7939477562904358,0.1333347856998443,0.1241517961025238,292.069091796875,297.1499938964844,293.1499938964844,0.140505164861679,-2352.084228515625,304.0824279785156,0.9338052272796632,0.2150183618068695,0.1481793522834777,291.9233703613281,297.1499938964844,293.1499938964844,0.180076852440834,-3890.868896484375,304.0487670898437,0.9973161220550536,0.3314932584762573,0.2457871586084365,292.33697509765625,297.1499938964844,293.1499938964844,0.0101736225187778,-3118.160400390625,302.23828125,0.5747833251953125,0.050000000745058,0.2280660271644592,290.96783447265625,291.1499938964844,270.3500061035156,269.6131286621094,286.9429016113281,292.3336181640625,290.97052001953125,1.0,0.2188882827758789,1.0,0.050000000745058,0.9721291661262512,1.0,-1.0995240211486816,0.0001709372590994,1.0993530750274658,-0.2693527936935425,0.0,0.0,0.1798820495605468,25.52252769470215,89.0,23.839040756225582,-4501.453125,123.64984893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9591064453125,302.75469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.173828125,18000.0,0.0,0.0,0.1037973314523696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314475536346435,0.1314518004655838,-4.251563041179907e-06,0.0,0.0001053410960594,0.0,0.0,5.149918079376221,0.0,0.0,0.0,0.2745136022567749,4.0,0.0,1.0
802860,292.24176025390625,297.1499938964844,293.1499938964844,0.1308105289936065,-2852.560302734375,304.0992431640625,0.8550609946250916,0.2015864700078964,0.1797843277454376,292.19110107421875,297.1499938964844,293.1499938964844,0.0855928808450698,-2137.597412109375,304.10113525390625,0.7647002935409546,0.1438691765069961,0.1347032785415649,292.13824462890625,297.1499938964844,293.1499938964844,0.1519791483879089,-2503.6611328125,304.0858459472656,0.8908203840255737,0.2283775210380554,0.1579565703868866,292.0647277832031,297.1499938964844,293.1499938964844,0.2300920784473419,-4742.31103515625,303.9994201660156,0.9990000128746032,0.3339819312095642,0.3012300729751587,292.3888854980469,297.1499938964844,293.1499938964844,0.0104819983243942,-3170.16552734375,302.3812561035156,0.5324122905731201,0.050000000745058,0.2295115143060684,290.9902648925781,291.1499938964844,270.323486328125,269.5845031738281,287.0697631835937,292.3856201171875,290.9931335449219,1.0,0.2455278635025024,1.0,0.050000000745058,0.971130073070526,1.0,-1.2038601636886597,0.0001977352949324,1.203662395477295,-0.2898341715335846,0.0,0.0,0.1997305452823639,34.673336029052734,92.0,30.91081428527832,-4807.39794921875,170.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0270080566406,302.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.578125,18000.0,0.0,0.0,0.1117530018091201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424707919359207,0.1424750685691833,-4.271219495421974e-06,0.0,0.0001134150879806,0.0,0.0,5.622096538543701,0.0,0.0,0.0,0.2763422429561615,4.0,0.0,1.0
802920,292.24176025390625,297.1499938964844,293.1499938964844,0.1308105289936065,-2852.560302734375,304.0992431640625,0.8550609946250916,0.2015864700078964,0.1797843277454376,292.19110107421875,297.1499938964844,293.1499938964844,0.0855928808450698,-2137.597412109375,304.10113525390625,0.7647002935409546,0.1438691765069961,0.1347032785415649,292.13824462890625,297.1499938964844,293.1499938964844,0.1519791483879089,-2503.6611328125,304.0858459472656,0.8908203840255737,0.2283775210380554,0.1579565703868866,292.0647277832031,297.1499938964844,293.1499938964844,0.2300920784473419,-4742.31103515625,303.9994201660156,0.9990000128746032,0.3339819312095642,0.3012300729751587,292.3888854980469,297.1499938964844,293.1499938964844,0.0104819983243942,-3170.16552734375,302.3812561035156,0.5324122905731201,0.050000000745058,0.2295115143060684,290.9902648925781,291.1499938964844,270.323486328125,269.5845031738281,287.0697631835937,292.3856201171875,290.9931335449219,1.0,0.2455278635025024,1.0,0.050000000745058,0.971130073070526,1.0,-1.2038601636886597,0.0001977352949324,1.203662395477295,-0.2898341715335846,0.0,0.0,0.1997305452823639,34.673336029052734,92.0,30.91081428527832,-4807.39794921875,170.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0270080566406,302.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.578125,18000.0,0.0,0.0,0.1117530018091201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424707919359207,0.1424750685691833,-4.271219495421974e-06,0.0,0.0001134150879806,0.0,0.0,5.622096538543701,0.0,0.0,0.0,0.2763422429561615,4.0,0.0,1.0
802980,292.3099975585937,297.1499938964844,293.1499938964844,0.1384794414043426,-2984.280029296875,304.1033935546875,0.8176926374435425,0.2107564061880111,0.1886558085680008,292.2630615234375,297.1499938964844,293.1499938964844,0.093192346394062,-2285.95556640625,304.1047668457031,0.735923171043396,0.1535674929618835,0.1444946378469467,292.2044982910156,297.1499938964844,293.1499938964844,0.162401333451271,-2638.63525390625,304.0898742675781,0.8516122102737427,0.2405764609575271,0.1669782400131225,292.2012023925781,297.1499938964844,293.1499938964844,0.2456252425909042,-4977.28759765625,304.0262756347656,0.9592764377593994,0.3336727321147918,0.3159791231155395,292.4418334960937,297.1499938964844,293.1499938964844,0.0107972864061594,-3220.905517578125,302.5049133300781,0.496917575597763,0.050000000745058,0.2316070348024368,291.0321655273437,291.1499938964844,270.2982177734375,269.5567932128906,287.15283203125,292.43878173828125,291.0391845703125,1.0,0.2677435278892517,1.0,0.050000000745058,0.9701309204101562,1.0,-1.258594989776611,0.0002128660416929,1.2583822011947632,-0.3004376590251922,0.0,0.0,0.2132716923952102,46.67161178588867,95.0,65.76324462890625,-5043.19970703125,213.5534820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1180725097656,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.458984375,18000.0,0.0,0.0,0.1191626191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516218185424804,0.1516261100769043,-4.289879598218249e-06,0.0,0.0001209349065902,0.0,0.0,6.023198127746582,0.0,0.0,0.0,0.2779153883457184,4.0,0.0,1.0
803040,292.3099975585937,297.1499938964844,293.1499938964844,0.1384794414043426,-2984.280029296875,304.1033935546875,0.8176926374435425,0.2107564061880111,0.1886558085680008,292.2630615234375,297.1499938964844,293.1499938964844,0.093192346394062,-2285.95556640625,304.1047668457031,0.735923171043396,0.1535674929618835,0.1444946378469467,292.2044982910156,297.1499938964844,293.1499938964844,0.162401333451271,-2638.63525390625,304.0898742675781,0.8516122102737427,0.2405764609575271,0.1669782400131225,292.2012023925781,297.1499938964844,293.1499938964844,0.2456252425909042,-4977.28759765625,304.0262756347656,0.9592764377593994,0.3336727321147918,0.3159791231155395,292.4418334960937,297.1499938964844,293.1499938964844,0.0107972864061594,-3220.905517578125,302.5049133300781,0.496917575597763,0.050000000745058,0.2316070348024368,291.0321655273437,291.1499938964844,270.2982177734375,269.5567932128906,287.15283203125,292.43878173828125,291.0391845703125,1.0,0.2677435278892517,1.0,0.050000000745058,0.9701309204101562,1.0,-1.258594989776611,0.0002128660416929,1.2583822011947632,-0.3004376590251922,0.0,0.0,0.2132716923952102,46.67161178588867,95.0,65.76324462890625,-5043.19970703125,213.5534820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1180725097656,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.458984375,18000.0,0.0,0.0,0.1191626191139221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516218185424804,0.1516261100769043,-4.289879598218249e-06,0.0,0.0001209349065902,0.0,0.0,6.023198127746582,0.0,0.0,0.0,0.2779153883457184,4.0,0.0,1.0
803100,292.3427124023437,297.1499938964844,293.1499938964844,0.1418832093477249,-3041.902099609375,304.1056823730469,0.803949236869812,0.2149701714515686,0.1927513927221298,292.2970275878906,297.1499938964844,293.1499938964844,0.0966712459921836,-2353.51513671875,304.1066589355469,0.7265357375144958,0.1581323742866516,0.149119883775711,292.2364196777344,297.1499938964844,293.1499938964844,0.1671392321586609,-2699.084716796875,304.0921936035156,0.838657557964325,0.2462817281484604,0.1712059080600738,292.24615478515625,297.1499938964844,293.1499938964844,0.2470538318157196,-5000.2490234375,304.0459289550781,0.936139702796936,0.3368563652038574,0.3182880878448486,292.4672546386719,297.1499938964844,293.1499938964844,0.0109435701742768,-3242.59228515625,302.5639038085937,0.4848558008670807,0.050000000745058,0.2326518893241882,291.0656433105469,291.1499938964844,270.2860717773437,269.54327392578125,287.18438720703125,292.4643859863281,291.0714111328125,1.0,0.2771801352500915,1.0,0.050000000745058,0.9696313738822936,1.0,-1.2769479751586914,0.0002181055460823,1.2767298221588137,-0.3038966059684753,0.0,0.0,0.2155117243528366,52.5317268371582,95.0,74.0365219116211,-5110.34912109375,233.00128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.179931640625,303.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17977.923828125,18000.0,0.0,0.0,0.122548297047615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537476778030395,0.1537519693374633,-4.296648057788843e-06,0.0,0.0001243709411937,0.0,0.0,6.1206135749816895,0.0,0.0,0.0,0.2783310115337372,4.0,0.0,1.0
803160,292.3743591308594,297.1499938964844,293.1499938964844,0.1451898962259292,-3097.729248046875,304.10772705078125,0.7938989996910095,0.2189814001321792,0.1966203153133392,292.3296203613281,297.1499938964844,293.1499938964844,0.1000667288899421,-2419.273681640625,304.1083679199219,0.7203871607780457,0.1625337153673172,0.1535492539405822,292.26739501953125,297.1499938964844,293.1499938964844,0.1717875748872757,-2758.142333984375,304.09423828125,0.8300037980079651,0.2517720758914947,0.1752475202083587,292.283203125,297.1499938964844,293.1499938964844,0.2506446242332458,-5053.375,304.0582580566406,0.9198847413063048,0.341021865606308,0.3219647705554962,292.4914855957031,297.1499938964844,293.1499938964844,0.0110881151631474,-3264.3671875,302.62042236328125,0.4748789966106415,0.050000000745058,0.2335715293884277,291.0904541015625,291.1499938964844,270.27423095703125,269.530029296875,287.2142639160156,292.4888000488281,291.0945129394531,1.0,0.285795509815216,1.0,0.050000000745058,0.969131886959076,1.0,-1.2972769737243652,0.0002240254252683,1.297052979469299,-0.3079076409339905,0.0,0.0,0.216944620013237,57.75566101074219,83.0,67.4706802368164,-5164.27197265625,252.11721801757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25811767578125,303.2944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.1256299167871475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548669189214706,0.1548712104558944,-4.300725322536891e-06,0.0,0.0001274983951589,0.0,0.0,6.172790050506592,0.0,0.0,0.0,0.278568297624588,4.0,0.0,1.0
803220,292.43389892578125,297.1499938964844,293.1499938964844,0.1514059901237487,-3202.087646484375,304.1114501953125,0.7911409139633179,0.226549357175827,0.203699380159378,292.39044189453125,297.1499938964844,293.1499938964844,0.1065418198704719,-2543.588623046875,304.1114501953125,0.7219460010528564,0.1709756106138229,0.1618091017007827,292.3258361816406,297.1499938964844,293.1499938964844,0.1807004958391189,-2870.546875,304.09796142578125,0.8291468620300293,0.2622759938240051,0.1827984899282455,292.3451843261719,297.1499938964844,293.1499938964844,0.2592003047466278,-5183.57275390625,304.0743408203125,0.9133056998252868,0.3503946363925934,0.3306909799575805,292.5357666015625,297.1499938964844,293.1499938964844,0.0113215362653136,-3297.491943359375,302.7300109863281,0.4653246700763702,0.050000000745058,0.2343901544809341,291.1239624023437,291.1499938964844,270.2516174316406,269.5043029785156,287.2691955566406,292.5334777832031,291.1265563964844,1.0,0.2954234182834625,1.0,0.050000000745058,0.9681329727172852,1.0,-1.336212158203125,0.0002356621116632,1.335976481437683,-0.3155758082866668,0.0,0.0,0.2180306613445282,62.7447624206543,71.0,48.66029357910156,-5258.5546875,278.8486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.462158203125,303.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1307683140039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559429317712783,0.1559472233057022,-4.304759841033956e-06,0.0,0.0001327132195001,0.0,0.0,6.223233222961426,0.0,0.0,0.0,0.2787961661815643,4.0,0.0,1.0
803280,292.43389892578125,297.1499938964844,293.1499938964844,0.1514059901237487,-3202.087646484375,304.1114501953125,0.7911409139633179,0.226549357175827,0.203699380159378,292.39044189453125,297.1499938964844,293.1499938964844,0.1065418198704719,-2543.588623046875,304.1114501953125,0.7219460010528564,0.1709756106138229,0.1618091017007827,292.3258361816406,297.1499938964844,293.1499938964844,0.1807004958391189,-2870.546875,304.09796142578125,0.8291468620300293,0.2622759938240051,0.1827984899282455,292.3451843261719,297.1499938964844,293.1499938964844,0.2592003047466278,-5183.57275390625,304.0743408203125,0.9133056998252868,0.3503946363925934,0.3306909799575805,292.5357666015625,297.1499938964844,293.1499938964844,0.0113215362653136,-3297.491943359375,302.7300109863281,0.4653246700763702,0.050000000745058,0.2343901544809341,291.1239624023437,291.1499938964844,270.2516174316406,269.5043029785156,287.2691955566406,292.5334777832031,291.1265563964844,1.0,0.2954234182834625,1.0,0.050000000745058,0.9681329727172852,1.0,-1.336212158203125,0.0002356621116632,1.335976481437683,-0.3155758082866668,0.0,0.0,0.2180306613445282,62.7447624206543,71.0,48.66029357910156,-5258.5546875,278.8486022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.462158203125,303.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.611328125,18000.0,0.0,0.0,0.1307683140039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559429317712783,0.1559472233057022,-4.304759841033956e-06,0.0,0.0001327132195001,0.0,0.0,6.223233222961426,0.0,0.0,0.0,0.2787961661815643,4.0,0.0,1.0
803340,292.4886169433594,297.1499938964844,293.1499938964844,0.1571958512067794,-3298.611328125,304.1146240234375,0.8009126782417297,0.2335941642522812,0.2101114839315414,292.44561767578125,297.1499938964844,293.1499938964844,0.1127101331949234,-2660.68115234375,304.114013671875,0.7334519028663635,0.179023876786232,0.1694854646921157,292.3795166015625,297.1499938964844,293.1499938964844,0.1892225444316864,-2977.03271484375,304.1011047363281,0.8402307033538818,0.2722626626491546,0.1898263245820999,292.3985900878906,297.1499938964844,293.1499938964844,0.2681180834770202,-5320.32958984375,304.0845947265625,0.9244711399078368,0.3599476516246795,0.3396731913089752,292.5743713378906,297.1499938964844,293.1499938964844,0.0115043232217431,-3321.155029296875,302.8381042480469,0.4664286375045776,0.050000000745058,0.2342991977930069,291.1444702148437,291.1499938964844,270.2304382324219,269.47967529296875,287.3167724609375,292.57244873046875,291.1459350585937,1.0,0.2992374300956726,1.0,0.050000000745058,0.9671340584754944,1.0,-1.372234582901001,0.0002467851154506,1.3719878196716309,-0.3226819336414337,0.0,0.0,0.2172684371471405,62.85074615478516,59.0,30.70419311523437,-5335.2666015625,294.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7154541015625,303.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1344918310642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557202935218811,0.1557245999574661,-4.305541096982779e-06,0.0,0.0001364921190543,0.0,0.0,6.215067863464356,0.0,0.0,0.0,0.2787824869155884,4.0,0.0,1.0
803400,292.4886169433594,297.1499938964844,293.1499938964844,0.1571958512067794,-3298.611328125,304.1146240234375,0.8009126782417297,0.2335941642522812,0.2101114839315414,292.44561767578125,297.1499938964844,293.1499938964844,0.1127101331949234,-2660.68115234375,304.114013671875,0.7334519028663635,0.179023876786232,0.1694854646921157,292.3795166015625,297.1499938964844,293.1499938964844,0.1892225444316864,-2977.03271484375,304.1011047363281,0.8402307033538818,0.2722626626491546,0.1898263245820999,292.3985900878906,297.1499938964844,293.1499938964844,0.2681180834770202,-5320.32958984375,304.0845947265625,0.9244711399078368,0.3599476516246795,0.3396731913089752,292.5743713378906,297.1499938964844,293.1499938964844,0.0115043232217431,-3321.155029296875,302.8381042480469,0.4664286375045776,0.050000000745058,0.2342991977930069,291.1444702148437,291.1499938964844,270.2304382324219,269.47967529296875,287.3167724609375,292.57244873046875,291.1459350585937,1.0,0.2992374300956726,1.0,0.050000000745058,0.9671340584754944,1.0,-1.372234582901001,0.0002467851154506,1.3719878196716309,-0.3226819336414337,0.0,0.0,0.2172684371471405,62.85074615478516,59.0,30.70419311523437,-5335.2666015625,294.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7154541015625,303.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.1344918310642242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557202935218811,0.1557245999574661,-4.305541096982779e-06,0.0,0.0001364921190543,0.0,0.0,6.215067863464356,0.0,0.0,0.0,0.2787824869155884,4.0,0.0,1.0
803460,292.5390625,297.1499938964844,293.1499938964844,0.162584438920021,-3387.857177734375,304.117431640625,0.8190686702728271,0.2401174306869506,0.2159294337034225,292.49578857421875,297.1499938964844,293.1499938964844,0.1186112388968467,-2771.546630859375,304.1161499023437,0.7526711821556091,0.1866898834705352,0.1766655147075653,292.42889404296875,297.1499938964844,293.1499938964844,0.1974075883626938,-3078.42626953125,304.1037292480469,0.8607516884803772,0.2817695736885071,0.1964151859283447,292.4468078613281,297.1499938964844,293.1499938964844,0.2768462896347046,-5454.087890625,304.091796875,0.94814795255661,0.3691999018192291,0.3483112156391144,292.6078796386719,297.1499938964844,293.1499938964844,0.0116513390094041,-3338.218994140625,302.94586181640625,0.4748741686344147,0.050000000745058,0.2335679084062576,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3577880859375,292.60626220703125,291.1564025878906,1.0,0.2988771498203277,1.0,0.050000000745058,0.966135025024414,1.0,-1.405239820480347,0.0002572816156316,1.404982566833496,-0.3292002379894256,0.0,0.0,0.2157046794891357,59.50502395629883,47.0,17.489055633544922,-5402.98095703125,300.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9984741210937,303.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.136838361620903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548883765935897,0.1548926830291748,-4.304549293010496e-06,0.0,0.0001388735399814,0.0,0.0,6.179050922393799,0.0,0.0,0.0,0.2786507904529571,4.0,0.0,1.0
803520,292.5390625,297.1499938964844,293.1499938964844,0.162584438920021,-3387.857177734375,304.117431640625,0.8190686702728271,0.2401174306869506,0.2159294337034225,292.49578857421875,297.1499938964844,293.1499938964844,0.1186112388968467,-2771.546630859375,304.1161499023437,0.7526711821556091,0.1866898834705352,0.1766655147075653,292.42889404296875,297.1499938964844,293.1499938964844,0.1974075883626938,-3078.42626953125,304.1037292480469,0.8607516884803772,0.2817695736885071,0.1964151859283447,292.4468078613281,297.1499938964844,293.1499938964844,0.2768462896347046,-5454.087890625,304.091796875,0.94814795255661,0.3691999018192291,0.3483112156391144,292.6078796386719,297.1499938964844,293.1499938964844,0.0116513390094041,-3338.218994140625,302.94586181640625,0.4748741686344147,0.050000000745058,0.2335679084062576,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3577880859375,292.60626220703125,291.1564025878906,1.0,0.2988771498203277,1.0,0.050000000745058,0.966135025024414,1.0,-1.405239820480347,0.0002572816156316,1.404982566833496,-0.3292002379894256,0.0,0.0,0.2157046794891357,59.50502395629883,47.0,17.489055633544922,-5402.98095703125,300.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9984741210937,303.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.136838361620903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548883765935897,0.1548926830291748,-4.304549293010496e-06,0.0,0.0001388735399814,0.0,0.0,6.179050922393799,0.0,0.0,0.0,0.2786507904529571,4.0,0.0,1.0
803580,292.5858764648437,297.1499938964844,293.1499938964844,0.1675435155630111,-3469.451416015625,304.1200256347656,0.844439685344696,0.2460961937904358,0.2211753875017166,292.54168701171875,297.1499938964844,293.1499938964844,0.1242293268442154,-2876.061279296875,304.1180725097656,0.7809767127037048,0.1939517110586166,0.1833747923374176,292.47442626953125,297.1499938964844,293.1499938964844,0.205243244767189,-3174.673828125,304.1061096191406,0.8917051553726196,0.2907996475696563,0.2026014924049377,292.4911499023437,297.1499938964844,293.1499938964844,0.2852106392383575,-5581.830078125,304.0971984863281,0.979592263698578,0.3780165910720825,0.3564649522304535,292.6369323730469,297.1499938964844,293.1499938964844,0.0117713026702404,-3350.271728515625,303.0536804199219,0.4876636862754822,0.050000000745058,0.2323899716138839,291.1610412597656,291.1499938964844,270.19256591796875,269.4340209960937,287.3932189941406,292.6355285644531,291.16143798828125,1.0,0.2955105304718017,1.0,0.050000000745058,0.965135931968689,1.0,-1.43539297580719,0.0002671291003935,1.4351258277893066,-0.3351602852344513,0.0,0.0,0.2138211578130722,53.74026107788086,35.0,8.846144676208496,-5464.0517578125,300.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29034423828125,303.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.137940302491188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537980586290359,0.1538023650646209,-4.302745310269529e-06,0.0,0.0001399918692186,0.0,0.0,6.131204128265381,0.0,0.0,0.0,0.2784681022167206,4.0,0.0,1.0
803640,292.5858764648437,297.1499938964844,293.1499938964844,0.1675435155630111,-3469.451416015625,304.1200256347656,0.844439685344696,0.2460961937904358,0.2211753875017166,292.54168701171875,297.1499938964844,293.1499938964844,0.1242293268442154,-2876.061279296875,304.1180725097656,0.7809767127037048,0.1939517110586166,0.1833747923374176,292.47442626953125,297.1499938964844,293.1499938964844,0.205243244767189,-3174.673828125,304.1061096191406,0.8917051553726196,0.2907996475696563,0.2026014924049377,292.4911499023437,297.1499938964844,293.1499938964844,0.2852106392383575,-5581.830078125,304.0971984863281,0.979592263698578,0.3780165910720825,0.3564649522304535,292.6369323730469,297.1499938964844,293.1499938964844,0.0117713026702404,-3350.271728515625,303.0536804199219,0.4876636862754822,0.050000000745058,0.2323899716138839,291.1610412597656,291.1499938964844,270.19256591796875,269.4340209960937,287.3932189941406,292.6355285644531,291.16143798828125,1.0,0.2955105304718017,1.0,0.050000000745058,0.965135931968689,1.0,-1.43539297580719,0.0002671291003935,1.4351258277893066,-0.3351602852344513,0.0,0.0,0.2138211578130722,53.74026107788086,35.0,8.846144676208496,-5464.0517578125,300.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29034423828125,303.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.137940302491188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537980586290359,0.1538023650646209,-4.302745310269529e-06,0.0,0.0001399918692186,0.0,0.0,6.131204128265381,0.0,0.0,0.0,0.2784681022167206,4.0,0.0,1.0
803700,292.6081237792969,297.1499938964844,293.1499938964844,0.1698522269725799,-3507.25244140625,304.12127685546875,0.8613001108169556,0.2488707900047302,0.2235849499702453,292.563232421875,297.1499938964844,293.1499938964844,0.1269248574972152,-2925.853515625,304.11895751953125,0.7992115020751953,0.1974219530820846,0.186554342508316,292.49591064453125,297.1499938964844,293.1499938964844,0.2090255171060562,-3220.845947265625,304.1072082519531,0.9121708869934082,0.2951354682445526,0.205550268292427,292.5120849609375,297.1499938964844,293.1499938964844,0.2891762554645538,-5642.62646484375,304.099609375,0.9960143566131592,0.3822509050369262,0.3603523373603821,292.64996337890625,297.1499938964844,293.1499938964844,0.0118236085399985,-3354.865966796875,303.1076965332031,0.4959131479263305,0.050000000745058,0.2316805571317672,291.162353515625,291.1499938964844,270.1841125488281,269.42340087890625,287.4091186523437,292.648681640625,291.1626281738281,1.0,0.2929568290710449,1.0,0.050000000745058,0.9646364450454712,1.0,-1.4493753910064695,0.0002717796596698,1.449103593826294,-0.3379207849502563,0.0,0.0,0.2128623574972152,50.20049285888672,35.0,5.847989559173584,-5492.2333984375,297.622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4335632324219,303.8824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1380818337202072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532280147075653,0.1532323211431503,-4.301717581256526e-06,0.0,0.0001401355111738,0.0,0.0,6.106101512908936,0.0,0.0,0.0,0.2783710062503814,4.0,0.0,1.0
803760,292.629638671875,297.1499938964844,293.1499938964844,0.1720419228076934,-3542.932861328125,304.1224975585937,0.8758381009101868,0.251507043838501,0.2259068489074707,292.5838317871094,297.1499938964844,293.1499938964844,0.1295579075813293,-2974.22265625,304.11981201171875,0.8144274353981018,0.2008106708526611,0.1896839141845703,292.51641845703125,297.1499938964844,293.1499938964844,0.212718054652214,-3265.699462890625,304.1082763671875,0.9312810897827148,0.2993919849395752,0.2084592878818512,292.5274658203125,297.1499938964844,293.1499938964844,0.2820501029491424,-5523.31640625,304.1221618652344,0.9990000128746032,0.3872946798801422,0.3521572649478912,292.6619567871094,297.1499938964844,293.1499938964844,0.0118913054466247,-3361.7783203125,303.1623840332031,0.5026162266731262,0.050000000745058,0.2311677783727646,291.16571044921875,291.1499938964844,270.176025390625,269.4131164550781,287.4212951660156,292.6607971191406,291.167236328125,1.0,0.2895423173904419,1.0,0.050000000745058,0.9641369581222534,1.0,-1.4490612745285034,0.0002716717717703,1.4487895965576172,-0.3375848829746246,0.0,0.0,0.2115218937397003,47.46501922607422,25.0,12.192740440368652,-5506.2392578125,290.71600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.572509765625,303.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15234375,18000.0,0.0,0.0,0.1379845887422561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526095867156982,0.1526138931512832,-4.300687578506768e-06,0.0,0.0001400368200847,0.0,0.0,6.079010963439941,0.0,0.0,0.0,0.2782648503780365,4.0,0.0,1.0
803820,292.6712341308594,297.1499938964844,293.1499938964844,0.1757929921150207,-3603.353759765625,304.1254272460937,0.9066638946533204,0.2562589049339294,0.2301328629255294,292.6229858398437,297.1499938964844,293.1499938964844,0.1344215124845504,-3062.6455078125,304.12176513671875,0.8438328504562378,0.2072104662656784,0.1956551820039749,292.5555419921875,297.1499938964844,293.1499938964844,0.2195488065481186,-3347.873046875,304.1107788085937,0.9689170122146606,0.3075065612792969,0.2140588462352752,292.517578125,297.1499938964844,293.1499938964844,0.2560250759124756,-5098.53125,304.1745300292969,0.9990000128746032,0.4049766063690185,0.3243661522865295,292.6827697753906,297.1499938964844,293.1499938964844,0.01202292740345,-3373.05859375,303.2752380371094,0.5175699591636658,0.050000000745058,0.2302273213863372,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.4283752441406,292.6817932128906,291.1910705566406,1.0,0.2811362445354461,1.0,0.050000000745058,0.9631379246711732,1.0,-1.433537244796753,0.0002665669599082,1.4332706928253174,-0.334333062171936,0.0,0.0,0.2046484500169754,42.17524719238281,43.0,25.41305923461914,-5476.66259765625,271.0335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1370731592178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493176519870758,0.1493219584226608,-4.29669762525009e-06,0.0,0.0001391118275932,0.0,0.0,5.9372382164001465,0.0,0.0,0.0,0.2777371406555176,4.0,0.0,1.0
803880,292.6712341308594,297.1499938964844,293.1499938964844,0.1757929921150207,-3603.353759765625,304.1254272460937,0.9066638946533204,0.2562589049339294,0.2301328629255294,292.6229858398437,297.1499938964844,293.1499938964844,0.1344215124845504,-3062.6455078125,304.12176513671875,0.8438328504562378,0.2072104662656784,0.1956551820039749,292.5555419921875,297.1499938964844,293.1499938964844,0.2195488065481186,-3347.873046875,304.1107788085937,0.9689170122146606,0.3075065612792969,0.2140588462352752,292.517578125,297.1499938964844,293.1499938964844,0.2560250759124756,-5098.53125,304.1745300292969,0.9990000128746032,0.4049766063690185,0.3243661522865295,292.6827697753906,297.1499938964844,293.1499938964844,0.01202292740345,-3373.05859375,303.2752380371094,0.5175699591636658,0.050000000745058,0.2302273213863372,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.4283752441406,292.6817932128906,291.1910705566406,1.0,0.2811362445354461,1.0,0.050000000745058,0.9631379246711732,1.0,-1.433537244796753,0.0002665669599082,1.4332706928253174,-0.334333062171936,0.0,0.0,0.2046484500169754,42.17524719238281,43.0,25.41305923461914,-5476.66259765625,271.0335388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406677246094,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.380859375,18000.0,0.0,0.0,0.1370731592178344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493176519870758,0.1493219584226608,-4.29669762525009e-06,0.0,0.0001391118275932,0.0,0.0,5.9372382164001465,0.0,0.0,0.0,0.2777371406555176,4.0,0.0,1.0
803940,292.7110595703125,297.1499938964844,293.1499938964844,0.1794267147779464,-3662.10302734375,304.1275329589844,0.9187471270561218,0.2603094577789306,0.2338819801807403,292.66033935546875,297.1499938964844,293.1499938964844,0.1392234712839126,-3149.708984375,304.1231689453125,0.8567822575569153,0.2129878848791122,0.2012257725000381,292.5929870605469,297.1499938964844,293.1499938964844,0.2264191508293151,-3430.40380859375,304.11236572265625,0.9820823073387146,0.3149745762348175,0.2193417698144912,292.4901428222656,297.1499938964844,293.1499938964844,0.2498139590024948,-5000.64306640625,304.17535400390625,0.9990000128746032,0.4265919923782348,0.318205177783966,292.6995849609375,297.1499938964844,293.1499938964844,0.012250455096364,-3401.681640625,303.3901672363281,0.5212935209274292,0.050000000745058,0.2300290614366531,291.192626953125,291.1499938964844,270.1480712890625,269.37548828125,287.440185546875,292.69879150390625,291.1915588378906,1.0,0.2821766436100006,1.0,0.050000000745058,0.9621388912200928,1.0,-1.4434115886688232,0.0002698918106034,1.4431416988372805,-0.336469292640686,0.0,0.0,0.1983503848314285,41.285491943359375,61.0,1.9078314304351809,-5449.0732421875,273.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,304.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73828125,18000.0,0.0,0.0,0.1351842582225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453133523464203,0.1453176289796829,-4.28948487751768e-06,0.0,0.0001371948455926,0.0,0.0,5.76248836517334,0.0,0.0,0.0,0.2770712971687317,4.0,0.0,1.0
