time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804000,292.7110595703125,297.1499938964844,293.1499938964844,0.1794267147779464,-3662.10302734375,304.1275329589844,0.9187471270561218,0.2603094577789306,0.2338819801807403,292.66033935546875,297.1499938964844,293.1499938964844,0.1392234712839126,-3149.708984375,304.1231689453125,0.8567822575569153,0.2129878848791122,0.2012257725000381,292.5929870605469,297.1499938964844,293.1499938964844,0.2264191508293151,-3430.40380859375,304.11236572265625,0.9820823073387146,0.3149745762348175,0.2193417698144912,292.4901428222656,297.1499938964844,293.1499938964844,0.2498139590024948,-5000.64306640625,304.17535400390625,0.9990000128746032,0.4265919923782348,0.318205177783966,292.6995849609375,297.1499938964844,293.1499938964844,0.012250455096364,-3401.681640625,303.3901672363281,0.5212935209274292,0.050000000745058,0.2300290614366531,291.192626953125,291.1499938964844,270.1480712890625,269.37548828125,287.440185546875,292.69879150390625,291.1915588378906,1.0,0.2821766436100006,1.0,0.050000000745058,0.9621388912200928,1.0,-1.4434115886688232,0.0002698918106034,1.4431416988372805,-0.336469292640686,0.0,0.0,0.1983503848314285,41.285491943359375,61.0,1.9078314304351809,-5449.0732421875,273.0599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,304.1593322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.73828125,18000.0,0.0,0.0,0.1351842582225799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453133523464203,0.1453176289796829,-4.28948487751768e-06,0.0,0.0001371948455926,0.0,0.0,5.76248836517334,0.0,0.0,0.0,0.2770712971687317,4.0,0.0,1.0
804060,292.74853515625,297.1499938964844,293.1499938964844,0.1830307841300964,-3720.588134765625,304.1289978027344,0.908696949481964,0.2638302147388458,0.2372259944677353,292.6962280273437,297.1499938964844,293.1499938964844,0.1439260691404342,-3234.729736328125,304.124267578125,0.8516849875450134,0.2181166708469391,0.2063227444887161,292.6288146972656,297.1499938964844,293.1499938964844,0.2333429306745529,-3513.38330078125,304.1133728027344,0.975886046886444,0.3218241035938263,0.2242853045463562,292.49298095703125,297.1499938964844,293.1499938964844,0.2628921866416931,-5217.64990234375,304.1445617675781,0.9990000128746032,0.4428162574768066,0.3323056697845459,292.7139587402344,297.1499938964844,293.1499938964844,0.012568044476211,-3445.8564453125,303.5047912597656,0.5130009651184082,0.050000000745058,0.2304869890213012,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.464111328125,292.7132873535156,291.1712951660156,1.0,0.2904510498046875,1.0,0.050000000745058,0.9611396193504332,1.0,-1.4769461154937744,0.0002812183811329,1.476664900779724,-0.3432454466819763,0.0,0.0,0.1964196860790252,44.32699203491211,79.0,-21.630014419555664,-5480.7080078125,295.3090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,304.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1326305717229843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435933113098144,0.1435976028442382,-4.284454462322174e-06,0.0,0.0001346031785942,0.0,0.0,5.685232162475586,0.0,0.0,0.0,0.2767479717731476,4.0,0.0,1.0
804120,292.74853515625,297.1499938964844,293.1499938964844,0.1830307841300964,-3720.588134765625,304.1289978027344,0.908696949481964,0.2638302147388458,0.2372259944677353,292.6962280273437,297.1499938964844,293.1499938964844,0.1439260691404342,-3234.729736328125,304.124267578125,0.8516849875450134,0.2181166708469391,0.2063227444887161,292.6288146972656,297.1499938964844,293.1499938964844,0.2333429306745529,-3513.38330078125,304.1133728027344,0.975886046886444,0.3218241035938263,0.2242853045463562,292.49298095703125,297.1499938964844,293.1499938964844,0.2628921866416931,-5217.64990234375,304.1445617675781,0.9990000128746032,0.4428162574768066,0.3323056697845459,292.7139587402344,297.1499938964844,293.1499938964844,0.012568044476211,-3445.8564453125,303.5047912597656,0.5130009651184082,0.050000000745058,0.2304869890213012,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.464111328125,292.7132873535156,291.1712951660156,1.0,0.2904510498046875,1.0,0.050000000745058,0.9611396193504332,1.0,-1.4769461154937744,0.0002812183811329,1.476664900779724,-0.3432454466819763,0.0,0.0,0.1964196860790252,44.32699203491211,79.0,-21.630014419555664,-5480.7080078125,295.3090515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,304.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1326305717229843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435933113098144,0.1435976028442382,-4.284454462322174e-06,0.0,0.0001346031785942,0.0,0.0,5.685232162475586,0.0,0.0,0.0,0.2767479717731476,4.0,0.0,1.0
804180,292.7829895019531,297.1499938964844,293.1499938964844,0.1865733861923217,-3778.03955078125,304.1300964355469,0.8866869807243347,0.2670096457004547,0.2403477132320404,292.7308349609375,297.1499938964844,293.1499938964844,0.1483452022075653,-3314.190673828125,304.12548828125,0.8351309299468994,0.2225974649190902,0.2109135240316391,292.6632080078125,297.1499938964844,293.1499938964844,0.2400602996349334,-3593.439697265625,304.1143798828125,0.9553280472755432,0.3280521929264068,0.2288807183504104,292.5362548828125,297.1499938964844,293.1499938964844,0.290723979473114,-5666.64208984375,304.09979248046875,0.9990000128746032,0.4507694542407989,0.3613684177398681,292.7282409667969,297.1499938964844,293.1499938964844,0.0129472641274333,-3499.2734375,303.61480712890625,0.4982227385044098,0.050000000745058,0.2314940690994262,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.498779296875,292.7322082519531,291.14324951171875,1.0,0.3044109642505646,1.0,0.050000000745058,0.960140347480774,1.0,-1.527812123298645,0.0002989524800796,1.5275131464004517,-0.3535455465316772,0.0,0.0,0.1988896280527115,50.6400032043457,97.0,-34.0013427734375,-5564.2783203125,335.2309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,304.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.1299386471509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443095058202743,0.144313782453537,-4.283532689441927e-06,0.0,0.0001318712020292,0.0,0.0,5.713423728942871,0.0,0.0,0.0,0.2768277525901794,4.0,0.0,1.0
804240,292.7829895019531,297.1499938964844,293.1499938964844,0.1865733861923217,-3778.03955078125,304.1300964355469,0.8866869807243347,0.2670096457004547,0.2403477132320404,292.7308349609375,297.1499938964844,293.1499938964844,0.1483452022075653,-3314.190673828125,304.12548828125,0.8351309299468994,0.2225974649190902,0.2109135240316391,292.6632080078125,297.1499938964844,293.1499938964844,0.2400602996349334,-3593.439697265625,304.1143798828125,0.9553280472755432,0.3280521929264068,0.2288807183504104,292.5362548828125,297.1499938964844,293.1499938964844,0.290723979473114,-5666.64208984375,304.09979248046875,0.9990000128746032,0.4507694542407989,0.3613684177398681,292.7282409667969,297.1499938964844,293.1499938964844,0.0129472641274333,-3499.2734375,303.61480712890625,0.4982227385044098,0.050000000745058,0.2314940690994262,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.498779296875,292.7322082519531,291.14324951171875,1.0,0.3044109642505646,1.0,0.050000000745058,0.960140347480774,1.0,-1.527812123298645,0.0002989524800796,1.5275131464004517,-0.3535455465316772,0.0,0.0,0.1988896280527115,50.6400032043457,97.0,-34.0013427734375,-5564.2783203125,335.2309875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4912414550781,304.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.1299386471509933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443095058202743,0.144313782453537,-4.283532689441927e-06,0.0,0.0001318712020292,0.0,0.0,5.713423728942871,0.0,0.0,0.0,0.2768277525901794,4.0,0.0,1.0
804300,292.7992248535156,297.1499938964844,293.1499938964844,0.1882599145174026,-3805.28564453125,304.1306457519531,0.8733676671981812,0.2684701383113861,0.2418341934680938,292.74755859375,297.1499938964844,293.1499938964844,0.1504048258066177,-3351.010986328125,304.1261901855469,0.824638307094574,0.2246227115392685,0.2130365818738937,292.6797790527344,297.1499938964844,293.1499938964844,0.2432616502046585,-3631.36328125,304.11505126953125,0.9408323168754578,0.3309621810913086,0.231058269739151,292.57232666015625,297.1499938964844,293.1499938964844,0.3090190291404724,-5955.90478515625,304.0756530761719,0.9990000128746032,0.4514664709568023,0.3801491260528564,292.73583984375,297.1499938964844,293.1499938964844,0.0131526598706841,-3527.81103515625,303.6669311523437,0.4898516535758972,0.050000000745058,0.2321898788213729,291.1324157714844,291.1499938964844,270.1233215332031,269.3369445800781,287.5224914550781,292.7483215332031,291.1307373046875,1.0,0.3130677044391632,1.0,0.050000000745058,0.9596407413482666,1.0,-1.5581382513046265,0.0003098545130342,1.557828426361084,-0.3597137033939361,0.0,0.0,0.2013556510210037,54.93072128295898,97.0,-34.14894104003906,-5620.453125,361.5929260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54107666015625,304.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.12870454788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454809010028839,0.1454851776361465,-4.284697752154898e-06,0.0,0.0001306187477894,0.0,0.0,5.763068199157715,0.0,0.0,0.0,0.2770060300827026,4.0,0.0,1.0
804360,292.8148803710937,297.1499938964844,293.1499938964844,0.1898781657218933,-3831.355712890625,304.1312255859375,0.8595759272575378,0.2698356211185455,0.2432629913091659,292.7637939453125,297.1499938964844,293.1499938964844,0.15237557888031,-3386.115478515625,304.126953125,0.8132437467575073,0.2265300750732422,0.2150639146566391,292.6960144042969,297.1499938964844,293.1499938964844,0.2463580220937729,-3667.9013671875,304.11578369140625,0.924732267856598,0.3337330520153045,0.2331616282463073,292.61700439453125,297.1499938964844,293.1499938964844,0.3296891450881958,-6277.95654296875,304.0516052246094,0.9990000128746032,0.4500162601470947,0.4010880291461944,292.743896484375,297.1499938964844,293.1499938964844,0.0133669804781675,-3557.286376953125,303.7166442871094,0.480886161327362,0.050000000745058,0.2330072671175003,291.1207275390625,291.1499938964844,270.11981201171875,269.3304443359375,287.548828125,292.7674865722656,291.1192626953125,1.0,0.3226122856140136,1.0,0.050000000745058,0.9591413140296936,1.0,-1.5909290313720703,0.0003219216596335,1.5906071662902832,-0.3664090633392334,0.0,0.0,0.2044845521450042,59.93232727050781,100.0,-32.84918594360352,-5682.259765625,392.1309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56817626953125,304.3319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1276208460330963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470474749803543,0.1470517665147781,-4.286733656044817e-06,0.0,0.0001295189285883,0.0,0.0,5.830206871032715,0.0,0.0,0.0,0.2772553265094757,4.0,0.0,1.0
804420,292.8443298339844,297.1499938964844,293.1499938964844,0.1927590817213058,-3877.399658203125,304.1326904296875,0.8361297845840454,0.2723545134067535,0.2459196299314499,292.79425048828125,297.1499938964844,293.1499938964844,0.1559916734695434,-3450.051025390625,304.12860107421875,0.7916365265846252,0.2301343828439712,0.218883991241455,292.7276611328125,297.1499938964844,293.1499938964844,0.2519680261611938,-3733.5322265625,304.11785888671875,0.89775151014328,0.3388145267963409,0.2370647341012954,292.7162780761719,297.1499938964844,293.1499938964844,0.3520036339759826,-6610.966796875,304.05029296875,0.9883904457092284,0.4433803260326385,0.4219962060451507,292.760498046875,297.1499938964844,293.1499938964844,0.0137943672016263,-3613.772705078125,303.81103515625,0.4608380198478699,0.050000000745058,0.2347317188978195,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5849304199219,292.78955078125,291.10772705078125,1.0,0.3374206721782684,1.0,0.050000000745058,0.9581425786018372,1.0,-1.6304798126220703,0.0003368505858816,1.6301429271697998,-0.3741344809532165,0.0,0.0,0.2113768011331558,69.94053649902344,103.0,-14.333370208740234,-5795.3134765625,441.5464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,304.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.12605981528759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510152518749237,0.1510195434093475,-4.292972334951628e-06,0.0,0.0001279346761293,0.0,0.0,6.00235652923584,0.0,0.0,0.0,0.277906596660614,4.0,0.0,1.0
804480,292.8443298339844,297.1499938964844,293.1499938964844,0.1927590817213058,-3877.399658203125,304.1326904296875,0.8361297845840454,0.2723545134067535,0.2459196299314499,292.79425048828125,297.1499938964844,293.1499938964844,0.1559916734695434,-3450.051025390625,304.12860107421875,0.7916365265846252,0.2301343828439712,0.218883991241455,292.7276611328125,297.1499938964844,293.1499938964844,0.2519680261611938,-3733.5322265625,304.11785888671875,0.89775151014328,0.3388145267963409,0.2370647341012954,292.7162780761719,297.1499938964844,293.1499938964844,0.3520036339759826,-6610.966796875,304.05029296875,0.9883904457092284,0.4433803260326385,0.4219962060451507,292.760498046875,297.1499938964844,293.1499938964844,0.0137943672016263,-3613.772705078125,303.81103515625,0.4608380198478699,0.050000000745058,0.2347317188978195,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5849304199219,292.78955078125,291.10772705078125,1.0,0.3374206721782684,1.0,0.050000000745058,0.9581425786018372,1.0,-1.6304798126220703,0.0003368505858816,1.6301429271697998,-0.3741344809532165,0.0,0.0,0.2113768011331558,69.94053649902344,103.0,-14.333370208740234,-5795.3134765625,441.5464477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565795898437,304.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.12605981528759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510152518749237,0.1510195434093475,-4.292972334951628e-06,0.0,0.0001279346761293,0.0,0.0,6.00235652923584,0.0,0.0,0.0,0.277906596660614,4.0,0.0,1.0
804540,292.8719787597656,297.1499938964844,293.1499938964844,0.1948632299900055,-3910.198486328125,304.13494873046875,0.8165029883384705,0.2744882106781006,0.2482981532812118,292.82257080078125,297.1499938964844,293.1499938964844,0.1589826047420501,-3502.031494140625,304.1307373046875,0.7730674743652344,0.233401283621788,0.2224512100219726,292.75836181640625,297.1499938964844,293.1499938964844,0.2564134895801544,-3784.554443359375,304.12115478515625,0.8762084245681763,0.3432916402816772,0.2405745834112167,292.7776794433594,297.1499938964844,293.1499938964844,0.3509701192378998,-6579.673828125,304.0846252441406,0.9605810046195984,0.4418428242206573,0.419420450925827,292.7763366699219,297.1499938964844,293.1499938964844,0.0142020778730511,-3662.880126953125,303.9026184082031,0.4410564601421356,0.050000000745058,0.2365601360797882,291.1246032714844,291.1499938964844,270.1108703613281,269.30877685546875,287.61480712890625,292.8232116699219,291.1255187988281,1.0,0.3485621511936188,1.0,0.050000000745058,0.957143783569336,1.0,-1.6410491466522217,0.0003409544297028,1.6407082080841064,-0.3761593997478485,0.0,0.0,0.2135614305734634,79.9202651977539,106.0,11.42577075958252,-5827.32177734375,475.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,304.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1253056973218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530341058969497,0.1530383974313736,-4.298668955016183e-06,0.0,0.0001271693472517,0.0,0.0,6.093822956085205,0.0,0.0,0.0,0.278283029794693,4.0,0.0,1.0
804600,292.8719787597656,297.1499938964844,293.1499938964844,0.1948632299900055,-3910.198486328125,304.13494873046875,0.8165029883384705,0.2744882106781006,0.2482981532812118,292.82257080078125,297.1499938964844,293.1499938964844,0.1589826047420501,-3502.031494140625,304.1307373046875,0.7730674743652344,0.233401283621788,0.2224512100219726,292.75836181640625,297.1499938964844,293.1499938964844,0.2564134895801544,-3784.554443359375,304.12115478515625,0.8762084245681763,0.3432916402816772,0.2405745834112167,292.7776794433594,297.1499938964844,293.1499938964844,0.3509701192378998,-6579.673828125,304.0846252441406,0.9605810046195984,0.4418428242206573,0.419420450925827,292.7763366699219,297.1499938964844,293.1499938964844,0.0142020778730511,-3662.880126953125,303.9026184082031,0.4410564601421356,0.050000000745058,0.2365601360797882,291.1246032714844,291.1499938964844,270.1108703613281,269.30877685546875,287.61480712890625,292.8232116699219,291.1255187988281,1.0,0.3485621511936188,1.0,0.050000000745058,0.957143783569336,1.0,-1.6410491466522217,0.0003409544297028,1.6407082080841064,-0.3761593997478485,0.0,0.0,0.2135614305734634,79.9202651977539,106.0,11.42577075958252,-5827.32177734375,475.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,304.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1253056973218917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530341058969497,0.1530383974313736,-4.298668955016183e-06,0.0,0.0001271693472517,0.0,0.0,6.093822956085205,0.0,0.0,0.0,0.278283029794693,4.0,0.0,1.0
804660,292.8977966308594,297.1499938964844,293.1499938964844,0.1967384964227676,-3939.529296875,304.1368408203125,0.8035208582878113,0.2762964069843292,0.2502570450305938,292.8490600585937,297.1499938964844,293.1499938964844,0.1617348492145538,-3549.84814453125,304.132568359375,0.7621552348136902,0.2363268584012985,0.2255765050649643,292.78765869140625,297.1499938964844,293.1499938964844,0.2605045437812805,-3831.481201171875,304.1239318847656,0.8634219169616699,0.3472694754600525,0.2436346411705017,292.8158874511719,297.1499938964844,293.1499938964844,0.3532926440238952,-6606.068359375,304.10223388671875,0.9420664310455322,0.4435051679611206,0.4207605123519897,292.7909545898437,297.1499938964844,293.1499938964844,0.0145885189995169,-3707.95068359375,303.9918212890625,0.4295490682125091,0.050000000745058,0.2379471361637115,291.13165283203125,291.1499938964844,270.10955810546875,269.3006896972656,287.639892578125,292.8493957519531,291.132080078125,1.0,0.3574653267860412,1.0,0.050000000745058,0.9561450481414796,1.0,-1.654100775718689,0.0003460612206254,1.653754711151123,-0.3787633776664734,0.0,0.0,0.215469628572464,87.5947494506836,109.0,9.377850532531738,-5837.12255859375,504.9533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1250971108675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541619151830673,0.1541662067174911,-4.301278295315569e-06,0.0,0.0001269576605409,0.0,0.0,6.144271373748779,0.0,0.0,0.0,0.2784909605979919,4.0,0.0,1.0
804720,292.8977966308594,297.1499938964844,293.1499938964844,0.1967384964227676,-3939.529296875,304.1368408203125,0.8035208582878113,0.2762964069843292,0.2502570450305938,292.8490600585937,297.1499938964844,293.1499938964844,0.1617348492145538,-3549.84814453125,304.132568359375,0.7621552348136902,0.2363268584012985,0.2255765050649643,292.78765869140625,297.1499938964844,293.1499938964844,0.2605045437812805,-3831.481201171875,304.1239318847656,0.8634219169616699,0.3472694754600525,0.2436346411705017,292.8158874511719,297.1499938964844,293.1499938964844,0.3532926440238952,-6606.068359375,304.10223388671875,0.9420664310455322,0.4435051679611206,0.4207605123519897,292.7909545898437,297.1499938964844,293.1499938964844,0.0145885189995169,-3707.95068359375,303.9918212890625,0.4295490682125091,0.050000000745058,0.2379471361637115,291.13165283203125,291.1499938964844,270.10955810546875,269.3006896972656,287.639892578125,292.8493957519531,291.132080078125,1.0,0.3574653267860412,1.0,0.050000000745058,0.9561450481414796,1.0,-1.654100775718689,0.0003460612206254,1.653754711151123,-0.3787633776664734,0.0,0.0,0.215469628572464,87.5947494506836,109.0,9.377850532531738,-5837.12255859375,504.9533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3891296386719,304.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.978515625,18000.0,0.0,0.0,0.1250971108675003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541619151830673,0.1541662067174911,-4.301278295315569e-06,0.0,0.0001269576605409,0.0,0.0,6.144271373748779,0.0,0.0,0.0,0.2784909605979919,4.0,0.0,1.0
804780,292.92156982421875,297.1499938964844,293.1499938964844,0.1983885914087295,-3965.321044921875,304.1384582519531,0.7940561175346375,0.2778606414794922,0.2519354522228241,292.8735046386719,297.1499938964844,293.1499938964844,0.1642512083053589,-3593.4521484375,304.1341857910156,0.7549786567687988,0.2389883249998092,0.2283840030431747,292.8152160644531,297.1499938964844,293.1499938964844,0.2642323672771454,-3874.123046875,304.1264038085937,0.8549256920814514,0.3508588969707489,0.2463695257902145,292.84478759765625,297.1499938964844,293.1499938964844,0.3565396666526794,-6649.11572265625,304.1126403808594,0.9293369054794312,0.4460976719856262,0.4232870936393738,292.80450439453125,297.1499938964844,293.1499938964844,0.0149582792073488,-3749.3564453125,304.078857421875,0.4219509065151214,0.050000000745058,0.2390636950731277,291.1354064941406,291.1499938964844,270.11041259765625,269.2944641113281,287.66363525390625,292.8731994628906,291.1356201171875,1.0,0.3648219704627991,1.0,0.050000000745058,0.955146312713623,1.0,-1.667144536972046,0.0003512126859277,1.6667933464050293,-0.3813657164573669,0.0,0.0,0.2171384394168853,93.8281478881836,112.0,5.898985862731934,-5843.8193359375,530.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,304.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1253282725811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551986038684845,0.1552029103040695,-4.303385139792226e-06,0.0,0.0001271922665182,0.0,0.0,6.190319538116455,0.0,0.0,0.0,0.2786731421947479,4.0,0.0,1.0
804840,292.92156982421875,297.1499938964844,293.1499938964844,0.1983885914087295,-3965.321044921875,304.1384582519531,0.7940561175346375,0.2778606414794922,0.2519354522228241,292.8735046386719,297.1499938964844,293.1499938964844,0.1642512083053589,-3593.4521484375,304.1341857910156,0.7549786567687988,0.2389883249998092,0.2283840030431747,292.8152160644531,297.1499938964844,293.1499938964844,0.2642323672771454,-3874.123046875,304.1264038085937,0.8549256920814514,0.3508588969707489,0.2463695257902145,292.84478759765625,297.1499938964844,293.1499938964844,0.3565396666526794,-6649.11572265625,304.1126403808594,0.9293369054794312,0.4460976719856262,0.4232870936393738,292.80450439453125,297.1499938964844,293.1499938964844,0.0149582792073488,-3749.3564453125,304.078857421875,0.4219509065151214,0.050000000745058,0.2390636950731277,291.1354064941406,291.1499938964844,270.11041259765625,269.2944641113281,287.66363525390625,292.8731994628906,291.1356201171875,1.0,0.3648219704627991,1.0,0.050000000745058,0.955146312713623,1.0,-1.667144536972046,0.0003512126859277,1.6667933464050293,-0.3813657164573669,0.0,0.0,0.2171384394168853,93.8281478881836,112.0,5.898985862731934,-5843.8193359375,530.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901916503906,304.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1253282725811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551986038684845,0.1552029103040695,-4.303385139792226e-06,0.0,0.0001271922665182,0.0,0.0,6.190319538116455,0.0,0.0,0.0,0.2786731421947479,4.0,0.0,1.0
804900,292.93280029296875,297.1499938964844,293.1499938964844,0.1991317272186279,-3976.926513671875,304.13922119140625,0.7902345657348633,0.2785502672195434,0.2526785731315613,292.8850402832031,297.1499938964844,293.1499938964844,0.1654279381036758,-3613.8037109375,304.1349182128906,0.7522165775299072,0.2402242571115493,0.2296828776597976,292.8283386230469,297.1499938964844,293.1499938964844,0.2659722566604614,-3893.98681640625,304.1275329589844,0.8516318798065186,0.3525225818157196,0.2476311922073364,292.857421875,297.1499938964844,293.1499938964844,0.3582343757152557,-6672.28857421875,304.1163330078125,0.9243802428245544,0.4474822878837585,0.4246761798858642,292.8109130859375,297.1499938964844,293.1499938964844,0.0151391271501779,-3769.041259765625,304.12158203125,0.4190061390399933,0.050000000745058,0.2395514994859695,291.1364440917969,291.1499938964844,270.1116943359375,269.29205322265625,287.67498779296875,292.8843688964844,291.1366271972656,1.0,0.368064284324646,1.0,0.050000000745058,0.9546469449996948,1.0,-1.673364758491516,0.0003536876756697,1.673011064529419,-0.3826067745685577,0.0,0.0,0.217936098575592,96.56332397460938,112.0,4.438833236694336,-5846.48876953125,542.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2416381835937,304.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.125583216547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556861251592636,0.1556904315948486,-4.304338290239684e-06,0.0,0.000127450999571,0.0,0.0,6.211947441101074,0.0,0.0,0.0,0.2787582278251648,4.0,0.0,1.0
804960,292.9436340332031,297.1499938964844,293.1499938964844,0.1998118162155151,-3987.530517578125,304.1399230957031,0.7870578765869141,0.2791724801063537,0.2533522248268127,292.89617919921875,297.1499938964844,293.1499938964844,0.1665442436933517,-3633.07958984375,304.1356201171875,0.7500232458114624,0.2413927316665649,0.2309081554412841,292.8409423828125,297.1499938964844,293.1499938964844,0.2676342725753784,-3912.9375,304.12860107421875,0.849005937576294,0.3541160225868225,0.2488298565149307,292.8692626953125,297.1499938964844,293.1499938964844,0.3599016368389129,-6695.30322265625,304.119384765625,0.9203885793685912,0.4488577544689178,0.4260644018650055,292.817138671875,297.1499938964844,293.1499938964844,0.0153434919193387,-3795.05419921875,304.1481018066406,0.417371928691864,0.0511341318488121,0.240970104932785,291.13720703125,291.1499938964844,270.1135559082031,269.2901916503906,287.6854248046875,292.8951416015625,291.1372985839844,1.0,0.3711068034172058,1.0,0.050000000745058,0.954147458076477,1.0,-1.6804466247558594,0.0003565234947018,1.6800901889801023,-0.3841112852096557,0.0,0.0,0.2187097668647766,98.98792266845705,100.0,2.992858648300171,-5850.0888671875,554.0270385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,304.2373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.021484375,18000.0,0.0,0.0,0.1259161233901977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561581790447235,0.1561624854803085,-4.305257789383177e-06,0.0,0.0001277888659387,0.0,0.0,6.232900619506836,0.0,0.0,0.0,0.2788405120372772,4.0,0.0,1.0
805020,292.9644470214844,297.1499938964844,293.1499938964844,0.2009118944406509,-4004.762451171875,304.1414489746094,0.7930277585983276,0.2801782786846161,0.254212886095047,292.91748046875,297.1499938964844,293.1499938964844,0.168504998087883,-3667.00048828125,304.1371459960937,0.7565993666648865,0.2435032278299331,0.232849508523941,292.8647155761719,297.1499938964844,293.1499938964844,0.2707686722278595,-3948.758056640625,304.1304931640625,0.8564127683639526,0.3571244776248932,0.2508693039417267,292.8913269042969,297.1499938964844,293.1499938964844,0.3631475269794464,-6740.70947265625,304.1241455078125,0.9291040897369384,0.4514929354190826,0.4284532964229584,292.8334655761719,297.1499938964844,293.1499938964844,0.0180126372724771,-4132.95458984375,304.144287109375,0.4393585920333862,0.0562710165977478,0.2623052597045898,291.12713623046875,291.1499938964844,270.1189880371094,269.2879333496094,287.7119445800781,292.9162292480469,291.12652587890625,1.0,0.3724705278873443,1.0,0.050000000745058,0.9531485438346864,1.0,-1.714738368988037,0.0003703333786688,1.7143681049346924,-0.3912329971790313,0.0,0.0,0.2222769409418106,96.77476501464844,88.0,-10.393630981445312,-5889.49267578125,570.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.1268016397953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578584760427475,0.1578627824783325,-4.307507879275363e-06,0.0,0.0001286875485675,0.0,0.0,6.30698299407959,0.0,0.0,0.0,0.2791229486465454,4.0,0.0,1.0
805080,292.9644470214844,297.1499938964844,293.1499938964844,0.2009118944406509,-4004.762451171875,304.1414489746094,0.7930277585983276,0.2801782786846161,0.254212886095047,292.91748046875,297.1499938964844,293.1499938964844,0.168504998087883,-3667.00048828125,304.1371459960937,0.7565993666648865,0.2435032278299331,0.232849508523941,292.8647155761719,297.1499938964844,293.1499938964844,0.2707686722278595,-3948.758056640625,304.1304931640625,0.8564127683639526,0.3571244776248932,0.2508693039417267,292.8913269042969,297.1499938964844,293.1499938964844,0.3631475269794464,-6740.70947265625,304.1241455078125,0.9291040897369384,0.4514929354190826,0.4284532964229584,292.8334655761719,297.1499938964844,293.1499938964844,0.0180126372724771,-4132.95458984375,304.144287109375,0.4393585920333862,0.0562710165977478,0.2623052597045898,291.12713623046875,291.1499938964844,270.1189880371094,269.2879333496094,287.7119445800781,292.9162292480469,291.12652587890625,1.0,0.3724705278873443,1.0,0.050000000745058,0.9531485438346864,1.0,-1.714738368988037,0.0003703333786688,1.7143681049346924,-0.3912329971790313,0.0,0.0,0.2222769409418106,96.77476501464844,88.0,-10.393630981445312,-5889.49267578125,570.2861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1062316894531,304.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7734375,18000.0,0.0,0.0,0.1268016397953033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578584760427475,0.1578627824783325,-4.307507879275363e-06,0.0,0.0001286875485675,0.0,0.0,6.30698299407959,0.0,0.0,0.0,0.2791229486465454,4.0,0.0,1.0
805140,292.9844970703125,297.1499938964844,293.1499938964844,0.2014886885881424,-4013.478271484375,304.1433410644531,0.8040958642959595,0.2808091938495636,0.2546546161174774,292.9375,297.1499938964844,293.1499938964844,0.1700418591499328,-3693.32177734375,304.1388854980469,0.7680450677871704,0.2453323751688003,0.2344212979078292,292.8863830566406,297.1499938964844,293.1499938964844,0.2734743952751159,-3979.4365234375,304.1324768066406,0.8695587515830994,0.3599569201469421,0.2527057826519012,292.91143798828125,297.1499938964844,293.1499938964844,0.3658641278743744,-6778.48779296875,304.1282043457031,0.9448415637016296,0.4539647102355957,0.4305941164493561,292.8546447753906,297.1499938964844,293.1499938964844,0.0203846599906682,-4401.17822265625,304.14227294921875,0.4651542603969574,0.0600021593272686,0.2792825102806091,291.123046875,291.1499938964844,270.1268005371094,269.2877502441406,287.7380676269531,292.93658447265625,291.12310791015625,1.0,0.3706157505512237,1.0,0.050000000745058,0.9521496891975404,1.0,-1.7423204183578491,0.0003816758107859,1.7419387102127075,-0.3968690931797027,0.0,0.0,0.2262452989816665,91.61734771728516,76.0,-5.329971790313721,-5942.990234375,573.6576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,304.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.1280553042888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604001969099044,0.1604045182466507,-4.311922566557769e-06,0.0,0.0001299598516197,0.0,0.0,6.419578075408936,0.0,0.0,0.0,0.279553085565567,4.0,0.0,1.0
805200,292.9844970703125,297.1499938964844,293.1499938964844,0.2014886885881424,-4013.478271484375,304.1433410644531,0.8040958642959595,0.2808091938495636,0.2546546161174774,292.9375,297.1499938964844,293.1499938964844,0.1700418591499328,-3693.32177734375,304.1388854980469,0.7680450677871704,0.2453323751688003,0.2344212979078292,292.8863830566406,297.1499938964844,293.1499938964844,0.2734743952751159,-3979.4365234375,304.1324768066406,0.8695587515830994,0.3599569201469421,0.2527057826519012,292.91143798828125,297.1499938964844,293.1499938964844,0.3658641278743744,-6778.48779296875,304.1282043457031,0.9448415637016296,0.4539647102355957,0.4305941164493561,292.8546447753906,297.1499938964844,293.1499938964844,0.0203846599906682,-4401.17822265625,304.14227294921875,0.4651542603969574,0.0600021593272686,0.2792825102806091,291.123046875,291.1499938964844,270.1268005371094,269.2877502441406,287.7380676269531,292.93658447265625,291.12310791015625,1.0,0.3706157505512237,1.0,0.050000000745058,0.9521496891975404,1.0,-1.7423204183578491,0.0003816758107859,1.7419387102127075,-0.3968690931797027,0.0,0.0,0.2262452989816665,91.61734771728516,76.0,-5.329971790313721,-5942.990234375,573.6576538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01641845703125,304.1548767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.1280553042888641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604001969099044,0.1604045182466507,-4.311922566557769e-06,0.0,0.0001299598516197,0.0,0.0,6.419578075408936,0.0,0.0,0.0,0.279553085565567,4.0,0.0,1.0
805260,293.00396728515625,297.1499938964844,293.1499938964844,0.2015529870986938,-4013.934326171875,304.1454467773437,0.8187219500541687,0.2810534238815307,0.2546761929988861,292.9566345214844,297.1499938964844,293.1499938964844,0.1711607873439788,-3712.23681640625,304.1407165527344,0.7838543653488159,0.2468326091766357,0.2356198877096176,292.90655517578125,297.1499938964844,293.1499938964844,0.275755226612091,-4005.086669921875,304.134521484375,0.8878812193870544,0.3625423610210418,0.2543288171291351,292.93023681640625,297.1499938964844,293.1499938964844,0.3680548965930938,-6808.68701171875,304.1318054199219,0.9651415944099426,0.4561944305896759,0.4324509501457214,292.8767395019531,297.1499938964844,293.1499938964844,0.0223045963793993,-4601.50390625,304.1416931152344,0.4856414794921875,0.0630025491118431,0.2920436263084411,291.1246643066406,291.1499938964844,270.1370849609375,269.28973388671875,287.76171875,292.9562072753906,291.1249694824219,1.0,0.3663465976715088,1.0,0.050000000745058,0.9511509537696838,1.0,-1.7632890939712524,0.0003904554760083,1.7628986835479736,-0.401165634393692,0.0,0.0,0.229557529091835,84.62459564208984,64.0,0.8723728060722351,-5984.42578125,566.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,304.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1296188831329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625828444957733,0.1625871509313583,-4.316358172218315e-06,0.0,0.0001315466797677,0.0,0.0,6.517563343048096,0.0,0.0,0.0,0.2799396216869354,4.0,0.0,1.0
805320,293.00396728515625,297.1499938964844,293.1499938964844,0.2015529870986938,-4013.934326171875,304.1454467773437,0.8187219500541687,0.2810534238815307,0.2546761929988861,292.9566345214844,297.1499938964844,293.1499938964844,0.1711607873439788,-3712.23681640625,304.1407165527344,0.7838543653488159,0.2468326091766357,0.2356198877096176,292.90655517578125,297.1499938964844,293.1499938964844,0.275755226612091,-4005.086669921875,304.134521484375,0.8878812193870544,0.3625423610210418,0.2543288171291351,292.93023681640625,297.1499938964844,293.1499938964844,0.3680548965930938,-6808.68701171875,304.1318054199219,0.9651415944099426,0.4561944305896759,0.4324509501457214,292.8767395019531,297.1499938964844,293.1499938964844,0.0223045963793993,-4601.50390625,304.1416931152344,0.4856414794921875,0.0630025491118431,0.2920436263084411,291.1246643066406,291.1499938964844,270.1370849609375,269.28973388671875,287.76171875,292.9562072753906,291.1249694824219,1.0,0.3663465976715088,1.0,0.050000000745058,0.9511509537696838,1.0,-1.7632890939712524,0.0003904554760083,1.7628986835479736,-0.401165634393692,0.0,0.0,0.229557529091835,84.62459564208984,64.0,0.8723728060722351,-5984.42578125,566.9791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9309387207031,304.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.978515625,18000.0,0.0,0.0,0.1296188831329345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625828444957733,0.1625871509313583,-4.316358172218315e-06,0.0,0.0001315466797677,0.0,0.0,6.517563343048096,0.0,0.0,0.0,0.2799396216869354,4.0,0.0,1.0
805380,293.0225524902344,297.1499938964844,293.1499938964844,0.2012207061052322,-4008.07861328125,304.14752197265625,0.8372361063957214,0.2809866666793823,0.2543559968471527,292.9748840332031,297.1499938964844,293.1499938964844,0.1719207167625427,-3724.873779296875,304.1425476074219,0.8047165870666504,0.248027965426445,0.2364740073680877,292.9253845214844,297.1499938964844,293.1499938964844,0.277675598859787,-4026.5390625,304.136474609375,0.9126556515693665,0.3648866415023803,0.2557448446750641,292.9478454589844,297.1499938964844,293.1499938964844,0.3698169589042663,-6832.79296875,304.1349182128906,0.9880194067955016,0.4581909477710724,0.4340348839759826,292.89813232421875,297.1499938964844,293.1499938964844,0.023946514353156,-4763.42578125,304.1417236328125,0.5048087239265442,0.0655879974365234,0.3024264574050903,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7837219238281,292.974853515625,291.12969970703125,1.0,0.3603062033653259,1.0,0.050000000745058,0.9501522779464722,1.0,-1.7800012826919556,0.0003975551517214,1.7796037197113037,-0.4045988619327545,0.0,0.0,0.2320272624492645,76.2923583984375,52.0,5.181286334991455,-6015.06884765625,553.1279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,304.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1313592344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642925292253494,0.1642968505620956,-4.320108473621076e-06,0.0,0.0001333129184786,0.0,0.0,6.594972133636475,0.0,0.0,0.0,0.2802487313747406,4.0,0.0,1.0
805440,293.0225524902344,297.1499938964844,293.1499938964844,0.2012207061052322,-4008.07861328125,304.14752197265625,0.8372361063957214,0.2809866666793823,0.2543559968471527,292.9748840332031,297.1499938964844,293.1499938964844,0.1719207167625427,-3724.873779296875,304.1425476074219,0.8047165870666504,0.248027965426445,0.2364740073680877,292.9253845214844,297.1499938964844,293.1499938964844,0.277675598859787,-4026.5390625,304.136474609375,0.9126556515693665,0.3648866415023803,0.2557448446750641,292.9478454589844,297.1499938964844,293.1499938964844,0.3698169589042663,-6832.79296875,304.1349182128906,0.9880194067955016,0.4581909477710724,0.4340348839759826,292.89813232421875,297.1499938964844,293.1499938964844,0.023946514353156,-4763.42578125,304.1417236328125,0.5048087239265442,0.0655879974365234,0.3024264574050903,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7837219238281,292.974853515625,291.12969970703125,1.0,0.3603062033653259,1.0,0.050000000745058,0.9501522779464722,1.0,-1.7800012826919556,0.0003975551517214,1.7796037197113037,-0.4045988619327545,0.0,0.0,0.2320272624492645,76.2923583984375,52.0,5.181286334991455,-6015.06884765625,553.1279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85943603515625,304.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.935546875,18000.0,0.0,0.0,0.1313592344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642925292253494,0.1642968505620956,-4.320108473621076e-06,0.0,0.0001333129184786,0.0,0.0,6.594972133636475,0.0,0.0,0.0,0.2802487313747406,4.0,0.0,1.0
805500,293.03143310546875,297.1499938964844,293.1499938964844,0.2009384930133819,-4003.322021484375,304.1484680175781,0.848665714263916,0.2808542251586914,0.2540915608406067,292.9836730957031,297.1499938964844,293.1499938964844,0.1721880584955215,-3729.242919921875,304.1434020996094,0.8167306184768677,0.2485217452049255,0.2367879599332809,292.934326171875,297.1499938964844,293.1499938964844,0.2785257995128631,-4036.003173828125,304.13739013671875,0.9291061758995056,0.3659761846065521,0.2563847005367279,292.9561462402344,297.1499938964844,293.1499938964844,0.3702183365821838,-6837.435546875,304.136962890625,0.9990000128746032,0.4591220021247864,0.4343429505825043,292.9083251953125,297.1499938964844,293.1499938964844,0.024695049971342,-4834.85107421875,304.1418762207031,0.5161122679710388,0.066773846745491,0.3070253133773803,291.1321105957031,291.1499938964844,270.1571960449219,269.2968444824219,287.79449462890625,292.9837646484375,291.1325988769531,1.0,0.3567529618740082,1.0,0.050000000745058,0.9496529698371888,1.0,-1.7867448329925537,0.0004004449874628,1.7863444089889526,-0.4059441089630127,0.0,0.0,0.2329356372356414,71.79952239990234,52.0,6.621679782867432,-6026.2705078125,544.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311462402344,304.0956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.132252886891365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649481654167175,0.1649524867534637,-4.321630058257142e-06,0.0,0.0001342198665952,0.0,0.0,6.624842166900635,0.0,0.0,0.0,0.2803691029548645,4.0,0.0,1.0
805560,293.0399169921875,297.1499938964844,293.1499938964844,0.2005712836980819,-3997.12744140625,304.1494140625,0.8571868538856506,0.2806931138038635,0.2538458704948425,292.9920349121094,297.1499938964844,293.1499938964844,0.1723825931549072,-3732.259033203125,304.1442565917969,0.8252589702606201,0.2489868849515915,0.237119123339653,292.9427795410156,297.1499938964844,293.1499938964844,0.2792619466781616,-4044.072021484375,304.1383361816406,0.9415168166160583,0.3670478463172912,0.2570464313030243,292.9577331542969,297.1499938964844,293.1499938964844,0.3581331372261047,-6651.50830078125,304.16143798828125,0.9990000128746032,0.4612504839897156,0.4221002161502838,292.9179382324219,297.1499938964844,293.1499938964844,0.0254562515765428,-4905.79833984375,304.1419677734375,0.5257447957992554,0.0679444447159767,0.3117323815822601,291.1399841308594,291.1499938964844,270.1651916503906,269.3003845214844,287.80377197265625,292.9913330078125,291.14166259765625,1.0,0.3524009585380554,1.0,0.050000000745058,0.9491536021232604,1.0,-1.7783623933792114,0.0003969089884776,1.777965426445007,-0.4039429426193237,0.0,0.0,0.2328693717718124,68.49607849121094,40.0,17.34294319152832,-6021.55224609375,528.4839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091735839844,304.0990295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.537109375,18000.0,0.0,0.0,0.1331338435411453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653114706277847,0.1653157919645309,-4.322904715081677e-06,0.0,0.0001351139217149,0.0,0.0,6.642054080963135,0.0,0.0,0.0,0.2804389595985412,4.0,0.0,1.0
805620,293.0564270019531,297.1499938964844,293.1499938964844,0.1995439231395721,-3979.99951171875,304.1513061523437,0.8783484697341919,0.2801322937011719,0.2531646490097046,293.00836181640625,297.1499938964844,293.1499938964844,0.1724999994039535,-3733.5,304.1459655761719,0.845574676990509,0.2496761977672577,0.2375828921794891,292.9591369628906,297.1499938964844,293.1499938964844,0.2804085314273834,-4056.39990234375,304.14031982421875,0.9689075350761414,0.3689796924591064,0.2582436501979828,292.9265441894531,297.1499938964844,293.1499938964844,0.3275598883628845,-6179.55517578125,304.2084045410156,0.9990000128746032,0.4723553955554962,0.3913316428661346,292.9361267089844,297.1499938964844,293.1499938964844,0.0269031152129173,-5035.56884765625,304.1422424316406,0.5485581755638123,0.0701371505856514,0.3205413520336151,291.16278076171875,291.1499938964844,270.1831970214844,269.3091735839844,287.8142395019531,293.00494384765625,291.1641540527344,1.0,0.3419988751411438,1.0,0.050000000745058,0.948154866695404,1.0,-1.753407001495361,0.0003865138860419,1.7530205249786377,-0.3986017107963562,0.0,0.0,0.2295739352703094,61.26200485229492,58.0,26.50056266784668,-5963.25830078125,490.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958984375,304.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.1346719861030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638053506612777,0.1638096868991851,-4.322279437474208e-06,0.0,0.0001366749347653,0.0,0.0,6.577702522277832,0.0,0.0,0.0,0.2802155613899231,4.0,0.0,1.0
805680,293.0564270019531,297.1499938964844,293.1499938964844,0.1995439231395721,-3979.99951171875,304.1513061523437,0.8783484697341919,0.2801322937011719,0.2531646490097046,293.00836181640625,297.1499938964844,293.1499938964844,0.1724999994039535,-3733.5,304.1459655761719,0.845574676990509,0.2496761977672577,0.2375828921794891,292.9591369628906,297.1499938964844,293.1499938964844,0.2804085314273834,-4056.39990234375,304.14031982421875,0.9689075350761414,0.3689796924591064,0.2582436501979828,292.9265441894531,297.1499938964844,293.1499938964844,0.3275598883628845,-6179.55517578125,304.2084045410156,0.9990000128746032,0.4723553955554962,0.3913316428661346,292.9361267089844,297.1499938964844,293.1499938964844,0.0269031152129173,-5035.56884765625,304.1422424316406,0.5485581755638123,0.0701371505856514,0.3205413520336151,291.16278076171875,291.1499938964844,270.1831970214844,269.3091735839844,287.8142395019531,293.00494384765625,291.1641540527344,1.0,0.3419988751411438,1.0,0.050000000745058,0.948154866695404,1.0,-1.753407001495361,0.0003865138860419,1.7530205249786377,-0.3986017107963562,0.0,0.0,0.2295739352703094,61.26200485229492,58.0,26.50056266784668,-5963.25830078125,490.5730285644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958984375,304.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.712890625,18000.0,0.0,0.0,0.1346719861030578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638053506612777,0.1638096868991851,-4.322279437474208e-06,0.0,0.0001366749347653,0.0,0.0,6.577702522277832,0.0,0.0,0.0,0.2802155613899231,4.0,0.0,1.0
