time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805740,293.0727233886719,297.1499938964844,293.1499938964844,0.1986398100852966,-3965.27490234375,304.15234375,0.8836507797241211,0.279196172952652,0.2523552179336548,293.0246887207031,297.1499938964844,293.1499938964844,0.1726889759302139,-3736.400390625,304.14697265625,0.8516110181808472,0.2499584555625915,0.2378879785537719,292.9751892089844,297.1499938964844,293.1499938964844,0.281788557767868,-4071.83837890625,304.1412048339844,0.976690113544464,0.3705619275569916,0.2593602538108825,292.88018798828125,297.1499938964844,293.1499938964844,0.3183591067790985,-6045.197265625,304.2029113769531,0.9990000128746032,0.4874559342861175,0.383247971534729,292.9530944824219,297.1499938964844,293.1499938964844,0.0281362347304821,-5171.1083984375,304.14276123046875,0.5595922470092773,0.0721105113625526,0.3293444812297821,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8332214355469,293.0281677246094,291.1709289550781,1.0,0.3414625525474548,1.0,0.050000000745058,0.9471561908721924,1.0,-1.7549787759780884,0.0003872775705531,1.754591464996338,-0.3992265164852142,0.0,0.0,0.2258814126253128,59.61510848999024,76.0,10.3945951461792,-5911.36328125,486.6534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.1356656700372696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613121926784515,0.1613165140151977,-4.318082119425526e-06,0.0,0.0001376834115944,0.0,0.0,6.4667744636535645,0.0,0.0,0.0,0.2797967493534088,4.0,0.0,1.0
805800,293.0727233886719,297.1499938964844,293.1499938964844,0.1986398100852966,-3965.27490234375,304.15234375,0.8836507797241211,0.279196172952652,0.2523552179336548,293.0246887207031,297.1499938964844,293.1499938964844,0.1726889759302139,-3736.400390625,304.14697265625,0.8516110181808472,0.2499584555625915,0.2378879785537719,292.9751892089844,297.1499938964844,293.1499938964844,0.281788557767868,-4071.83837890625,304.1412048339844,0.976690113544464,0.3705619275569916,0.2593602538108825,292.88018798828125,297.1499938964844,293.1499938964844,0.3183591067790985,-6045.197265625,304.2029113769531,0.9990000128746032,0.4874559342861175,0.383247971534729,292.9530944824219,297.1499938964844,293.1499938964844,0.0281362347304821,-5171.1083984375,304.14276123046875,0.5595922470092773,0.0721105113625526,0.3293444812297821,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8332214355469,293.0281677246094,291.1709289550781,1.0,0.3414625525474548,1.0,0.050000000745058,0.9471561908721924,1.0,-1.7549787759780884,0.0003872775705531,1.754591464996338,-0.3992265164852142,0.0,0.0,0.2258814126253128,59.61510848999024,76.0,10.3945951461792,-5911.36328125,486.6534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8323669433594,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4140625,18000.0,0.0,0.0,0.1356656700372696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613121926784515,0.1613165140151977,-4.318082119425526e-06,0.0,0.0001376834115944,0.0,0.0,6.4667744636535645,0.0,0.0,0.0,0.2797967493534088,4.0,0.0,1.0
805860,293.08856201171875,297.1499938964844,293.1499938964844,0.197894811630249,-3953.497314453125,304.1528015136719,0.8731886148452759,0.2779424488544464,0.2513962984085083,293.04071044921875,297.1499938964844,293.1499938964844,0.1729676872491836,-3741.256591796875,304.14752197265625,0.8432514071464539,0.2498818486928939,0.2379971742630005,292.9906311035156,297.1499938964844,293.1499938964844,0.2834740877151489,-4091.147216796875,304.14129638671875,0.968220591545105,0.371856153011322,0.2603797912597656,292.86669921875,297.1499938964844,293.1499938964844,0.3293561041355133,-6224.5283203125,304.1664123535156,0.9990000128746032,0.4971078038215637,0.3954204618930816,292.96905517578125,297.1499938964844,293.1499938964844,0.0301138497889041,-5316.60302734375,304.14178466796875,0.5583420395851135,0.0738631710410118,0.3379746079444885,291.1612548828125,291.1499938964844,270.227294921875,269.333984375,287.85382080078125,293.04327392578125,291.16033935546875,1.0,0.3481144607067108,1.0,0.050000000745058,0.9461570978164672,1.0,-1.7801482677459717,0.0003979413886554,1.7797503471374512,-0.4046510457992553,0.0,0.0,0.2249136716127395,62.698543548583984,94.0,-9.008264541625977,-5915.46826171875,512.0339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1361457854509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602422297000885,0.1602465361356735,-4.314763828006107e-06,0.0,0.0001381706679239,0.0,0.0,6.417092323303223,0.0,0.0,0.0,0.2795889377593994,4.0,0.0,1.0
805920,293.08856201171875,297.1499938964844,293.1499938964844,0.197894811630249,-3953.497314453125,304.1528015136719,0.8731886148452759,0.2779424488544464,0.2513962984085083,293.04071044921875,297.1499938964844,293.1499938964844,0.1729676872491836,-3741.256591796875,304.14752197265625,0.8432514071464539,0.2498818486928939,0.2379971742630005,292.9906311035156,297.1499938964844,293.1499938964844,0.2834740877151489,-4091.147216796875,304.14129638671875,0.968220591545105,0.371856153011322,0.2603797912597656,292.86669921875,297.1499938964844,293.1499938964844,0.3293561041355133,-6224.5283203125,304.1664123535156,0.9990000128746032,0.4971078038215637,0.3954204618930816,292.96905517578125,297.1499938964844,293.1499938964844,0.0301138497889041,-5316.60302734375,304.14178466796875,0.5583420395851135,0.0738631710410118,0.3379746079444885,291.1612548828125,291.1499938964844,270.227294921875,269.333984375,287.85382080078125,293.04327392578125,291.16033935546875,1.0,0.3481144607067108,1.0,0.050000000745058,0.9461570978164672,1.0,-1.7801482677459717,0.0003979413886554,1.7797503471374512,-0.4046510457992553,0.0,0.0,0.2249136716127395,62.698543548583984,94.0,-9.008264541625977,-5915.46826171875,512.0339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,304.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.80078125,18000.0,0.0,0.0,0.1361457854509353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602422297000885,0.1602465361356735,-4.314763828006107e-06,0.0,0.0001381706679239,0.0,0.0,6.417092323303223,0.0,0.0,0.0,0.2795889377593994,4.0,0.0,1.0
805980,293.1039428710937,297.1499938964844,293.1499938964844,0.1971129029989242,-3941.251220703125,304.1531677246094,0.8530983328819275,0.2763822972774505,0.2502903044223785,293.056396484375,297.1499938964844,293.1499938964844,0.1731753051280975,-3745.011474609375,304.14801025390625,0.8259826898574829,0.24947389960289,0.2379226833581924,293.0054016113281,297.1499938964844,293.1499938964844,0.2852121293544769,-4111.1357421875,304.1413269042969,0.9471855759620668,0.3728988766670227,0.2613173723220825,292.8966979980469,297.1499938964844,293.1499938964844,0.3554553091526031,-6631.57958984375,304.1172790527344,0.9990000128746032,0.498299777507782,0.4223376214504242,292.98492431640625,297.1499938964844,293.1499938964844,0.0315464287996292,-5442.06884765625,304.14208984375,0.5484225153923035,0.0752342566847801,0.3457331955432892,291.144775390625,291.1499938964844,270.2535705566406,269.35015869140625,287.87664794921875,293.05633544921875,291.1437683105469,1.0,0.3602043986320495,1.0,0.050000000745058,0.945158064365387,1.0,-1.821483850479126,0.0004157598013989,1.8210681676864624,-0.4134846925735473,0.0,0.0,0.2266886234283447,69.50788879394531,112.0,-19.33065414428711,-5970.00439453125,560.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1363587230443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609019339084625,0.1609062552452087,-4.314447778597241e-06,0.0,0.000138386778417,0.0,0.0,6.444267272949219,0.0,0.0,0.0,0.279675155878067,4.0,0.0,1.0
806040,293.1039428710937,297.1499938964844,293.1499938964844,0.1971129029989242,-3941.251220703125,304.1531677246094,0.8530983328819275,0.2763822972774505,0.2502903044223785,293.056396484375,297.1499938964844,293.1499938964844,0.1731753051280975,-3745.011474609375,304.14801025390625,0.8259826898574829,0.24947389960289,0.2379226833581924,293.0054016113281,297.1499938964844,293.1499938964844,0.2852121293544769,-4111.1357421875,304.1413269042969,0.9471855759620668,0.3728988766670227,0.2613173723220825,292.8966979980469,297.1499938964844,293.1499938964844,0.3554553091526031,-6631.57958984375,304.1172790527344,0.9990000128746032,0.498299777507782,0.4223376214504242,292.98492431640625,297.1499938964844,293.1499938964844,0.0315464287996292,-5442.06884765625,304.14208984375,0.5484225153923035,0.0752342566847801,0.3457331955432892,291.144775390625,291.1499938964844,270.2535705566406,269.35015869140625,287.87664794921875,293.05633544921875,291.1437683105469,1.0,0.3602043986320495,1.0,0.050000000745058,0.945158064365387,1.0,-1.821483850479126,0.0004157598013989,1.8210681676864624,-0.4134846925735473,0.0,0.0,0.2266886234283447,69.50788879394531,112.0,-19.33065414428711,-5970.00439453125,560.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.09991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1363587230443954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609019339084625,0.1609062552452087,-4.314447778597241e-06,0.0,0.000138386778417,0.0,0.0,6.444267272949219,0.0,0.0,0.0,0.279675155878067,4.0,0.0,1.0
806100,293.11151123046875,297.1499938964844,293.1499938964844,0.1966817378997802,-3934.505126953125,304.15338134765625,0.8413194417953491,0.2754802405834198,0.2496720999479293,293.0640869140625,297.1499938964844,293.1499938964844,0.1732340455055236,-3746.135009765625,304.14825439453125,0.8153193593025208,0.2491448372602462,0.2378123104572296,293.0125427246094,297.1499938964844,293.1499938964844,0.2860779166221618,-4121.1005859375,304.1413269042969,0.9330817461013794,0.3733313679695129,0.2617557048797607,292.9276123046875,297.1499938964844,293.1499938964844,0.373034119606018,-6900.24658203125,304.0912780761719,0.9990000128746032,0.4954476952552795,0.4400002062320709,292.9930114746094,297.1499938964844,293.1499938964844,0.0321557186543941,-5495.65283203125,304.1424255371094,0.5413071513175964,0.0757352262735366,0.3490311205387115,291.1351928710937,291.1499938964844,270.2677917480469,269.35919189453125,287.88580322265625,293.05889892578125,291.134033203125,1.0,0.3677906394004822,1.0,0.050000000745058,0.9446585178375244,1.0,-1.846300721168518,0.0004266643081791,1.845874071121216,-0.4187908768653869,0.0,0.0,0.2286304980516433,74.1473159790039,112.0,-23.03514289855957,-6013.2763671875,592.3739624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98931884765625,304.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.1364531219005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618512868881225,0.1618555933237075,-4.31546277468442e-06,0.0,0.000138482559123,0.0,0.0,6.485550403594971,0.0,0.0,0.0,0.2798275053501129,4.0,0.0,1.0
806160,293.1190185546875,297.1499938964844,293.1499938964844,0.196193978190422,-3926.829833984375,304.1536560058594,0.8291306495666504,0.2744956016540527,0.2490056902170181,293.0717468261719,297.1499938964844,293.1499938964844,0.1732377111911773,-3746.287109375,304.1485595703125,0.8033441305160522,0.2487319558858871,0.237649992108345,293.0194702148437,297.1499938964844,293.1499938964844,0.2869063913822174,-4130.60986328125,304.1413879394531,0.917838215827942,0.3737087249755859,0.2621746957302093,292.9683532714844,297.1499938964844,293.1499938964844,0.3930157721042633,-7201.48828125,304.0656433105469,0.9990000128746032,0.4902707934379577,0.4597931802272796,293.0011901855469,297.1499938964844,293.1499938964844,0.0327372327446937,-5545.0078125,304.1427307128906,0.5333957076072693,0.0761205106973648,0.3519102931022644,291.1259765625,291.1499938964844,270.2827453613281,269.368896484375,287.8971862792969,293.0639953613281,291.1251220703125,1.0,0.3761673867702484,1.0,0.050000000745058,0.9441592693328856,1.0,-1.873030424118042,0.0004385851789265,1.8725917339324951,-0.4245164692401886,0.0,0.0,0.2311663329601287,79.53003692626953,115.0,-23.284841537475582,-6066.12744140625,628.7640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,304.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.578125,18000.0,0.0,0.0,0.1365865916013717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632559299468994,0.1632602512836456,-4.31734042649623e-06,0.0,0.0001386180229019,0.0,0.0,6.547281265258789,0.0,0.0,0.0,0.2800586819648742,4.0,0.0,1.0
806220,293.1330871582031,297.1499938964844,293.1499938964844,0.1946603655815124,-3901.839599609375,304.155029296875,0.8016550540924072,0.2724238336086273,0.2476592361927032,293.0860595703125,297.1499938964844,293.1499938964844,0.1727509200572967,-3737.3515625,304.1498718261719,0.7761764526367188,0.2478094100952148,0.2373124957084655,293.0322265625,297.1499938964844,293.1499938964844,0.2878250479698181,-4140.513671875,304.1427917480469,0.8871808648109436,0.3744314014911651,0.2630561888217926,293.0391540527344,297.1499938964844,293.1499938964844,0.3924275934696197,-7177.38037109375,304.0962829589844,0.9716871380805968,0.4804068803787231,0.4576244652271271,293.01629638671875,297.1499938964844,293.1499938964844,0.0337390042841434,-5627.47265625,304.1434936523437,0.5159870982170105,0.0768263489007949,0.3575050830841064,291.1386108398437,291.1499938964844,270.3148498535156,269.3902893066406,287.924560546875,293.0821838378906,291.1400756835937,1.0,0.3873584866523742,1.0,0.050000000745058,0.9431608319282532,1.0,-1.8761916160583496,0.0004400472389534,1.875751495361328,-0.4247573912143707,0.0,0.0,0.232417494058609,91.99919128417967,118.0,12.44206428527832,-6108.48974609375,670.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,304.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1370285153388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651135981082916,0.1651179194450378,-4.322266249801032e-06,0.0,0.0001390665274811,0.0,0.0,6.632761955261231,0.0,0.0,0.0,0.2803935408592224,4.0,0.0,1.0
806280,293.1330871582031,297.1499938964844,293.1499938964844,0.1946603655815124,-3901.839599609375,304.155029296875,0.8016550540924072,0.2724238336086273,0.2476592361927032,293.0860595703125,297.1499938964844,293.1499938964844,0.1727509200572967,-3737.3515625,304.1498718261719,0.7761764526367188,0.2478094100952148,0.2373124957084655,293.0322265625,297.1499938964844,293.1499938964844,0.2878250479698181,-4140.513671875,304.1427917480469,0.8871808648109436,0.3744314014911651,0.2630561888217926,293.0391540527344,297.1499938964844,293.1499938964844,0.3924275934696197,-7177.38037109375,304.0962829589844,0.9716871380805968,0.4804068803787231,0.4576244652271271,293.01629638671875,297.1499938964844,293.1499938964844,0.0337390042841434,-5627.47265625,304.1434936523437,0.5159870982170105,0.0768263489007949,0.3575050830841064,291.1386108398437,291.1499938964844,270.3148498535156,269.3902893066406,287.924560546875,293.0821838378906,291.1400756835937,1.0,0.3873584866523742,1.0,0.050000000745058,0.9431608319282532,1.0,-1.8761916160583496,0.0004400472389534,1.875751495361328,-0.4247573912143707,0.0,0.0,0.232417494058609,91.99919128417967,118.0,12.44206428527832,-6108.48974609375,670.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,304.1739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.419921875,18000.0,0.0,0.0,0.1370285153388977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651135981082916,0.1651179194450378,-4.322266249801032e-06,0.0,0.0001390665274811,0.0,0.0,6.632761955261231,0.0,0.0,0.0,0.2803935408592224,4.0,0.0,1.0
806340,293.14697265625,297.1499938964844,293.1499938964844,0.1927733719348907,-3871.14794921875,304.156494140625,0.7822757363319397,0.2700379192829132,0.2459449172019958,293.1003112792969,297.1499938964844,293.1499938964844,0.1719025373458862,-3722.143310546875,304.1513366699219,0.7588509917259216,0.2465395778417587,0.2365719527006149,293.044677734375,297.1499938964844,293.1499938964844,0.2884057462215423,-4146.5673828125,304.14422607421875,0.8687141537666321,0.374887079000473,0.2636924088001251,293.071044921875,297.1499938964844,293.1499938964844,0.3889935314655304,-7116.6328125,304.11944580078125,0.9470419883728028,0.4767024219036102,0.4534231722354889,293.0302734375,297.1499938964844,293.1499938964844,0.0345176830887794,-5690.89013671875,304.1443786621094,0.5059299468994141,0.0773727744817733,0.3618944585323334,291.1527404785156,291.1499938964844,270.3500061035156,269.41436767578125,287.945068359375,293.1000366210937,291.1534729003906,1.0,0.3953234553337097,1.0,0.050000000745058,0.9421623349189758,1.0,-1.8742597103118896,0.0004392818955238,1.873820424079895,-0.4244156777858734,0.0,0.0,0.2309990227222442,101.4233856201172,121.0,15.8681640625,-6086.13818359375,699.5259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,304.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1374209821224212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643083840608596,0.1643127053976059,-4.322330369177507e-06,0.0,0.0001394648279529,0.0,0.0,6.598948955535889,0.0,0.0,0.0,0.2802907526493072,4.0,0.0,1.0
806400,293.14697265625,297.1499938964844,293.1499938964844,0.1927733719348907,-3871.14794921875,304.156494140625,0.7822757363319397,0.2700379192829132,0.2459449172019958,293.1003112792969,297.1499938964844,293.1499938964844,0.1719025373458862,-3722.143310546875,304.1513366699219,0.7588509917259216,0.2465395778417587,0.2365719527006149,293.044677734375,297.1499938964844,293.1499938964844,0.2884057462215423,-4146.5673828125,304.14422607421875,0.8687141537666321,0.374887079000473,0.2636924088001251,293.071044921875,297.1499938964844,293.1499938964844,0.3889935314655304,-7116.6328125,304.11944580078125,0.9470419883728028,0.4767024219036102,0.4534231722354889,293.0302734375,297.1499938964844,293.1499938964844,0.0345176830887794,-5690.89013671875,304.1443786621094,0.5059299468994141,0.0773727744817733,0.3618944585323334,291.1527404785156,291.1499938964844,270.3500061035156,269.41436767578125,287.945068359375,293.1000366210937,291.1534729003906,1.0,0.3953234553337097,1.0,0.050000000745058,0.9421623349189758,1.0,-1.8742597103118896,0.0004392818955238,1.873820424079895,-0.4244156777858734,0.0,0.0,0.2309990227222442,101.4233856201172,121.0,15.8681640625,-6086.13818359375,699.5259399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,304.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.625,18000.0,0.0,0.0,0.1374209821224212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643083840608596,0.1643127053976059,-4.322330369177507e-06,0.0,0.0001394648279529,0.0,0.0,6.598948955535889,0.0,0.0,0.0,0.2802907526493072,4.0,0.0,1.0
806460,293.1612243652344,297.1499938964844,293.1499938964844,0.1905656307935714,-3835.310791015625,304.15802001953125,0.7683532238006592,0.2672277390956878,0.2438178360462188,293.1152038574219,297.1499938964844,293.1499938964844,0.1706820279359817,-3700.5244140625,304.1529235839844,0.7468112111091614,0.2447835057973861,0.2353410720825195,293.0571594238281,297.1499938964844,293.1499938964844,0.2887381911277771,-4149.8583984375,304.1455993652344,0.856457531452179,0.3750243484973907,0.2640670537948608,293.0892944335937,297.1499938964844,293.1499938964844,0.3877402544021606,-7092.7392578125,304.13153076171875,0.9298211932182312,0.4749935269355774,0.4518152475357055,293.04376220703125,297.1499938964844,293.1499938964844,0.0350677333772182,-5735.416015625,304.14532470703125,0.4993847906589508,0.0776707082986831,0.3649654388427734,291.16229248046875,291.1499938964844,270.3886108398437,269.4416809082031,287.9648742675781,293.1153564453125,291.1628112792969,1.0,0.4012854993343353,1.0,0.050000000745058,0.9411637187004088,1.0,-1.8724356889724727,0.0004385625652503,1.871997117996216,-0.4240644872188568,0.0,0.0,0.2286878526210785,108.643310546875,124.0,13.5440092086792,-6055.97119140625,721.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,304.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1375787407159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630140095949173,0.1630183160305023,-4.32049000664847e-06,0.0,0.0001396249281242,0.0,0.0,6.54177188873291,0.0,0.0,0.0,0.2800753712654114,4.0,0.0,1.0
806520,293.1612243652344,297.1499938964844,293.1499938964844,0.1905656307935714,-3835.310791015625,304.15802001953125,0.7683532238006592,0.2672277390956878,0.2438178360462188,293.1152038574219,297.1499938964844,293.1499938964844,0.1706820279359817,-3700.5244140625,304.1529235839844,0.7468112111091614,0.2447835057973861,0.2353410720825195,293.0571594238281,297.1499938964844,293.1499938964844,0.2887381911277771,-4149.8583984375,304.1455993652344,0.856457531452179,0.3750243484973907,0.2640670537948608,293.0892944335937,297.1499938964844,293.1499938964844,0.3877402544021606,-7092.7392578125,304.13153076171875,0.9298211932182312,0.4749935269355774,0.4518152475357055,293.04376220703125,297.1499938964844,293.1499938964844,0.0350677333772182,-5735.416015625,304.14532470703125,0.4993847906589508,0.0776707082986831,0.3649654388427734,291.16229248046875,291.1499938964844,270.3886108398437,269.4416809082031,287.9648742675781,293.1153564453125,291.1628112792969,1.0,0.4012854993343353,1.0,0.050000000745058,0.9411637187004088,1.0,-1.8724356889724727,0.0004385625652503,1.871997117996216,-0.4240644872188568,0.0,0.0,0.2286878526210785,108.643310546875,124.0,13.5440092086792,-6055.97119140625,721.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564880371094,304.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1375787407159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630140095949173,0.1630183160305023,-4.32049000664847e-06,0.0,0.0001396249281242,0.0,0.0,6.54177188873291,0.0,0.0,0.0,0.2800753712654114,4.0,0.0,1.0
806580,293.1755676269531,297.1499938964844,293.1499938964844,0.1879814267158508,-3793.352783203125,304.1596374511719,0.7570269107818604,0.264036476612091,0.2412583976984024,293.130615234375,297.1499938964844,293.1499938964844,0.1690106242895126,-3671.054931640625,304.1547241210937,0.7370685935020447,0.2425418198108673,0.2335682213306427,293.069580078125,297.1499938964844,293.1499938964844,0.2887583374977112,-4149.61376953125,304.14703369140625,0.847113311290741,0.3748566210269928,0.2641737759113312,293.1031188964844,297.1499938964844,293.1499938964844,0.3868863880634308,-7076.80712890625,304.1390380859375,0.916722536087036,0.4737203419208526,0.4508004784584045,293.0569763183594,297.1499938964844,293.1499938964844,0.0353243313729763,-5755.75634765625,304.1464538574219,0.4940272867679596,0.0776815488934516,0.3664379119873047,291.16973876953125,291.1499938964844,270.43096923828125,269.47247314453125,287.9843444824219,293.1297302246094,291.1701354980469,1.0,0.40582075715065,1.0,0.050000000745058,0.9401650428771972,1.0,-1.8679128885269165,0.0004366381035652,1.867476224899292,-0.4231382608413696,0.0,0.0,0.2255422621965408,114.61849975585938,112.0,10.95019245147705,-6014.62744140625,736.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,304.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.1374460160732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161182627081871,0.1611869484186172,-4.317474122217391e-06,0.0,0.0001394902355968,0.0,0.0,6.460451126098633,0.0,0.0,0.0,0.2797633707523346,4.0,0.0,1.0
806640,293.1755676269531,297.1499938964844,293.1499938964844,0.1879814267158508,-3793.352783203125,304.1596374511719,0.7570269107818604,0.264036476612091,0.2412583976984024,293.130615234375,297.1499938964844,293.1499938964844,0.1690106242895126,-3671.054931640625,304.1547241210937,0.7370685935020447,0.2425418198108673,0.2335682213306427,293.069580078125,297.1499938964844,293.1499938964844,0.2887583374977112,-4149.61376953125,304.14703369140625,0.847113311290741,0.3748566210269928,0.2641737759113312,293.1031188964844,297.1499938964844,293.1499938964844,0.3868863880634308,-7076.80712890625,304.1390380859375,0.916722536087036,0.4737203419208526,0.4508004784584045,293.0569763183594,297.1499938964844,293.1499938964844,0.0353243313729763,-5755.75634765625,304.1464538574219,0.4940272867679596,0.0776815488934516,0.3664379119873047,291.16973876953125,291.1499938964844,270.43096923828125,269.47247314453125,287.9843444824219,293.1297302246094,291.1701354980469,1.0,0.40582075715065,1.0,0.050000000745058,0.9401650428771972,1.0,-1.8679128885269165,0.0004366381035652,1.867476224899292,-0.4231382608413696,0.0,0.0,0.2255422621965408,114.61849975585938,112.0,10.95019245147705,-6014.62744140625,736.5855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990295410156,304.1848449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.822265625,18000.0,0.0,0.0,0.1374460160732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161182627081871,0.1611869484186172,-4.317474122217391e-06,0.0,0.0001394902355968,0.0,0.0,6.460451126098633,0.0,0.0,0.0,0.2797633707523346,4.0,0.0,1.0
806700,293.182373046875,297.1499938964844,293.1499938964844,0.1865391582250595,-3769.9052734375,304.1605224609375,0.7545247673988342,0.2623723447322845,0.2398125976324081,293.1381530761719,297.1499938964844,293.1499938964844,0.1679887324571609,-3653.052978515625,304.1557312011719,0.7350404262542725,0.2413065731525421,0.2324646115303039,293.0755615234375,297.1499938964844,293.1499938964844,0.2886134684085846,-4147.7109375,304.1478271484375,0.8459157943725586,0.3747057616710663,0.2641040682792663,293.10919189453125,297.1499938964844,293.1499938964844,0.3863806128501892,-7068.111328125,304.1419372558594,0.9148499369621276,0.4731222987174988,0.4502618312835693,293.06329345703125,297.1499938964844,293.1499938964844,0.0353067032992839,-5753.8896484375,304.1471252441406,0.493276983499527,0.0776225849986076,0.3663934171199798,291.17303466796875,291.1499938964844,270.4534606933594,269.4891052246094,287.99395751953125,293.1365051269531,291.1734619140625,1.0,0.4056233763694763,1.0,0.050000000745058,0.9396657347679138,1.0,-1.8640695810317995,0.0004349710361566,1.8636345863342283,-0.4223265945911407,0.0,0.0,0.2236765623092651,115.29464721679688,112.0,10.189995765686035,-5989.94140625,735.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,304.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.79296875,18000.0,0.0,0.0,0.1372562199831009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600933670997619,0.1600976884365081,-4.315608293836704e-06,0.0,0.000139297611895,0.0,0.0,6.412084579467773,0.0,0.0,0.0,0.2795768082141876,4.0,0.0,1.0
806760,293.1888427734375,297.1499938964844,293.1499938964844,0.1850262582302093,-3745.292724609375,304.1613464355469,0.753808856010437,0.2606909871101379,0.2382917255163192,293.1454467773437,297.1499938964844,293.1499938964844,0.1668705493211746,-3633.362060546875,304.15673828125,0.7346324324607849,0.2400232106447219,0.2312523424625396,293.08123779296875,297.1499938964844,293.1499938964844,0.2883855402469635,-4144.8681640625,304.1486511230469,0.8467095494270325,0.3745319843292236,0.2639732658863067,293.1148376464844,297.1499938964844,293.1499938964844,0.3858017027378082,-7058.5595703125,304.1444396972656,0.9155954718589784,0.4725324213504791,0.4496802985668182,293.0692749023437,297.1499938964844,293.1499938964844,0.0352165475487709,-5746.0615234375,304.1478271484375,0.493674486875534,0.0775447115302085,0.3659681677818298,291.1763000488281,291.1499938964844,270.476806640625,269.50653076171875,288.0032043457031,293.1429443359375,291.1766662597656,1.0,0.4043365120887756,1.0,0.050000000745058,0.9391663074493408,1.0,-1.8594224452972408,0.0004329516086727,1.8589894771575928,-0.4213578104972839,0.0,0.0,0.2215941697359085,114.55262756347656,100.0,9.53028678894043,-5962.5048828125,729.6627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,304.1915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.798828125,18000.0,0.0,0.0,0.1369767934083938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588788777589798,0.158883199095726,-4.313520548748784e-06,0.0,0.0001390140387229,0.0,0.0,6.358240604400635,0.0,0.0,0.0,0.2793690264225006,4.0,0.0,1.0
806820,293.2008056640625,297.1499938964844,293.1499938964844,0.1818792223930359,-3694.051025390625,304.1628112792969,0.756030797958374,0.2572835683822632,0.2351036816835403,293.1592712402344,297.1499938964844,293.1499938964844,0.1644429266452789,-3590.629150390625,304.15850830078125,0.7371345162391663,0.237336054444313,0.2285966575145721,293.0918273925781,297.1499938964844,293.1499938964844,0.2877805531024933,-4137.54541015625,304.15008544921875,0.8524709343910217,0.3741263151168823,0.2635877430438995,293.12506103515625,297.1499938964844,293.1499938964844,0.3844972848892212,-7037.853515625,304.1484375,0.922577977180481,0.4713463187217712,0.4484116733074188,293.0802917480469,297.1499938964844,293.1499938964844,0.0349046625196933,-5719.6552734375,304.1490478515625,0.496884822845459,0.077353797852993,0.364404559135437,291.1817321777344,291.1499938964844,270.5258178710937,269.5435485839844,288.02105712890625,293.15484619140625,291.1820068359375,1.0,0.3992186784744262,1.0,0.050000000745058,0.9381674528121948,1.0,-1.8485429286956787,0.0004282283480279,1.8481147289276123,-0.4190923869609833,0.0,0.0,0.2169887721538543,110.25086212158205,88.0,7.807068347930908,-5901.66162109375,707.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.136138767004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561670303344726,0.1561713367700576,-4.308738425606862e-06,0.0,0.0001381635374855,0.0,0.0,6.23819637298584,0.0,0.0,0.0,0.2789050638675689,4.0,0.0,1.0
806880,293.2008056640625,297.1499938964844,293.1499938964844,0.1818792223930359,-3694.051025390625,304.1628112792969,0.756030797958374,0.2572835683822632,0.2351036816835403,293.1592712402344,297.1499938964844,293.1499938964844,0.1644429266452789,-3590.629150390625,304.15850830078125,0.7371345162391663,0.237336054444313,0.2285966575145721,293.0918273925781,297.1499938964844,293.1499938964844,0.2877805531024933,-4137.54541015625,304.15008544921875,0.8524709343910217,0.3741263151168823,0.2635877430438995,293.12506103515625,297.1499938964844,293.1499938964844,0.3844972848892212,-7037.853515625,304.1484375,0.922577977180481,0.4713463187217712,0.4484116733074188,293.0802917480469,297.1499938964844,293.1499938964844,0.0349046625196933,-5719.6552734375,304.1490478515625,0.496884822845459,0.077353797852993,0.364404559135437,291.1817321777344,291.1499938964844,270.5258178710937,269.5435485839844,288.02105712890625,293.15484619140625,291.1820068359375,1.0,0.3992186784744262,1.0,0.050000000745058,0.9381674528121948,1.0,-1.8485429286956787,0.0004282283480279,1.8481147289276123,-0.4190923869609833,0.0,0.0,0.2169887721538543,110.25086212158205,88.0,7.807068347930908,-5901.66162109375,707.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,304.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.337890625,18000.0,0.0,0.0,0.136138767004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561670303344726,0.1561713367700576,-4.308738425606862e-06,0.0,0.0001381635374855,0.0,0.0,6.23819637298584,0.0,0.0,0.0,0.2789050638675689,4.0,0.0,1.0
806940,293.2115478515625,297.1499938964844,293.1499938964844,0.178610160946846,-3640.725341796875,304.1639709472656,0.7622091770172119,0.2538126707077026,0.2317641228437423,293.1720886230469,297.1499938964844,293.1499938964844,0.1618152260780334,-3544.349853515625,304.1600646972656,0.7432203888893127,0.2344999760389328,0.2256969660520553,293.1014709472656,297.1499938964844,293.1499938964844,0.2870208621025085,-4128.5400390625,304.1513366699219,0.8629158735275269,0.3736436367034912,0.2630745470523834,293.1341857910156,297.1499938964844,293.1499938964844,0.3830253481864929,-7015.2451171875,304.1513977050781,0.9355809092521667,0.4701235592365265,0.4470150768756866,293.0901184082031,297.1499938964844,293.1499938964844,0.0344735495746135,-5683.49169921875,304.15008544921875,0.5028086304664612,0.0771268084645271,0.3621900081634521,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.038330078125,293.1656494140625,291.18609619140625,1.0,0.3916517496109009,1.0,0.050000000745058,0.9371686577796936,1.0,-1.8360992670059204,0.0004228482139296,1.835676431655884,-0.4165045619010925,0.0,0.0,0.211908534169197,103.35780334472656,76.0,6.133079528808594,-5835.203125,676.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1349270492792129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531960368156433,0.1532003432512283,-4.303398782212753e-06,0.0,0.0001369337987853,0.0,0.0,6.107109069824219,0.0,0.0,0.0,0.2783971428871155,4.0,0.0,1.0
807000,293.2115478515625,297.1499938964844,293.1499938964844,0.178610160946846,-3640.725341796875,304.1639709472656,0.7622091770172119,0.2538126707077026,0.2317641228437423,293.1720886230469,297.1499938964844,293.1499938964844,0.1618152260780334,-3544.349853515625,304.1600646972656,0.7432203888893127,0.2344999760389328,0.2256969660520553,293.1014709472656,297.1499938964844,293.1499938964844,0.2870208621025085,-4128.5400390625,304.1513366699219,0.8629158735275269,0.3736436367034912,0.2630745470523834,293.1341857910156,297.1499938964844,293.1499938964844,0.3830253481864929,-7015.2451171875,304.1513977050781,0.9355809092521667,0.4701235592365265,0.4470150768756866,293.0901184082031,297.1499938964844,293.1499938964844,0.0344735495746135,-5683.49169921875,304.15008544921875,0.5028086304664612,0.0771268084645271,0.3621900081634521,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.038330078125,293.1656494140625,291.18609619140625,1.0,0.3916517496109009,1.0,0.050000000745058,0.9371686577796936,1.0,-1.8360992670059204,0.0004228482139296,1.835676431655884,-0.4165045619010925,0.0,0.0,0.211908534169197,103.35780334472656,76.0,6.133079528808594,-5835.203125,676.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1349270492792129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531960368156433,0.1532003432512283,-4.303398782212753e-06,0.0,0.0001369337987853,0.0,0.0,6.107109069824219,0.0,0.0,0.0,0.2783971428871155,4.0,0.0,1.0
807060,293.2213134765625,297.1499938964844,293.1499938964844,0.1752483695745468,-3585.7490234375,304.1649169921875,0.7719658017158508,0.2502706348896026,0.2283032089471817,293.1840515136719,297.1499938964844,293.1499938964844,0.1590253561735153,-3495.138671875,304.1613464355469,0.7525737285614014,0.2315150946378708,0.222595065832138,293.1103210449219,297.1499938964844,293.1499938964844,0.2861389815807342,-4118.20849609375,304.15234375,0.8777498602867126,0.3730783760547638,0.2624590992927551,293.1424865722656,297.1499938964844,293.1499938964844,0.3814193904399872,-6991.06689453125,304.1535949707031,0.9532530307769777,0.4688443541526794,0.445507138967514,293.0989074707031,297.1499938964844,293.1499938964844,0.0339597910642623,-5640.50830078125,304.1509094238281,0.5113862752914429,0.0768619328737258,0.359515517950058,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0551147460937,293.175537109375,291.18914794921875,1.0,0.3824029564857483,1.0,0.050000000745058,0.936169683933258,1.0,-1.822458386421204,0.0004169854219071,1.8220415115356443,-0.4136713147163391,0.0,0.0,0.2064855247735977,94.86222839355467,64.0,4.63043212890625,-5764.529296875,639.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.884765625,18000.0,0.0,0.0,0.1333625018596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500601917505264,0.1500644832849502,-4.29772353527369e-06,0.0,0.000135345981107,0.0,0.0,5.969335556030273,0.0,0.0,0.0,0.2778630256652832,4.0,0.0,1.0
807120,293.2213134765625,297.1499938964844,293.1499938964844,0.1752483695745468,-3585.7490234375,304.1649169921875,0.7719658017158508,0.2502706348896026,0.2283032089471817,293.1840515136719,297.1499938964844,293.1499938964844,0.1590253561735153,-3495.138671875,304.1613464355469,0.7525737285614014,0.2315150946378708,0.222595065832138,293.1103210449219,297.1499938964844,293.1499938964844,0.2861389815807342,-4118.20849609375,304.15234375,0.8777498602867126,0.3730783760547638,0.2624590992927551,293.1424865722656,297.1499938964844,293.1499938964844,0.3814193904399872,-6991.06689453125,304.1535949707031,0.9532530307769777,0.4688443541526794,0.445507138967514,293.0989074707031,297.1499938964844,293.1499938964844,0.0339597910642623,-5640.50830078125,304.1509094238281,0.5113862752914429,0.0768619328737258,0.359515517950058,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0551147460937,293.175537109375,291.18914794921875,1.0,0.3824029564857483,1.0,0.050000000745058,0.936169683933258,1.0,-1.822458386421204,0.0004169854219071,1.8220415115356443,-0.4136713147163391,0.0,0.0,0.2064855247735977,94.86222839355467,64.0,4.63043212890625,-5764.529296875,639.8768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38043212890625,304.20758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.884765625,18000.0,0.0,0.0,0.1333625018596649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500601917505264,0.1500644832849502,-4.29772353527369e-06,0.0,0.000135345981107,0.0,0.0,5.969335556030273,0.0,0.0,0.0,0.2778630256652832,4.0,0.0,1.0
807180,293.2302551269531,297.1499938964844,293.1499938964844,0.1718105673789978,-3529.35546875,304.1656799316406,0.7855122089385986,0.2466526627540588,0.2247389853000641,293.1952514648437,297.1499938964844,293.1499938964844,0.1560926437377929,-3443.284423828125,304.1624450683594,0.7655254602432251,0.2283781319856643,0.2193124741315841,293.11846923828125,297.1499938964844,293.1499938964844,0.2851515114307403,-4106.724609375,304.1531982421875,0.8972397446632385,0.3724256157875061,0.2617557346820831,293.1500549316406,297.1499938964844,293.1499938964844,0.3797013163566589,-6965.5224609375,304.1552429199219,0.973962426185608,0.4674980938434601,0.4439006447792053,293.1068115234375,297.1499938964844,293.1499938964844,0.0333805717527866,-5592.029296875,304.1515808105469,0.5230875611305237,0.0765526816248893,0.3564702272415161,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.071533203125,293.1846008300781,291.1913452148437,1.0,0.3719389736652374,1.0,0.050000000745058,0.9351707100868224,1.0,-1.8078075647354128,0.0004107331915292,1.8073967695236208,-0.4106325805187225,0.0,0.0,0.200822427868843,85.38943481445312,52.0,3.3736045360565186,-5690.57568359375,600.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,304.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1314847320318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146835371851921,0.1468396633863449,-4.291883215046255e-06,0.0,0.0001334402913926,0.0,0.0,5.828329086303711,0.0,0.0,0.0,0.2773164808750152,4.0,0.0,1.0
807240,293.2302551269531,297.1499938964844,293.1499938964844,0.1718105673789978,-3529.35546875,304.1656799316406,0.7855122089385986,0.2466526627540588,0.2247389853000641,293.1952514648437,297.1499938964844,293.1499938964844,0.1560926437377929,-3443.284423828125,304.1624450683594,0.7655254602432251,0.2283781319856643,0.2193124741315841,293.11846923828125,297.1499938964844,293.1499938964844,0.2851515114307403,-4106.724609375,304.1531982421875,0.8972397446632385,0.3724256157875061,0.2617557346820831,293.1500549316406,297.1499938964844,293.1499938964844,0.3797013163566589,-6965.5224609375,304.1552429199219,0.973962426185608,0.4674980938434601,0.4439006447792053,293.1068115234375,297.1499938964844,293.1499938964844,0.0333805717527866,-5592.029296875,304.1515808105469,0.5230875611305237,0.0765526816248893,0.3564702272415161,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.071533203125,293.1846008300781,291.1913452148437,1.0,0.3719389736652374,1.0,0.050000000745058,0.9351707100868224,1.0,-1.8078075647354128,0.0004107331915292,1.8073967695236208,-0.4106325805187225,0.0,0.0,0.200822427868843,85.38943481445312,52.0,3.3736045360565186,-5690.57568359375,600.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4598999023437,304.2062683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.138671875,18000.0,0.0,0.0,0.1314847320318222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146835371851921,0.1468396633863449,-4.291883215046255e-06,0.0,0.0001334402913926,0.0,0.0,5.828329086303711,0.0,0.0,0.0,0.2773164808750152,4.0,0.0,1.0
807300,293.23443603515625,297.1499938964844,293.1499938964844,0.1700669080018997,-3500.677490234375,304.1659851074219,0.7939022183418274,0.2448147386312484,0.2229221910238266,293.2006225585937,297.1499938964844,293.1499938964844,0.1545765697956085,-3416.41943359375,304.1629333496094,0.7736093401908875,0.2267519980669021,0.2176076024770736,293.1223449707031,297.1499938964844,293.1499938964844,0.2846214771270752,-4100.5830078125,304.1535949707031,0.909145176410675,0.3720656335353851,0.2613740265369415,293.1535949707031,297.1499938964844,293.1499938964844,0.3788049519062042,-6952.2802734375,304.1559143066406,0.9848527908325196,0.4667980074882507,0.4430632591247558,293.1104736328125,297.1499938964844,293.1499938964844,0.033069372177124,-5565.9423828125,304.15185546875,0.5303761959075928,0.076379656791687,0.3548234105110168,291.192138671875,291.1499938964844,270.71875,269.6927490234375,288.07958984375,293.1889038085937,291.1921691894531,1.0,0.3663423359394073,1.0,0.050000000745058,0.9346712827682496,1.0,-1.8001378774642944,0.0004074794705957,1.7997303009033203,-0.4090436697006225,0.0,0.0,0.1979266256093979,80.4131088256836,52.0,2.8346850872039795,-5652.5654296875,579.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980773925781,304.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.173828125,18000.0,0.0,0.0,0.1304439753293991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452076584100723,0.1452119350433349,-4.288940544938669e-06,0.0,0.0001323840551776,0.0,0.0,5.7574238777160645,0.0,0.0,0.0,0.2770418226718902,4.0,0.0,1.0
807360,293.2384338378906,297.1499938964844,293.1499938964844,0.1683084517717361,-3471.701416015625,304.1662902832031,0.803522527217865,0.2429579943418502,0.2210841178894043,293.205810546875,297.1499938964844,293.1499938964844,0.1530290991067886,-3388.951904296875,304.16339111328125,0.7829656600952148,0.2250875681638717,0.2158621698617935,293.1260681152344,297.1499938964844,293.1499938964844,0.2840686440467834,-4094.189208984375,304.1539306640625,0.9237635135650636,0.3716832101345062,0.260973572731018,293.15704345703125,297.1499938964844,293.1499938964844,0.3778858184814453,-6938.74267578125,304.1565246582031,0.9957390427589417,0.4660793840885162,0.4422044456005096,293.11395263671875,297.1499938964844,293.1499938964844,0.032744999974966,-5538.70654296875,304.152099609375,0.5388092994689941,0.0761936753988266,0.3530995845794678,291.1928405761719,291.1499938964844,270.7485656738281,269.71612548828125,288.0875549316406,293.1930236816406,291.19287109375,1.0,0.3605372011661529,1.0,0.050000000745058,0.934171736240387,1.0,-1.7922533750534058,0.0004041487991344,1.7918492555618286,-0.4074116051197052,0.0,0.0,0.1950003057718277,75.3254623413086,40.0,2.3502445220947266,-5613.95703125,558.4716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,304.19854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.1293452978134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435779929161071,0.1435822695493698,-4.286000603315188e-06,0.0,0.0001312690292252,0.0,0.0,5.686615467071533,0.0,0.0,0.0,0.2767676115036011,4.0,0.0,1.0
807420,293.2457580566406,297.1499938964844,293.1499938964844,0.1647203415632248,-3412.206298828125,304.1668395996094,0.8184206485748291,0.2392304092645645,0.2174835950136184,293.2155456542969,297.1499938964844,293.1499938964844,0.1498298645019531,-3331.815673828125,304.1642761230469,0.7982214689254761,0.2216973453760147,0.2124016731977462,293.1329345703125,297.1499938964844,293.1499938964844,0.2827690839767456,-4079.01611328125,304.1548156738281,0.9487704634666444,0.3708955645561218,0.2602255642414093,293.1477966308594,297.1499938964844,293.1499938964844,0.354609340429306,-6583.27880859375,304.1942443847656,0.9990000128746032,0.4676863551139831,0.4186865985393524,293.1201477050781,297.1499938964844,293.1499938964844,0.0321468263864517,-5487.6376953125,304.15240478515625,0.5533210635185242,0.0758482962846756,0.3501550853252411,291.2039794921875,291.1499938964844,270.8096008300781,269.7640991210937,288.09942626953125,293.1987609863281,291.205078125,1.0,0.3473822176456451,1.0,0.050000000745058,0.9331727623939514,1.0,-1.751124143600464,0.000386853236705,1.7507373094558716,-0.398590475320816,0.0,0.0,0.1873099952936172,67.11943817138672,28.0,15.29244899749756,-5508.89599609375,506.5994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,304.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.134765625,18000.0,0.0,0.0,0.126987800002098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398220956325531,0.1398263722658157,-4.279971562937135e-06,0.0,0.0001288764760829,0.0,0.0,5.525021553039551,0.0,0.0,0.0,0.2761467099189758,4.0,0.0,1.0
