time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807480,293.2457580566406,297.1499938964844,293.1499938964844,0.1647203415632248,-3412.206298828125,304.1668395996094,0.8184206485748291,0.2392304092645645,0.2174835950136184,293.2155456542969,297.1499938964844,293.1499938964844,0.1498298645019531,-3331.815673828125,304.1642761230469,0.7982214689254761,0.2216973453760147,0.2124016731977462,293.1329345703125,297.1499938964844,293.1499938964844,0.2827690839767456,-4079.01611328125,304.1548156738281,0.9487704634666444,0.3708955645561218,0.2602255642414093,293.1477966308594,297.1499938964844,293.1499938964844,0.354609340429306,-6583.27880859375,304.1942443847656,0.9990000128746032,0.4676863551139831,0.4186865985393524,293.1201477050781,297.1499938964844,293.1499938964844,0.0321468263864517,-5487.6376953125,304.15240478515625,0.5533210635185242,0.0758482962846756,0.3501550853252411,291.2039794921875,291.1499938964844,270.8096008300781,269.7640991210937,288.09942626953125,293.1987609863281,291.205078125,1.0,0.3473822176456451,1.0,0.050000000745058,0.9331727623939514,1.0,-1.751124143600464,0.000386853236705,1.7507373094558716,-0.398590475320816,0.0,0.0,0.1873099952936172,67.11943817138672,28.0,15.29244899749756,-5508.89599609375,506.5994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026611328125,304.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.134765625,18000.0,0.0,0.0,0.126987800002098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398220956325531,0.1398263722658157,-4.279971562937135e-06,0.0,0.0001288764760829,0.0,0.0,5.525021553039551,0.0,0.0,0.0,0.2761467099189758,4.0,0.0,1.0
807540,293.2527770996094,297.1499938964844,293.1499938964844,0.1610133349895477,-3350.382568359375,304.1673889160156,0.8353201150894165,0.2353826761245727,0.2137978672981262,293.2250061035156,297.1499938964844,293.1499938964844,0.1464630961418151,-3271.355712890625,304.1651306152344,0.8158868551254272,0.2181179225444793,0.2087914943695068,293.1396789550781,297.1499938964844,293.1499938964844,0.281255692243576,-4061.3251953125,304.1557312011719,0.9749951958656312,0.3699642419815063,0.2593992054462433,293.0991516113281,297.1499938964844,293.1499938964844,0.321140706539154,-6072.4267578125,304.23504638671875,0.9990000128746032,0.4775356352329254,0.3854629695415497,293.1257019042969,297.1499938964844,293.1499938964844,0.0315278954803943,-5434.24609375,304.1526184082031,0.5704946517944336,0.0754765421152114,0.347171276807785,291.2199401855469,291.1499938964844,270.8722229003906,269.8135070800781,288.1073913574219,293.20782470703125,291.2209777832031,1.0,0.3323135375976562,1.0,0.050000000745058,0.9321737289428712,1.0,-1.6979016065597534,0.0003651331353466,1.6975364685058594,-0.3875117301940918,0.0,0.0,0.176911175251007,58.84039688110352,46.0,20.63848876953125,-5362.07080078125,449.4609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674560546875,304.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.802734375,18000.0,0.0,0.0,0.1243168339133262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345715522766113,0.1345758289098739,-4.271808847988723e-06,0.0,0.0001261657889699,0.0,0.0,5.300865173339844,0.0,0.0,0.0,0.2752997279167175,4.0,0.0,1.0
807600,293.2527770996094,297.1499938964844,293.1499938964844,0.1610133349895477,-3350.382568359375,304.1673889160156,0.8353201150894165,0.2353826761245727,0.2137978672981262,293.2250061035156,297.1499938964844,293.1499938964844,0.1464630961418151,-3271.355712890625,304.1651306152344,0.8158868551254272,0.2181179225444793,0.2087914943695068,293.1396789550781,297.1499938964844,293.1499938964844,0.281255692243576,-4061.3251953125,304.1557312011719,0.9749951958656312,0.3699642419815063,0.2593992054462433,293.0991516113281,297.1499938964844,293.1499938964844,0.321140706539154,-6072.4267578125,304.23504638671875,0.9990000128746032,0.4775356352329254,0.3854629695415497,293.1257019042969,297.1499938964844,293.1499938964844,0.0315278954803943,-5434.24609375,304.1526184082031,0.5704946517944336,0.0754765421152114,0.347171276807785,291.2199401855469,291.1499938964844,270.8722229003906,269.8135070800781,288.1073913574219,293.20782470703125,291.2209777832031,1.0,0.3323135375976562,1.0,0.050000000745058,0.9321737289428712,1.0,-1.6979016065597534,0.0003651331353466,1.6975364685058594,-0.3875117301940918,0.0,0.0,0.176911175251007,58.84039688110352,46.0,20.63848876953125,-5362.07080078125,449.4609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674560546875,304.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18020.802734375,18000.0,0.0,0.0,0.1243168339133262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345715522766113,0.1345758289098739,-4.271808847988723e-06,0.0,0.0001261657889699,0.0,0.0,5.300865173339844,0.0,0.0,0.0,0.2752997279167175,4.0,0.0,1.0
807660,293.25982666015625,297.1499938964844,293.1499938964844,0.157527819275856,-3292.260009765625,304.1673889160156,0.8377477526664734,0.2313509881496429,0.2101580947637558,293.2346496582031,297.1499938964844,293.1499938964844,0.1432289779186248,-3213.285888671875,304.1654357910156,0.8181717395782471,0.2142643332481384,0.2051473408937454,293.14666748046875,297.1499938964844,293.1499938964844,0.2800265252590179,-4047.21533203125,304.15582275390625,0.9818732142448424,0.3688051998615265,0.2585808336734772,293.04168701171875,297.1499938964844,293.1499938964844,0.3097303509712219,-5906.556640625,304.224365234375,0.9990000128746032,0.4905174970626831,0.3754043579101562,293.13067626953125,297.1499938964844,293.1499938964844,0.0311217624694108,-5399.5478515625,304.15240478515625,0.5752270817756653,0.075085625052452,0.3450746238231659,291.2250671386719,291.1499938964844,270.9361877441406,269.8640441894531,288.1246032714844,293.2269897460937,291.224365234375,1.0,0.3275553286075592,1.0,0.050000000745058,0.931174337863922,1.0,-1.6735519170761108,0.0003555293078534,1.6731963157653809,-0.3828465044498443,0.0,0.0,0.1662284433841705,56.27751922607422,64.0,4.587472915649414,-5223.79345703125,427.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7558288574219,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23828125,18000.0,0.0,0.0,0.1212451159954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289154589176178,0.1289197206497192,-4.262166839907877e-06,0.0,0.0001230483758263,0.0,0.0,5.060187339782715,0.0,0.0,0.0,0.2743825614452362,4.0,0.0,1.0
807720,293.25982666015625,297.1499938964844,293.1499938964844,0.157527819275856,-3292.260009765625,304.1673889160156,0.8377477526664734,0.2313509881496429,0.2101580947637558,293.2346496582031,297.1499938964844,293.1499938964844,0.1432289779186248,-3213.285888671875,304.1654357910156,0.8181717395782471,0.2142643332481384,0.2051473408937454,293.14666748046875,297.1499938964844,293.1499938964844,0.2800265252590179,-4047.21533203125,304.15582275390625,0.9818732142448424,0.3688051998615265,0.2585808336734772,293.04168701171875,297.1499938964844,293.1499938964844,0.3097303509712219,-5906.556640625,304.224365234375,0.9990000128746032,0.4905174970626831,0.3754043579101562,293.13067626953125,297.1499938964844,293.1499938964844,0.0311217624694108,-5399.5478515625,304.15240478515625,0.5752270817756653,0.075085625052452,0.3450746238231659,291.2250671386719,291.1499938964844,270.9361877441406,269.8640441894531,288.1246032714844,293.2269897460937,291.224365234375,1.0,0.3275553286075592,1.0,0.050000000745058,0.931174337863922,1.0,-1.6735519170761108,0.0003555293078534,1.6731963157653809,-0.3828465044498443,0.0,0.0,0.1662284433841705,56.27751922607422,64.0,4.587472915649414,-5223.79345703125,427.87158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7558288574219,304.0917663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18021.23828125,18000.0,0.0,0.0,0.1212451159954071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289154589176178,0.1289197206497192,-4.262166839907877e-06,0.0,0.0001230483758263,0.0,0.0,5.060187339782715,0.0,0.0,0.0,0.2743825614452362,4.0,0.0,1.0
807780,293.26666259765625,297.1499938964844,293.1499938964844,0.1543555408716201,-3239.54541015625,304.1668701171875,0.8259687423706055,0.2271808534860611,0.2065328657627105,293.24420166015625,297.1499938964844,293.1499938964844,0.1402062177658081,-3159.183349609375,304.16534423828125,0.80592280626297,0.2101837694644928,0.2014332115650177,293.1536865234375,297.1499938964844,293.1499938964844,0.2792859971523285,-4039.132568359375,304.1551208496094,0.9725334644317628,0.3674669861793518,0.2577433586120605,293.0211486816406,297.1499938964844,293.1499938964844,0.3190608620643616,-6063.2421875,304.1835327148437,0.9990000128746032,0.4975155591964721,0.3860868215560913,293.135498046875,297.1499938964844,293.1499938964844,0.0308924186974763,-5381.2431640625,304.1520080566406,0.5676267743110657,0.074597343802452,0.3434689044952392,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1430053710937,293.23516845703125,291.2072448730469,1.0,0.3304194509983063,1.0,0.050000000745058,0.9301749467849731,1.0,-1.6746197938919067,0.0003560566692613,1.6742637157440186,-0.3832829594612121,0.0,0.0,0.1593667864799499,58.46730422973633,82.0,-16.970766067504883,-5141.14453125,434.7327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831298828125,304.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1179098263382911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250196695327758,0.1250239163637161,-4.254039595252834e-06,0.0,0.0001196634839288,0.0,0.0,4.893831729888916,0.0,0.0,0.0,0.2737251818180084,4.0,0.0,1.0
807840,293.26666259765625,297.1499938964844,293.1499938964844,0.1543555408716201,-3239.54541015625,304.1668701171875,0.8259687423706055,0.2271808534860611,0.2065328657627105,293.24420166015625,297.1499938964844,293.1499938964844,0.1402062177658081,-3159.183349609375,304.16534423828125,0.80592280626297,0.2101837694644928,0.2014332115650177,293.1536865234375,297.1499938964844,293.1499938964844,0.2792859971523285,-4039.132568359375,304.1551208496094,0.9725334644317628,0.3674669861793518,0.2577433586120605,293.0211486816406,297.1499938964844,293.1499938964844,0.3190608620643616,-6063.2421875,304.1835327148437,0.9990000128746032,0.4975155591964721,0.3860868215560913,293.135498046875,297.1499938964844,293.1499938964844,0.0308924186974763,-5381.2431640625,304.1520080566406,0.5676267743110657,0.074597343802452,0.3434689044952392,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1430053710937,293.23516845703125,291.2072448730469,1.0,0.3304194509983063,1.0,0.050000000745058,0.9301749467849731,1.0,-1.6746197938919067,0.0003560566692613,1.6742637157440186,-0.3832829594612121,0.0,0.0,0.1593667864799499,58.46730422973633,82.0,-16.970766067504883,-5141.14453125,434.7327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831298828125,304.01904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1179098263382911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250196695327758,0.1250239163637161,-4.254039595252834e-06,0.0,0.0001196634839288,0.0,0.0,4.893831729888916,0.0,0.0,0.0,0.2737251818180084,4.0,0.0,1.0
807900,293.27001953125,297.1499938964844,293.1499938964844,0.1528136581182479,-3213.890380859375,304.1665954589844,0.8162627816200256,0.2250445485115051,0.2047240138053894,293.2489318847656,297.1499938964844,293.1499938964844,0.138711079955101,-3132.381103515625,304.1652526855469,0.7954073548316956,0.2080651074647903,0.1995523869991302,293.1571655273437,297.1499938964844,293.1499938964844,0.2789827585220337,-4035.89697265625,304.1547241210937,0.9627386331558228,0.366741418838501,0.2573212087154388,293.0278625488281,297.1499938964844,293.1499938964844,0.3298049867153168,-6234.36767578125,304.15789794921875,0.9990000128746032,0.4978395700454712,0.3974268436431885,293.1382141113281,297.1499938964844,293.1499938964844,0.0307661984115839,-5371.25927734375,304.15185546875,0.5602752566337585,0.0742483660578727,0.3425374925136566,291.1976318359375,291.1499938964844,271.0340270996094,269.94146728515625,288.1544494628906,293.2391662597656,291.19598388671875,1.0,0.3341578841209411,1.0,0.050000000745058,0.9296752214431764,1.0,-1.6821751594543457,0.0003591119020711,1.6818159818649292,-0.3849415183067322,0.0,0.0,0.1572978943586349,60.99544525146485,82.0,-23.938739776611328,-5118.15771484375,446.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587646484375,303.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1162435412406921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237811222672462,0.123785376548767,-4.2511546780588105e-06,0.0,0.0001179724204121,0.0,0.0,4.840814113616943,0.0,0.0,0.0,0.2735104262828827,4.0,0.0,1.0
807960,293.2733459472656,297.1499938964844,293.1499938964844,0.1512821763753891,-3188.362548828125,304.1663818359375,0.8042512536048889,0.2228689193725586,0.2029108554124832,293.25360107421875,297.1499938964844,293.1499938964844,0.1372119486331939,-3105.45556640625,304.16522216796875,0.7830442786216736,0.2058922201395034,0.1976520270109176,293.1605529785156,297.1499938964844,293.1499938964844,0.2787016928195953,-4032.91943359375,304.1543884277344,0.949862778186798,0.3659802079200744,0.2568965852260589,293.0456848144531,297.1499938964844,293.1499938964844,0.3439760208129883,-6456.22216796875,304.1307067871094,0.9990000128746032,0.4958990812301636,0.4120461642742157,293.1412658691406,297.1499938964844,293.1499938964844,0.0305965449661016,-5357.587890625,304.1518249511719,0.551141083240509,0.0737981498241424,0.3413446247577667,291.1854858398437,291.1499938964844,271.0670166015625,269.96759033203125,288.1669006347656,293.2431030273437,291.1838073730469,1.0,0.3391619324684143,1.0,0.050000000745058,0.9291756749153136,1.0,-1.6933231353759766,0.0003636241017375,1.692959547042847,-0.3873386979103088,0.0,0.0,0.1561465412378311,64.38771057128906,100.0,-28.68060874938965,-5105.6455078125,462.7515563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8760681152344,303.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1146336495876312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229928135871887,0.1229970604181289,-4.249043740855996e-06,0.0,0.0001163385823019,0.0,0.0,4.806818008422852,0.0,0.0,0.0,0.2733686864376068,4.0,0.0,1.0
808020,293.280029296875,297.1499938964844,293.1499938964844,0.1482523083686828,-3137.751708984375,304.1659545898437,0.7761085033416748,0.2183902561664581,0.1992546319961547,293.2629089355469,297.1499938964844,293.1499938964844,0.1342070549726486,-3051.3544921875,304.1651611328125,0.7558199167251587,0.2013782709836959,0.193780168890953,293.1672668457031,297.1499938964844,293.1499938964844,0.278238832950592,-4028.150634765625,304.1536865234375,0.9178645610809326,0.3643563091754913,0.256038635969162,293.113037109375,297.1499938964844,293.1499938964844,0.3808680176734924,-7021.01220703125,304.07568359375,0.9990000128746032,0.4849725067615509,0.4489983916282654,293.14849853515625,297.1499938964844,293.1499938964844,0.0300812255591154,-5315.2607421875,304.152099609375,0.5297411680221558,0.0725552663207054,0.3378904461860657,291.1569519042969,291.1499938964844,271.1333923339844,270.0200500488281,288.1802062988281,293.2331237792969,291.1548767089844,1.0,0.3521983623504638,1.0,0.050000000745058,0.9281765818595886,1.0,-1.7234684228897097,0.0003759597311727,1.7230924367904663,-0.3937565386295318,0.0,0.0,0.1570334583520889,73.52316284179688,103.0,-37.76780700683594,-5114.06982421875,507.9394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738098144531,303.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1117394417524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228362768888473,0.1228405237197876,-4.247086963005131e-06,0.0,0.0001134013218688,0.0,0.0,4.798360347747803,0.0,0.0,0.0,0.273313045501709,4.0,0.0,1.0
808080,293.280029296875,297.1499938964844,293.1499938964844,0.1482523083686828,-3137.751708984375,304.1659545898437,0.7761085033416748,0.2183902561664581,0.1992546319961547,293.2629089355469,297.1499938964844,293.1499938964844,0.1342070549726486,-3051.3544921875,304.1651611328125,0.7558199167251587,0.2013782709836959,0.193780168890953,293.1672668457031,297.1499938964844,293.1499938964844,0.278238832950592,-4028.150634765625,304.1536865234375,0.9178645610809326,0.3643563091754913,0.256038635969162,293.113037109375,297.1499938964844,293.1499938964844,0.3808680176734924,-7021.01220703125,304.07568359375,0.9990000128746032,0.4849725067615509,0.4489983916282654,293.14849853515625,297.1499938964844,293.1499938964844,0.0300812255591154,-5315.2607421875,304.152099609375,0.5297411680221558,0.0725552663207054,0.3378904461860657,291.1569519042969,291.1499938964844,271.1333923339844,270.0200500488281,288.1802062988281,293.2331237792969,291.1548767089844,1.0,0.3521983623504638,1.0,0.050000000745058,0.9281765818595886,1.0,-1.7234684228897097,0.0003759597311727,1.7230924367904663,-0.3937565386295318,0.0,0.0,0.1570334583520889,73.52316284179688,103.0,-37.76780700683594,-5114.06982421875,507.9394836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738098144531,303.9226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1117394417524337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228362768888473,0.1228405237197876,-4.247086963005131e-06,0.0,0.0001134013218688,0.0,0.0,4.798360347747803,0.0,0.0,0.0,0.273313045501709,4.0,0.0,1.0
808140,293.2860412597656,297.1499938964844,293.1499938964844,0.1449123322963714,-3081.027587890625,304.166259765625,0.7469068169593811,0.2138754725456237,0.1956508308649063,293.271484375,297.1499938964844,293.1499938964844,0.130883902311325,-2990.55908203125,304.1656799316406,0.7282134294509888,0.1967789232730865,0.18991419672966,293.17315673828125,297.1499938964844,293.1499938964844,0.277176171541214,-4015.820068359375,304.154296875,0.8855160474777222,0.3627230226993561,0.2552460432052612,293.1875,297.1499938964844,293.1499938964844,0.3831207454204559,-7041.75341796875,304.0995788574219,0.9737504720687866,0.4707155525684356,0.4494696855545044,293.1556701660156,297.1499938964844,293.1499938964844,0.029339725151658,-5250.33740234375,304.15264892578125,0.5074509978294373,0.0711367651820182,0.3337516486644745,291.15533447265625,291.1499938964844,271.20001220703125,270.0726318359375,288.20269775390625,293.240234375,291.15692138671875,1.0,0.3611102998256683,1.0,0.050000000745058,0.9271774888038636,1.0,-1.7091357707977295,0.0003701629757415,1.7087656259536743,-0.3904241919517517,0.0,0.0,0.1572137475013733,84.91617584228516,106.0,0.00843655038625,-5106.90234375,532.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81719970703125,303.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1095074266195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235581934452056,0.1235624402761459,-4.248192908562487e-06,0.0,0.0001111361125367,0.0,0.0,4.828546524047852,0.0,0.0,0.0,0.2734127044677734,4.0,0.0,1.0
808200,293.2860412597656,297.1499938964844,293.1499938964844,0.1449123322963714,-3081.027587890625,304.166259765625,0.7469068169593811,0.2138754725456237,0.1956508308649063,293.271484375,297.1499938964844,293.1499938964844,0.130883902311325,-2990.55908203125,304.1656799316406,0.7282134294509888,0.1967789232730865,0.18991419672966,293.17315673828125,297.1499938964844,293.1499938964844,0.277176171541214,-4015.820068359375,304.154296875,0.8855160474777222,0.3627230226993561,0.2552460432052612,293.1875,297.1499938964844,293.1499938964844,0.3831207454204559,-7041.75341796875,304.0995788574219,0.9737504720687866,0.4707155525684356,0.4494696855545044,293.1556701660156,297.1499938964844,293.1499938964844,0.029339725151658,-5250.33740234375,304.15264892578125,0.5074509978294373,0.0711367651820182,0.3337516486644745,291.15533447265625,291.1499938964844,271.20001220703125,270.0726318359375,288.20269775390625,293.240234375,291.15692138671875,1.0,0.3611102998256683,1.0,0.050000000745058,0.9271774888038636,1.0,-1.7091357707977295,0.0003701629757415,1.7087656259536743,-0.3904241919517517,0.0,0.0,0.1572137475013733,84.91617584228516,106.0,0.00843655038625,-5106.90234375,532.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81719970703125,303.93194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.1095074266195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235581934452056,0.1235624402761459,-4.248192908562487e-06,0.0,0.0001111361125367,0.0,0.0,4.828546524047852,0.0,0.0,0.0,0.2734127044677734,4.0,0.0,1.0
808260,293.2919616699219,297.1499938964844,293.1499938964844,0.1412525475025177,-3018.244384765625,304.1669311523437,0.7265984416007996,0.2092275470495224,0.191877543926239,293.280029296875,297.1499938964844,293.1499938964844,0.127216026186943,-2922.774658203125,304.16656494140625,0.7070847153663635,0.1919729560613632,0.1858133822679519,293.17919921875,297.1499938964844,293.1499938964844,0.2755526304244995,-3996.721435546875,304.1555480957031,0.8639923930168152,0.3609095215797424,0.2543041706085205,293.2178955078125,297.1499938964844,293.1499938964844,0.3761545419692993,-6927.52392578125,304.1274108886719,0.9448400735855104,0.4635443389415741,0.4417324960231781,293.16229248046875,297.1499938964844,293.1499938964844,0.0281297992914915,-5169.720703125,304.1536865234375,0.4924181401729584,0.0696533992886543,0.3290006816387176,291.1708374023437,291.1499938964844,271.2666320800781,270.1250915527344,288.2189025878906,293.2521057128906,291.1715087890625,1.0,0.3667947351932525,1.0,0.050000000745058,0.9261786341667176,1.0,-1.6836005449295044,0.0003599713090807,1.6832406520843506,-0.3851889371871948,0.0,0.0,0.1532496213912964,94.10311126708984,109.0,12.738479614257812,-5031.326171875,542.0919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342224121094,303.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.1078328415751457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218457594513893,0.1218500062823295,-4.246828666509828e-06,0.0,0.000109436623461,0.0,0.0,4.758379936218262,0.0,0.0,0.0,0.2731715142726898,4.0,0.0,1.0
808320,293.2919616699219,297.1499938964844,293.1499938964844,0.1412525475025177,-3018.244384765625,304.1669311523437,0.7265984416007996,0.2092275470495224,0.191877543926239,293.280029296875,297.1499938964844,293.1499938964844,0.127216026186943,-2922.774658203125,304.16656494140625,0.7070847153663635,0.1919729560613632,0.1858133822679519,293.17919921875,297.1499938964844,293.1499938964844,0.2755526304244995,-3996.721435546875,304.1555480957031,0.8639923930168152,0.3609095215797424,0.2543041706085205,293.2178955078125,297.1499938964844,293.1499938964844,0.3761545419692993,-6927.52392578125,304.1274108886719,0.9448400735855104,0.4635443389415741,0.4417324960231781,293.16229248046875,297.1499938964844,293.1499938964844,0.0281297992914915,-5169.720703125,304.1536865234375,0.4924181401729584,0.0696533992886543,0.3290006816387176,291.1708374023437,291.1499938964844,271.2666320800781,270.1250915527344,288.2189025878906,293.2521057128906,291.1715087890625,1.0,0.3667947351932525,1.0,0.050000000745058,0.9261786341667176,1.0,-1.6836005449295044,0.0003599713090807,1.6832406520843506,-0.3851889371871948,0.0,0.0,0.1532496213912964,94.10311126708984,109.0,12.738479614257812,-5031.326171875,542.0919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342224121094,303.86480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.1078328415751457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218457594513893,0.1218500062823295,-4.246828666509828e-06,0.0,0.000109436623461,0.0,0.0,4.758379936218262,0.0,0.0,0.0,0.2731715142726898,4.0,0.0,1.0
808380,293.29718017578125,297.1499938964844,293.1499938964844,0.1375784873962402,-2955.003662109375,304.1673889160156,0.7111790180206299,0.2045723050832748,0.1879771649837494,293.2880554199219,297.1499938964844,293.1499938964844,0.1234441325068473,-2852.7724609375,304.1673278808594,0.6896981596946716,0.1870461404323578,0.1814748495817184,293.1849365234375,297.1499938964844,293.1499938964844,0.2738716602325439,-3977.09375,304.156494140625,0.8497211933135986,0.3590046763420105,0.2532079815864563,293.2308349609375,297.1499938964844,293.1499938964844,0.3721716403961181,-6863.302734375,304.141357421875,0.9245402812957764,0.4591809511184692,0.4374682903289795,293.16802978515625,297.1499938964844,293.1499938964844,0.0274055078625679,-5083.45849609375,304.1536865234375,0.4812580943107605,0.0681758970022201,0.3237175643444061,291.1796875,291.1499938964844,271.3329772949219,270.1771545410156,288.2328186035156,293.2601928710937,291.1801147460937,1.0,0.3706317842006683,1.0,0.050000000745058,0.9251797795295716,1.0,-1.6609286069869995,0.0003510770911816,1.6605775356292725,-0.3805712461471557,0.0,0.0,0.1486536264419555,100.98546600341795,97.0,11.776216506958008,-4950.716796875,547.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,303.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.916015625,18000.0,0.0,0.0,0.1064739003777504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197823733091354,0.119786612689495,-4.243821877025766e-06,0.0,0.0001080574802472,0.0,0.0,4.672511577606201,0.0,0.0,0.0,0.2728501558303833,4.0,0.0,1.0
808440,293.29718017578125,297.1499938964844,293.1499938964844,0.1375784873962402,-2955.003662109375,304.1673889160156,0.7111790180206299,0.2045723050832748,0.1879771649837494,293.2880554199219,297.1499938964844,293.1499938964844,0.1234441325068473,-2852.7724609375,304.1673278808594,0.6896981596946716,0.1870461404323578,0.1814748495817184,293.1849365234375,297.1499938964844,293.1499938964844,0.2738716602325439,-3977.09375,304.156494140625,0.8497211933135986,0.3590046763420105,0.2532079815864563,293.2308349609375,297.1499938964844,293.1499938964844,0.3721716403961181,-6863.302734375,304.141357421875,0.9245402812957764,0.4591809511184692,0.4374682903289795,293.16802978515625,297.1499938964844,293.1499938964844,0.0274055078625679,-5083.45849609375,304.1536865234375,0.4812580943107605,0.0681758970022201,0.3237175643444061,291.1796875,291.1499938964844,271.3329772949219,270.1771545410156,288.2328186035156,293.2601928710937,291.1801147460937,1.0,0.3706317842006683,1.0,0.050000000745058,0.9251797795295716,1.0,-1.6609286069869995,0.0003510770911816,1.6605775356292725,-0.3805712461471557,0.0,0.0,0.1486536264419555,100.98546600341795,97.0,11.776216506958008,-4950.716796875,547.0526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529846191406,303.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.916015625,18000.0,0.0,0.0,0.1064739003777504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197823733091354,0.119786612689495,-4.243821877025766e-06,0.0,0.0001080574802472,0.0,0.0,4.672511577606201,0.0,0.0,0.0,0.2728501558303833,4.0,0.0,1.0
808500,293.2994384765625,297.1499938964844,293.1499938964844,0.1356962919235229,-2922.48291015625,304.16766357421875,0.7066264748573303,0.2022670209407806,0.1859488189220428,293.29180908203125,297.1499938964844,293.1499938964844,0.1214819476008415,-2816.196044921875,304.167724609375,0.6847116947174072,0.1845643371343612,0.1791847944259643,293.1875915527344,297.1499938964844,293.1499938964844,0.2729542255401611,-3966.395263671875,304.156982421875,0.8469563722610474,0.3580428063869476,0.252577394247055,293.2347412109375,297.1499938964844,293.1499938964844,0.3705061078071594,-6837.00732421875,304.1459350585937,0.920379638671875,0.4573904573917389,0.4357430338859558,293.1705017089844,297.1499938964844,293.1499938964844,0.0269428920000791,-5034.90283203125,304.1538391113281,0.4780263006687164,0.0674582496285438,0.3206919133663177,291.18280029296875,291.1499938964844,271.365966796875,270.2029724121094,288.2390441894531,293.2633056640625,291.18316650390625,1.0,0.3699682652950287,1.0,0.050000000745058,0.9246803522109984,1.0,-1.6492836475372314,0.0003465584013611,1.648937106132507,-0.3781876862049103,0.0,0.0,0.1461528092622757,102.02334594726562,97.0,10.284541130065918,-4909.04833984375,542.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61553955078125,303.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1058802232146263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186547428369522,0.1186589822173118,-4.242076101945713e-06,0.0,0.0001074549654731,0.0,0.0,4.625568389892578,0.0,0.0,0.0,0.2726726830005646,4.0,0.0,1.0
808560,293.3013610839844,297.1499938964844,293.1499938964844,0.1337966620922088,-2889.574462890625,304.1679077148437,0.7041211724281311,0.1999933272600174,0.1838898509740829,293.2952880859375,297.1499938964844,293.1499938964844,0.1194811761379242,-2778.783203125,304.16815185546875,0.6817569136619568,0.1820853352546692,0.1768355816602707,293.1900329589844,297.1499938964844,293.1499938964844,0.2719928622245788,-3955.19287109375,304.157470703125,0.846520721912384,0.3570893108844757,0.2519072890281677,293.2377319335937,297.1499938964844,293.1499938964844,0.3688979148864746,-6811.96826171875,304.14959716796875,0.9194221496582032,0.4557264745235443,0.4341164529323578,293.1727294921875,297.1499938964844,293.1499938964844,0.0263634584844112,-4983.705078125,304.1542053222656,0.4762580990791321,0.0667661726474762,0.3174948692321777,291.185546875,291.1499938964844,271.3988037109375,270.2286071777344,288.2445983886719,293.2659912109375,291.1858215332031,1.0,0.3681415319442749,1.0,0.050000000745058,0.9241807460784912,1.0,-1.6373955011367798,0.0003419822314754,1.6370534896850586,-0.375766396522522,0.0,0.0,0.1435083299875259,101.60628509521484,85.0,8.898436546325684,-4866.939453125,533.7677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5811767578125,303.6831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.853515625,18000.0,0.0,0.0,0.1053279340267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174745932221412,0.1174788326025009,-4.240233465679921e-06,0.0,0.0001068944620783,0.0,0.0,4.57649564743042,0.0,0.0,0.0,0.2724866569042206,4.0,0.0,1.0
808620,293.304443359375,297.1499938964844,293.1499938964844,0.1300027966499328,-2823.592529296875,304.1682434082031,0.7034212946891785,0.1955331116914749,0.1797424554824829,293.301513671875,297.1499938964844,293.1499938964844,0.1154260784387588,-2702.58984375,304.1688537597656,0.6799301505088806,0.1771397143602371,0.1720315366983413,293.1943054199219,297.1499938964844,293.1499938964844,0.2700072824954986,-3932.09130859375,304.1582946777344,0.8504388928413391,0.3552070260047912,0.2504989206790924,293.2421569824219,297.1499938964844,293.1499938964844,0.3657448291778564,-6763.68701171875,304.1549377441406,0.9239928126335144,0.4526055753231048,0.430998831987381,293.17633056640625,297.1499938964844,293.1499938964844,0.0252319667488336,-4878.64697265625,304.1546936035156,0.4760490655899048,0.0654550269246101,0.3108858466148376,291.1896667480469,291.1499938964844,271.4638366699219,270.2791442871094,288.2543334960937,293.27032470703125,291.1898193359375,1.0,0.3617534935474396,1.0,0.050000000745058,0.9231814742088318,1.0,-1.6132798194885254,0.0003328128659632,1.6129469871520996,-0.3708670139312744,0.0,0.0,0.1379308998584747,97.84059143066406,73.0,6.329113483428955,-4782.71826171875,508.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,303.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1043030619621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149969920516014,0.1150012239813804,-4.23631854573614e-06,0.0,0.0001058543421095,0.0,0.0,4.473664283752441,0.0,0.0,0.0,0.2720962166786194,4.0,0.0,1.0
808680,293.304443359375,297.1499938964844,293.1499938964844,0.1300027966499328,-2823.592529296875,304.1682434082031,0.7034212946891785,0.1955331116914749,0.1797424554824829,293.301513671875,297.1499938964844,293.1499938964844,0.1154260784387588,-2702.58984375,304.1688537597656,0.6799301505088806,0.1771397143602371,0.1720315366983413,293.1943054199219,297.1499938964844,293.1499938964844,0.2700072824954986,-3932.09130859375,304.1582946777344,0.8504388928413391,0.3552070260047912,0.2504989206790924,293.2421569824219,297.1499938964844,293.1499938964844,0.3657448291778564,-6763.68701171875,304.1549377441406,0.9239928126335144,0.4526055753231048,0.430998831987381,293.17633056640625,297.1499938964844,293.1499938964844,0.0252319667488336,-4878.64697265625,304.1546936035156,0.4760490655899048,0.0654550269246101,0.3108858466148376,291.1896667480469,291.1499938964844,271.4638366699219,270.2791442871094,288.2543334960937,293.27032470703125,291.1898193359375,1.0,0.3617534935474396,1.0,0.050000000745058,0.9231814742088318,1.0,-1.6132798194885254,0.0003328128659632,1.6129469871520996,-0.3708670139312744,0.0,0.0,0.1379308998584747,97.84059143066406,73.0,6.329113483428955,-4782.71826171875,508.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,303.58905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1043030619621276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149969920516014,0.1150012239813804,-4.23631854573614e-06,0.0,0.0001058543421095,0.0,0.0,4.473664283752441,0.0,0.0,0.0,0.2720962166786194,4.0,0.0,1.0
808740,293.3066711425781,297.1499938964844,293.1499938964844,0.1262341141700744,-2757.67919921875,304.16845703125,0.7072080969810486,0.1911660134792328,0.1755845248699188,293.30694580078125,297.1499938964844,293.1499938964844,0.1113301888108253,-2625.096435546875,304.1694030761719,0.6822906732559204,0.1721998453140258,0.1671304404735565,293.19793701171875,297.1499938964844,293.1499938964844,0.2679622173309326,-3908.32373046875,304.158935546875,0.8595678806304932,0.3533475697040558,0.2490299642086029,293.2453308105469,297.1499938964844,293.1499938964844,0.362581342458725,-6715.99853515625,304.15850830078125,0.9353954792022704,0.4496272504329681,0.4279409348964691,293.1791076660156,297.1499938964844,293.1499938964844,0.024111371487379,-4772.06103515625,304.1549987792969,0.4793249368667602,0.0642244145274162,0.3041573762893677,291.1926574707031,291.1499938964844,271.5277709960937,270.3285522460937,288.2626037597656,293.2737121582031,291.1927795410156,1.0,0.3527109622955322,1.0,0.050000000745058,0.9221822023391724,1.0,-1.588890790939331,0.0003236952470615,1.5885670185089111,-0.3659279644489288,0.0,0.0,0.1320331543684005,91.37549591064452,61.0,4.635839939117432,-4700.09716796875,476.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,303.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.1033217757940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124236136674881,0.1124278455972671,-4.232223091094056e-06,0.0,0.0001048584672389,0.0,0.0,4.367173194885254,0.0,0.0,0.0,0.271691083908081,4.0,0.0,1.0
808800,293.3066711425781,297.1499938964844,293.1499938964844,0.1262341141700744,-2757.67919921875,304.16845703125,0.7072080969810486,0.1911660134792328,0.1755845248699188,293.30694580078125,297.1499938964844,293.1499938964844,0.1113301888108253,-2625.096435546875,304.1694030761719,0.6822906732559204,0.1721998453140258,0.1671304404735565,293.19793701171875,297.1499938964844,293.1499938964844,0.2679622173309326,-3908.32373046875,304.158935546875,0.8595678806304932,0.3533475697040558,0.2490299642086029,293.2453308105469,297.1499938964844,293.1499938964844,0.362581342458725,-6715.99853515625,304.15850830078125,0.9353954792022704,0.4496272504329681,0.4279409348964691,293.1791076660156,297.1499938964844,293.1499938964844,0.024111371487379,-4772.06103515625,304.1549987792969,0.4793249368667602,0.0642244145274162,0.3041573762893677,291.1926574707031,291.1499938964844,271.5277709960937,270.3285522460937,288.2626037597656,293.2737121582031,291.1927795410156,1.0,0.3527109622955322,1.0,0.050000000745058,0.9221822023391724,1.0,-1.588890790939331,0.0003236952470615,1.5885670185089111,-0.3659279644489288,0.0,0.0,0.1320331543684005,91.37549591064452,61.0,4.635839939117432,-4700.09716796875,476.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,303.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.765625,18000.0,0.0,0.0,0.1033217757940292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124236136674881,0.1124278455972671,-4.232223091094056e-06,0.0,0.0001048584672389,0.0,0.0,4.367173194885254,0.0,0.0,0.0,0.271691083908081,4.0,0.0,1.0
808860,293.3087463378906,297.1499938964844,293.1499938964844,0.1224543824791908,-2691.1572265625,304.1686096191406,0.7144631147384644,0.1867799311876297,0.1713807582855224,293.3121643066406,297.1499938964844,293.1499938964844,0.107170782983303,-2545.797119140625,304.1698608398437,0.6880792379379272,0.1671661287546157,0.1621078252792358,293.2010803222656,297.1499938964844,293.1499938964844,0.2658684253692627,-3883.992919921875,304.159423828125,0.8734827637672424,0.3514923453330993,0.2475188076496124,293.2477722167969,297.1499938964844,293.1499938964844,0.3593754768371582,-6668.12841796875,304.1610107421875,0.9521568417549132,0.4467158317565918,0.4248938262462616,293.1812744140625,297.1499938964844,293.1499938964844,0.0230173990130424,-4665.10107421875,304.1551513671875,0.4851535856723785,0.0630494356155395,0.2973954677581787,291.1952209472656,291.1499938964844,271.59039306640625,270.37652587890625,288.26971435546875,293.2767028808594,291.1953430175781,1.0,0.3418097794055938,1.0,0.050000000745058,0.9211828708648682,1.0,-1.5642234086990356,0.0003146328672301,1.5639088153839111,-0.3609461188316345,0.0,0.0,0.1258296519517898,83.24451446533203,49.0,3.8410911560058594,-4619.3564453125,440.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.005859375,18000.0,0.0,0.0,0.1023226380348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097766533493995,0.109780877828598,-4.228024408803321e-06,0.0,0.0001038444679579,0.0,0.0,4.25801420211792,0.0,0.0,0.0,0.2712757289409637,4.0,0.0,1.0
808920,293.3087463378906,297.1499938964844,293.1499938964844,0.1224543824791908,-2691.1572265625,304.1686096191406,0.7144631147384644,0.1867799311876297,0.1713807582855224,293.3121643066406,297.1499938964844,293.1499938964844,0.107170782983303,-2545.797119140625,304.1698608398437,0.6880792379379272,0.1671661287546157,0.1621078252792358,293.2010803222656,297.1499938964844,293.1499938964844,0.2658684253692627,-3883.992919921875,304.159423828125,0.8734827637672424,0.3514923453330993,0.2475188076496124,293.2477722167969,297.1499938964844,293.1499938964844,0.3593754768371582,-6668.12841796875,304.1610107421875,0.9521568417549132,0.4467158317565918,0.4248938262462616,293.1812744140625,297.1499938964844,293.1499938964844,0.0230173990130424,-4665.10107421875,304.1551513671875,0.4851535856723785,0.0630494356155395,0.2973954677581787,291.1952209472656,291.1499938964844,271.59039306640625,270.37652587890625,288.26971435546875,293.2767028808594,291.1953430175781,1.0,0.3418097794055938,1.0,0.050000000745058,0.9211828708648682,1.0,-1.5642234086990356,0.0003146328672301,1.5639088153839111,-0.3609461188316345,0.0,0.0,0.1258296519517898,83.24451446533203,49.0,3.8410911560058594,-4619.3564453125,440.0874938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4543151855469,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.005859375,18000.0,0.0,0.0,0.1023226380348205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097766533493995,0.109780877828598,-4.228024408803321e-06,0.0,0.0001038444679579,0.0,0.0,4.25801420211792,0.0,0.0,0.0,0.2712757289409637,4.0,0.0,1.0
808980,293.310791015625,297.1499938964844,293.1499938964844,0.1186183243989944,-2623.185302734375,304.1687927246094,0.7245003581047058,0.1823447346687317,0.1670828312635421,293.3174133300781,297.1499938964844,293.1499938964844,0.1029007285833358,-2463.70458984375,304.1703491210937,0.6971403360366821,0.1619913727045059,0.1569056361913681,293.2038879394531,297.1499938964844,293.1499938964844,0.2637281417846679,-3859.10498046875,304.15985107421875,0.8924790024757385,0.3496283292770386,0.2459737211465835,293.249755859375,297.1499938964844,293.1499938964844,0.3561237454414367,-6619.83740234375,304.1627502441406,0.972648859024048,0.4438384771347046,0.4218444526195526,293.1829833984375,297.1499938964844,293.1499938964844,0.0219528414309024,-4557.81005859375,304.1552124023437,0.4932850003242492,0.061905849725008,0.2906124889850616,291.19781494140625,291.1499938964844,271.65142822265625,270.4228820800781,288.2757263183594,293.279541015625,291.1979064941406,1.0,0.3295277655124664,1.0,0.050000000745058,0.920183539390564,1.0,-1.539159059524536,0.0003055886772926,1.5388535261154177,-0.3558991551399231,0.0,0.0,0.1192826032638549,74.11489868164062,37.0,3.6474668979644775,-4539.982421875,402.2798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,303.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.259765625,18000.0,0.0,0.0,0.101257674396038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070520132780075,0.1070562377572059,-4.223741143505322e-06,0.0,0.0001027636608341,0.0,0.0,4.146068096160889,0.0,0.0,0.0,0.2708499729633331,4.0,0.0,1.0
809040,293.310791015625,297.1499938964844,293.1499938964844,0.1186183243989944,-2623.185302734375,304.1687927246094,0.7245003581047058,0.1823447346687317,0.1670828312635421,293.3174133300781,297.1499938964844,293.1499938964844,0.1029007285833358,-2463.70458984375,304.1703491210937,0.6971403360366821,0.1619913727045059,0.1569056361913681,293.2038879394531,297.1499938964844,293.1499938964844,0.2637281417846679,-3859.10498046875,304.15985107421875,0.8924790024757385,0.3496283292770386,0.2459737211465835,293.249755859375,297.1499938964844,293.1499938964844,0.3561237454414367,-6619.83740234375,304.1627502441406,0.972648859024048,0.4438384771347046,0.4218444526195526,293.1829833984375,297.1499938964844,293.1499938964844,0.0219528414309024,-4557.81005859375,304.1552124023437,0.4932850003242492,0.061905849725008,0.2906124889850616,291.19781494140625,291.1499938964844,271.65142822265625,270.4228820800781,288.2757263183594,293.279541015625,291.1979064941406,1.0,0.3295277655124664,1.0,0.050000000745058,0.920183539390564,1.0,-1.539159059524536,0.0003055886772926,1.5388535261154177,-0.3558991551399231,0.0,0.0,0.1192826032638549,74.11489868164062,37.0,3.6474668979644775,-4539.982421875,402.2798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44195556640625,303.3184509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.259765625,18000.0,0.0,0.0,0.101257674396038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070520132780075,0.1070562377572059,-4.223741143505322e-06,0.0,0.0001027636608341,0.0,0.0,4.146068096160889,0.0,0.0,0.0,0.2708499729633331,4.0,0.0,1.0
809100,293.3116149902344,297.1499938964844,293.1499938964844,0.1167055815458297,-2589.12353515625,304.1688537597656,0.7308015823364258,0.1801403313875198,0.164928525686264,293.3199157714844,297.1499938964844,293.1499938964844,0.1007452458143234,-2421.998291015625,304.1705627441406,0.7031014561653137,0.1593780368566513,0.1542618870735168,293.2051696777344,297.1499938964844,293.1499938964844,0.2626451253890991,-3846.50390625,304.1600341796875,0.9041700959205629,0.3486922681331634,0.2451910078525543,293.2505798339844,297.1499938964844,293.1499938964844,0.354486882686615,-6595.59326171875,304.16339111328125,0.9837133288383484,0.4424090087413788,0.4203191697597503,293.1837463378906,297.1499938964844,293.1499938964844,0.0214319508522748,-4504.0283203125,304.1552124023437,0.4984419047832489,0.0613413900136947,0.2872111797332763,291.1990661621094,291.1499938964844,271.6812438964844,270.4453430175781,288.2782592773437,293.28082275390625,291.1991577148437,1.0,0.3229557275772095,1.0,0.050000000745058,0.919683873653412,1.0,-1.5265445709228516,0.000301099702483,1.5262434482574463,-0.3533651530742645,0.0,0.0,0.1158819943666458,69.29777526855469,37.0,3.558968067169189,-4500.748046875,383.0951843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440673828125,303.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.1006883606314659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056610718369484,0.1056652963161468,-4.221565632178681e-06,0.0,0.0001021858843159,0.0,0.0,4.089075088500977,0.0,0.0,0.0,0.2706333100795746,4.0,0.0,1.0
809160,293.3123474121094,297.1499938964844,293.1499938964844,0.1148063540458679,-2555.189453125,304.1688842773437,0.7382343411445618,0.1779501140117645,0.1627816557884216,293.3222961425781,297.1499938964844,293.1499938964844,0.0985875949263572,-2380.06884765625,304.1707458496094,0.7101494669914246,0.1567558497190475,0.1516032367944717,293.2063903808594,297.1499938964844,293.1499938964844,0.2615566849708557,-3833.834716796875,304.1601867675781,0.9185777306556702,0.3477535247802734,0.2444031089544296,293.2513427734375,297.1499938964844,293.1499938964844,0.3528469204902649,-6571.32958984375,304.1639404296875,0.9949158430099488,0.440984159708023,0.4187941551208496,293.1844177246094,297.1499938964844,293.1499938964844,0.0209194123744964,-4450.212890625,304.1551818847656,0.5045850872993469,0.0607803016901016,0.2838061451911926,291.20025634765625,291.1499938964844,271.7105712890625,270.4673156738281,288.2804260253906,293.2820129394531,291.20037841796875,1.0,0.316139817237854,1.0,0.050000000745058,0.9191842079162598,1.0,-1.5139107704162598,0.0002966461179312,1.5136141777038574,-0.3508312404155731,0.0,0.0,0.112407699227333,64.37056732177734,25.0,3.4350781440734863,-4461.85888671875,363.9077758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44219970703125,303.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.1000906005501747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042567268013954,0.1042609438300132,-4.219372840452706e-06,0.0,0.0001015792367979,0.0,0.0,4.031635284423828,0.0,0.0,0.0,0.2704148888587951,4.0,0.0,1.0
