time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809220,293.31329345703125,297.1499938964844,293.1499938964844,0.1110632792115211,-2487.83447265625,304.1688232421875,0.7511708736419678,0.1736453622579574,0.1586285084486007,293.3265380859375,297.1499938964844,293.1499938964844,0.0942938402295112,-2296.07763671875,304.1709899902344,0.7208325862884521,0.1515337526798248,0.1463771164417266,293.2084655761719,297.1499938964844,293.1499938964844,0.2592777013778686,-3807.13818359375,304.1606140136719,0.9454512000083924,0.345904529094696,0.2429034262895584,293.2380065917969,297.1499938964844,293.1499938964844,0.3289394676685333,-6202.650390625,304.20037841796875,0.9990000128746032,0.4410383403301239,0.3945035934448242,293.185302734375,297.1499938964844,293.1499938964844,0.0199864283204078,-4349.11669921875,304.1549987792969,0.515844464302063,0.0597261562943458,0.2776033580303192,291.2107849121094,291.1499938964844,271.7676086425781,270.5096130371094,288.2742614746094,293.2813720703125,291.21221923828125,1.0,0.3010067641735077,1.0,0.050000000745058,0.9181848168373108,1.0,-1.464260458946228,0.0002794605097733,1.463981032371521,-0.3406585156917572,0.0,0.0,0.1038425639271736,56.17909622192383,25.0,16.070072174072266,-4367.7861328125,319.1910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532165527344,303.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.0987933725118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011439934372901,0.101148210465908,-4.2148903958150186e-06,0.0,0.0001002627177513,0.0,0.0,3.9050159454345694,0.0,0.0,0.0,0.2699362337589264,4.0,0.0,1.0
809280,293.31329345703125,297.1499938964844,293.1499938964844,0.1110632792115211,-2487.83447265625,304.1688232421875,0.7511708736419678,0.1736453622579574,0.1586285084486007,293.3265380859375,297.1499938964844,293.1499938964844,0.0942938402295112,-2296.07763671875,304.1709899902344,0.7208325862884521,0.1515337526798248,0.1463771164417266,293.2084655761719,297.1499938964844,293.1499938964844,0.2592777013778686,-3807.13818359375,304.1606140136719,0.9454512000083924,0.345904529094696,0.2429034262895584,293.2380065917969,297.1499938964844,293.1499938964844,0.3289394676685333,-6202.650390625,304.20037841796875,0.9990000128746032,0.4410383403301239,0.3945035934448242,293.185302734375,297.1499938964844,293.1499938964844,0.0199864283204078,-4349.11669921875,304.1549987792969,0.515844464302063,0.0597261562943458,0.2776033580303192,291.2107849121094,291.1499938964844,271.7676086425781,270.5096130371094,288.2742614746094,293.2813720703125,291.21221923828125,1.0,0.3010067641735077,1.0,0.050000000745058,0.9181848168373108,1.0,-1.464260458946228,0.0002794605097733,1.463981032371521,-0.3406585156917572,0.0,0.0,0.1038425639271736,56.17909622192383,25.0,16.070072174072266,-4367.7861328125,319.1910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532165527344,303.1493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1875,18000.0,0.0,0.0,0.0987933725118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011439934372901,0.101148210465908,-4.2148903958150186e-06,0.0,0.0001002627177513,0.0,0.0,3.9050159454345694,0.0,0.0,0.0,0.2699362337589264,4.0,0.0,1.0
809340,293.31427001953125,297.1499938964844,293.1499938964844,0.1074042543768882,-2421.49951171875,304.16864013671875,0.7604374885559082,0.1693102121353149,0.1545650959014892,293.3306884765625,297.1499938964844,293.1499938964844,0.0900261029601097,-2212.298583984375,304.1711120605469,0.7270274758338928,0.1462159305810928,0.1411847025156021,293.21075439453125,297.1499938964844,293.1499938964844,0.2569738924503326,-3780.105224609375,304.160888671875,0.9651219248771667,0.3439610004425049,0.2414296120405197,293.19366455078125,297.1499938964844,293.1499938964844,0.3042962849140167,-5824.41552734375,304.2239990234375,0.9990000128746032,0.447762668132782,0.3701823949813843,293.1860046386719,297.1499938964844,293.1499938964844,0.0191683024168014,-4257.28857421875,304.1546936035156,0.5247039198875427,0.0586914904415607,0.272037535905838,291.224853515625,291.1499938964844,271.8222351074219,270.54949951171875,288.2596435546875,293.2792358398437,291.2255249023437,1.0,0.2887196838855743,1.0,0.050000000745058,0.9171854257583618,1.0,-1.415493726730347,0.0002632515679579,1.415230393409729,-0.3310169279575348,0.0,0.0,0.0927915647625923,50.36039733886719,43.0,16.334163665771484,-4255.37060546875,283.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,303.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.0972682833671569,0.0,0.0,0.0,0.0,1.0,0.0004622725537046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969980359077453,0.0974680632352829,-0.0004700329445768,0.0,9.87149469438009e-05,0.0,0.0,3.755126714706421,0.0,0.0,0.0,0.2693586647510528,4.0,0.0,1.0
809400,293.31427001953125,297.1499938964844,293.1499938964844,0.1074042543768882,-2421.49951171875,304.16864013671875,0.7604374885559082,0.1693102121353149,0.1545650959014892,293.3306884765625,297.1499938964844,293.1499938964844,0.0900261029601097,-2212.298583984375,304.1711120605469,0.7270274758338928,0.1462159305810928,0.1411847025156021,293.21075439453125,297.1499938964844,293.1499938964844,0.2569738924503326,-3780.105224609375,304.160888671875,0.9651219248771667,0.3439610004425049,0.2414296120405197,293.19366455078125,297.1499938964844,293.1499938964844,0.3042962849140167,-5824.41552734375,304.2239990234375,0.9990000128746032,0.447762668132782,0.3701823949813843,293.1860046386719,297.1499938964844,293.1499938964844,0.0191683024168014,-4257.28857421875,304.1546936035156,0.5247039198875427,0.0586914904415607,0.272037535905838,291.224853515625,291.1499938964844,271.8222351074219,270.54949951171875,288.2596435546875,293.2792358398437,291.2255249023437,1.0,0.2887196838855743,1.0,0.050000000745058,0.9171854257583618,1.0,-1.415493726730347,0.0002632515679579,1.415230393409729,-0.3310169279575348,0.0,0.0,0.0927915647625923,50.36039733886719,43.0,16.334163665771484,-4255.37060546875,283.1954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,303.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.259765625,18000.0,0.0,0.0,0.0972682833671569,0.0,0.0,0.0,0.0,1.0,0.0004622725537046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969980359077453,0.0974680632352829,-0.0004700329445768,0.0,9.87149469438009e-05,0.0,0.0,3.755126714706421,0.0,0.0,0.0,0.2693586647510528,4.0,0.0,1.0
809460,293.3154602050781,297.1499938964844,293.1499938964844,0.103983998298645,-2359.279541015625,304.1681213378906,0.7558434009552002,0.1649075448513031,0.1506138741970062,293.3350524902344,297.1499938964844,293.1499938964844,0.0858948156237602,-2131.461181640625,304.17095947265625,0.7203301787376404,0.140756070613861,0.1360402703285217,293.21337890625,297.1499938964844,293.1499938964844,0.2550075054168701,-3757.26611328125,304.1605224609375,0.965593695640564,0.3418924808502197,0.2400005161762237,293.1527404785156,297.1499938964844,293.1499938964844,0.3003228008747101,-5772.0732421875,304.2049255371094,0.9990000128746032,0.4550096392631531,0.3674575686454773,293.1869506835937,297.1499938964844,293.1499938964844,0.018485240638256,-4179.1298828125,304.1542663574219,0.522411584854126,0.05758523568511,0.2670775055885315,291.2267761230469,291.1499938964844,271.8741760253906,270.58673095703125,288.2611999511719,293.2859802246094,291.2261047363281,1.0,0.2857778668403625,1.0,0.050000000745058,0.9161857962608336,1.0,-1.3936163187026978,0.0002562387962825,1.3933601379394531,-0.3268941044807434,0.0,0.0,0.0822222679853439,49.44881057739258,61.0,2.1029560565948486,-4159.8623046875,271.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220642089844,302.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.0954451411962509,0.0,0.0,0.0,0.0,1.0,0.0012835443485528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929464772343635,0.0961345955729484,-0.0031881236936897,0.0,9.686468547442928e-05,0.0,0.0,3.696331739425659,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
809520,293.3154602050781,297.1499938964844,293.1499938964844,0.103983998298645,-2359.279541015625,304.1681213378906,0.7558434009552002,0.1649075448513031,0.1506138741970062,293.3350524902344,297.1499938964844,293.1499938964844,0.0858948156237602,-2131.461181640625,304.17095947265625,0.7203301787376404,0.140756070613861,0.1360402703285217,293.21337890625,297.1499938964844,293.1499938964844,0.2550075054168701,-3757.26611328125,304.1605224609375,0.965593695640564,0.3418924808502197,0.2400005161762237,293.1527404785156,297.1499938964844,293.1499938964844,0.3003228008747101,-5772.0732421875,304.2049255371094,0.9990000128746032,0.4550096392631531,0.3674575686454773,293.1869506835937,297.1499938964844,293.1499938964844,0.018485240638256,-4179.1298828125,304.1542663574219,0.522411584854126,0.05758523568511,0.2670775055885315,291.2267761230469,291.1499938964844,271.8741760253906,270.58673095703125,288.2611999511719,293.2859802246094,291.2261047363281,1.0,0.2857778668403625,1.0,0.050000000745058,0.9161857962608336,1.0,-1.3936163187026978,0.0002562387962825,1.3933601379394531,-0.3268941044807434,0.0,0.0,0.0822222679853439,49.44881057739258,61.0,2.1029560565948486,-4159.8623046875,271.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220642089844,302.8619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.162109375,18000.0,0.0,0.0,0.0954451411962509,0.0,0.0,0.0,0.0,1.0,0.0012835443485528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929464772343635,0.0961345955729484,-0.0031881236936897,0.0,9.686468547442928e-05,0.0,0.0,3.696331739425659,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
809580,293.3167724609375,297.1499938964844,293.1499938964844,0.1007937043905258,-2301.105712890625,304.1673889160156,0.7397540211677551,0.160452589392662,0.1467446684837341,293.3394775390625,297.1499938964844,293.1499938964844,0.081876516342163,-2053.385986328125,304.170654296875,0.7011281847953796,0.1351726353168487,0.1309140175580978,293.21612548828125,297.1499938964844,293.1499938964844,0.2534341216087341,-3739.290771484375,304.1596374511719,0.949544072151184,0.3397278189659118,0.2386025041341781,293.1481018066406,297.1499938964844,293.1499938964844,0.3145547211170196,-6003.9326171875,304.1625061035156,0.9990000128746032,0.4559666514396667,0.3830516934394836,293.1883850097656,297.1499938964844,293.1499938964844,0.0178845636546611,-4109.71484375,304.1538391113281,0.5105598568916321,0.0563650093972682,0.2623567283153534,291.2129821777344,291.1499938964844,271.9231872558594,270.6210632324219,288.2721862792969,293.2884216308594,291.211181640625,1.0,0.290029764175415,1.0,0.050000000745058,0.9151861667633056,1.0,-1.3941829204559326,0.0002565002650953,1.3939263820648191,-0.3271503150463104,0.0,0.0,0.0745956525206565,52.58185195922852,79.0,-16.873727798461914,-4097.544921875,279.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,302.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0934055671095848,0.0,0.0,0.0,0.0,1.0,0.0019271831260994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899043455719947,0.0968716740608215,-0.0069673326797783,0.0,9.47947773966007e-05,0.0,0.0,3.719957590103149,0.0,0.0,0.0,0.2689137458801269,4.0,0.0,1.0
809640,293.3167724609375,297.1499938964844,293.1499938964844,0.1007937043905258,-2301.105712890625,304.1673889160156,0.7397540211677551,0.160452589392662,0.1467446684837341,293.3394775390625,297.1499938964844,293.1499938964844,0.081876516342163,-2053.385986328125,304.170654296875,0.7011281847953796,0.1351726353168487,0.1309140175580978,293.21612548828125,297.1499938964844,293.1499938964844,0.2534341216087341,-3739.290771484375,304.1596374511719,0.949544072151184,0.3397278189659118,0.2386025041341781,293.1481018066406,297.1499938964844,293.1499938964844,0.3145547211170196,-6003.9326171875,304.1625061035156,0.9990000128746032,0.4559666514396667,0.3830516934394836,293.1883850097656,297.1499938964844,293.1499938964844,0.0178845636546611,-4109.71484375,304.1538391113281,0.5105598568916321,0.0563650093972682,0.2623567283153534,291.2129821777344,291.1499938964844,271.9231872558594,270.6210632324219,288.2721862792969,293.2884216308594,291.211181640625,1.0,0.290029764175415,1.0,0.050000000745058,0.9151861667633056,1.0,-1.3941829204559326,0.0002565002650953,1.3939263820648191,-0.3271503150463104,0.0,0.0,0.0745956525206565,52.58185195922852,79.0,-16.873727798461914,-4097.544921875,279.44256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56787109375,302.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0934055671095848,0.0,0.0,0.0,0.0,1.0,0.0019271831260994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899043455719947,0.0968716740608215,-0.0069673326797783,0.0,9.47947773966007e-05,0.0,0.0,3.719957590103149,0.0,0.0,0.0,0.2689137458801269,4.0,0.0,1.0
809700,293.31744384765625,297.1499938964844,293.1499938964844,0.0992681384086608,-2273.2265625,304.1669921875,0.7291193604469299,0.1582047790288925,0.1448368281126022,293.3417053222656,297.1499938964844,293.1499938964844,0.0798924341797828,-2015.08935546875,304.1705017089844,0.6879202127456665,0.1323358565568924,0.1283548921346664,293.217529296875,297.1499938964844,293.1499938964844,0.2527712285518646,-3731.822265625,304.1590881347656,0.936472713947296,0.3386142253875732,0.2379152476787567,293.1622619628906,297.1499938964844,293.1499938964844,0.3271766304969787,-6203.591796875,304.1372985839844,0.9990000128746032,0.4532196819782257,0.3961953520774841,293.1894226074219,297.1499938964844,293.1499938964844,0.0175863616168499,-4074.928955078125,304.1536865234375,0.502491295337677,0.05567067861557,0.2598977088928222,291.20123291015625,291.1499938964844,271.946533203125,270.6370544433594,288.2782592773437,293.2859802246094,291.198974609375,1.0,0.2943536341190338,1.0,0.050000000745058,0.9146863222122192,1.0,-1.4008183479309082,0.0002586815971881,1.400559663772583,-0.3285333812236786,0.0,0.0,0.0723459795117378,55.42815780639648,79.0,-25.57055282592773,-4080.544677734375,289.0419616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58660888671875,302.64373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.092362955212593,0.0,0.0,0.0,0.0,1.0,0.0021474154200404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889170467853546,0.0974905788898468,-0.0085735339671373,0.0,9.373666398460044e-05,0.0,0.0,3.7424545288085938,0.0,0.0,0.0,0.2689252197742462,4.0,0.0,1.0
809760,293.31817626953125,297.1499938964844,293.1499938964844,0.0977712571620941,-2245.816162109375,304.1666259765625,0.7171759009361267,0.1559402346611023,0.1429420113563537,293.34393310546875,297.1499938964844,293.1499938964844,0.0779089257121086,-1976.9815673828125,304.1703796386719,0.6734593510627747,0.1294668614864349,0.1257945895195007,293.2189636230469,297.1499938964844,293.1499938964844,0.2521591186523437,-3724.963134765625,304.1585388183594,0.9211133122444152,0.3374797105789184,0.2372346222400665,293.1874084472656,297.1499938964844,293.1499938964844,0.3428900837898254,-6448.5263671875,304.11102294921875,0.9990000128746032,0.4481333494186401,0.4122333526611328,293.1907653808594,297.1499938964844,293.1499938964844,0.0172748547047376,-4038.17041015625,304.1535949707031,0.4936252236366272,0.0549087859690189,0.2572804093360901,291.1875305175781,291.1499938964844,271.9690246582031,270.6522521972656,288.2861633300781,293.28375244140625,291.18511962890625,1.0,0.2998901307582855,1.0,0.050000000745058,0.9141866564750672,1.0,-1.4107608795166016,0.0002619533042889,1.4104989767074585,-0.3305722773075104,0.0,0.0,0.0712122917175293,59.05878448486328,82.0,-31.91986083984375,-4072.691162109375,302.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5997009277344,302.5965270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.0913444012403488,0.0,0.0,0.0,0.0,1.0,0.0023030221927911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883260443806648,0.0981238409876823,-0.0097977900877594,0.0,9.27029541344382e-05,0.0,0.0,3.766137838363648,0.0,0.0,0.0,0.268959105014801,4.0,0.0,1.0
809820,293.3192749023437,297.1499938964844,293.1499938964844,0.0947078242897987,-2189.23046875,304.16619873046875,0.6898776888847351,0.1514565050601959,0.1392214447259903,293.3479919433594,297.1499938964844,293.1499938964844,0.0738157108426094,-1898.656005859375,304.1704406738281,0.6450316905975342,0.1237308457493782,0.1207032948732376,293.2214050292969,297.1499938964844,293.1499938964844,0.2506483495235443,-3707.482666015625,304.15826416015625,0.8914757370948792,0.3352373540401459,0.2359169274568557,293.2449035644531,297.1499938964844,293.1499938964844,0.347410649061203,-6512.8212890625,304.1194152832031,0.979863703250885,0.4354700446128845,0.4157786965370178,293.1934814453125,297.1499938964844,293.1499938964844,0.0166072510182857,-3956.1240234375,304.15350341796875,0.4740104377269745,0.0533258877694606,0.2518310844898224,291.1744689941406,291.1499938964844,272.0113830566406,270.6800231933594,288.2997436523437,293.29058837890625,291.17535400390625,1.0,0.3072011172771454,1.0,0.050000000745058,0.9131873250007628,1.0,-1.3960530757904053,0.0002572140365373,1.395795822143555,-0.3273119032382965,0.0,0.0,0.0693180710077285,67.26260375976562,85.0,-10.692286491394045,-4051.313232421875,315.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,302.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0894843563437461,0.0,0.0,0.0,0.0,1.0,0.002477312926203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878015384078025,0.09905406832695,-0.0112525271251797,0.0,9.081525058718398e-05,0.0,0.0,3.801776647567749,0.0,0.0,0.0,0.2690303325653076,4.0,0.0,1.0
809880,293.3192749023437,297.1499938964844,293.1499938964844,0.0947078242897987,-2189.23046875,304.16619873046875,0.6898776888847351,0.1514565050601959,0.1392214447259903,293.3479919433594,297.1499938964844,293.1499938964844,0.0738157108426094,-1898.656005859375,304.1704406738281,0.6450316905975342,0.1237308457493782,0.1207032948732376,293.2214050292969,297.1499938964844,293.1499938964844,0.2506483495235443,-3707.482666015625,304.15826416015625,0.8914757370948792,0.3352373540401459,0.2359169274568557,293.2449035644531,297.1499938964844,293.1499938964844,0.347410649061203,-6512.8212890625,304.1194152832031,0.979863703250885,0.4354700446128845,0.4157786965370178,293.1934814453125,297.1499938964844,293.1499938964844,0.0166072510182857,-3956.1240234375,304.15350341796875,0.4740104377269745,0.0533258877694606,0.2518310844898224,291.1744689941406,291.1499938964844,272.0113830566406,270.6800231933594,288.2997436523437,293.29058837890625,291.17535400390625,1.0,0.3072011172771454,1.0,0.050000000745058,0.9131873250007628,1.0,-1.3960530757904053,0.0002572140365373,1.395795822143555,-0.3273119032382965,0.0,0.0,0.0693180710077285,67.26260375976562,85.0,-10.692286491394045,-4051.313232421875,315.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60400390625,302.5750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.0894843563437461,0.0,0.0,0.0,0.0,1.0,0.002477312926203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878015384078025,0.09905406832695,-0.0112525271251797,0.0,9.081525058718398e-05,0.0,0.0,3.801776647567749,0.0,0.0,0.0,0.2690303325653076,4.0,0.0,1.0
809940,293.32049560546875,297.1499938964844,293.1499938964844,0.0914401039481163,-2128.302978515625,304.166259765625,0.6669980883598328,0.1469238400459289,0.1354622095823288,293.3520812988281,297.1499938964844,293.1499938964844,0.0694405362010002,-1815.6285400390625,304.1709289550781,0.6226030588150024,0.1178861632943153,0.1155193373560905,293.2239990234375,297.1499938964844,293.1499938964844,0.2485784739255905,-3682.919921875,304.1589660644531,0.8693958520889282,0.3328991830348968,0.2345422357320785,293.2675476074219,297.1499938964844,293.1499938964844,0.3406133353710174,-6401.53662109375,304.1405334472656,0.9521363973617554,0.4284254312515259,0.4082455635070801,293.1964111328125,297.1499938964844,293.1499938964844,0.0158531218767166,-3858.271484375,304.1535949707031,0.4510756731033325,0.0516298562288284,0.2458105981349945,291.1856689453125,291.1499938964844,272.04998779296875,270.70416259765625,288.2977600097656,293.2982482910156,291.1863098144531,1.0,0.3121919333934784,1.0,0.050000000745058,0.912187933921814,1.0,-1.3676835298538208,0.0002482404524926,1.3674352169036863,-0.32175213098526,0.0,0.0,0.0637644082307815,74.62430572509766,88.0,6.826461791992188,-3996.577392578125,319.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,302.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.0878707990050315,0.0,0.0,0.0,0.0,1.0,0.0026649120263755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861278846859932,0.0990328639745712,-0.0129049764946103,0.0,8.917768718674779e-05,0.0,0.0,3.799306869506836,0.0,0.0,0.0,0.26896533370018,4.0,0.0,1.0
810000,293.32049560546875,297.1499938964844,293.1499938964844,0.0914401039481163,-2128.302978515625,304.166259765625,0.6669980883598328,0.1469238400459289,0.1354622095823288,293.3520812988281,297.1499938964844,293.1499938964844,0.0694405362010002,-1815.6285400390625,304.1709289550781,0.6226030588150024,0.1178861632943153,0.1155193373560905,293.2239990234375,297.1499938964844,293.1499938964844,0.2485784739255905,-3682.919921875,304.1589660644531,0.8693958520889282,0.3328991830348968,0.2345422357320785,293.2675476074219,297.1499938964844,293.1499938964844,0.3406133353710174,-6401.53662109375,304.1405334472656,0.9521363973617554,0.4284254312515259,0.4082455635070801,293.1964111328125,297.1499938964844,293.1499938964844,0.0158531218767166,-3858.271484375,304.1535949707031,0.4510756731033325,0.0516298562288284,0.2458105981349945,291.1856689453125,291.1499938964844,272.04998779296875,270.70416259765625,288.2977600097656,293.2982482910156,291.1863098144531,1.0,0.3121919333934784,1.0,0.050000000745058,0.912187933921814,1.0,-1.3676835298538208,0.0002482404524926,1.3674352169036863,-0.32175213098526,0.0,0.0,0.0637644082307815,74.62430572509766,88.0,6.826461791992188,-3996.577392578125,319.716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867919921875,302.5111389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.791015625,18000.0,0.0,0.0,0.0878707990050315,0.0,0.0,0.0,0.0,1.0,0.0026649120263755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861278846859932,0.0990328639745712,-0.0129049764946103,0.0,8.917768718674779e-05,0.0,0.0,3.799306869506836,0.0,0.0,0.0,0.26896533370018,4.0,0.0,1.0
810060,293.32061767578125,297.1499938964844,293.1499938964844,0.0882305577397346,-2068.510009765625,304.1661682128906,0.649936854839325,0.1425727158784866,0.1317248493432998,293.35516357421875,297.1499938964844,293.1499938964844,0.0649850517511367,-1732.4771728515625,304.1713562011719,0.6027934551239014,0.1121418625116348,0.1102815791964531,293.2257385253906,297.1499938964844,293.1499938964844,0.2465631067752838,-3659.087158203125,304.1593017578125,0.8539910912513733,0.3306699097156524,0.2331375181674957,293.2747497558594,297.1499938964844,293.1499938964844,0.3363656103610992,-6334.3017578125,304.15057373046875,0.9310938715934752,0.4239736497402191,0.4038560688495636,293.1981506347656,297.1499938964844,293.1499938964844,0.0151337785646319,-3761.705078125,304.1535949707031,0.433575302362442,0.0500999204814434,0.2397820800542831,291.19244384765625,291.1499938964844,272.086669921875,270.7260131835937,288.2938232421875,293.3015441894531,291.1928100585937,1.0,0.3158211410045624,1.0,0.050000000745058,0.911188542842865,1.0,-1.3427152633666992,0.0002405195264145,1.3424746990203855,-0.3168304860591888,0.0,0.0,0.0576121509075164,80.44593811035156,91.0,8.078370094299316,-3935.93408203125,321.9935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,302.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864088609814643,0.0,0.0,0.0,0.0,1.0,0.0028732628561556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841289237141609,0.0989622324705123,-0.0148333087563514,0.0,8.769400301389396e-05,0.0,0.0,3.7939882278442383,0.0,0.0,0.0,0.2688693404197693,4.0,0.0,1.0
810120,293.32061767578125,297.1499938964844,293.1499938964844,0.0882305577397346,-2068.510009765625,304.1661682128906,0.649936854839325,0.1425727158784866,0.1317248493432998,293.35516357421875,297.1499938964844,293.1499938964844,0.0649850517511367,-1732.4771728515625,304.1713562011719,0.6027934551239014,0.1121418625116348,0.1102815791964531,293.2257385253906,297.1499938964844,293.1499938964844,0.2465631067752838,-3659.087158203125,304.1593017578125,0.8539910912513733,0.3306699097156524,0.2331375181674957,293.2747497558594,297.1499938964844,293.1499938964844,0.3363656103610992,-6334.3017578125,304.15057373046875,0.9310938715934752,0.4239736497402191,0.4038560688495636,293.1981506347656,297.1499938964844,293.1499938964844,0.0151337785646319,-3761.705078125,304.1535949707031,0.433575302362442,0.0500999204814434,0.2397820800542831,291.19244384765625,291.1499938964844,272.086669921875,270.7260131835937,288.2938232421875,293.3015441894531,291.1928100585937,1.0,0.3158211410045624,1.0,0.050000000745058,0.911188542842865,1.0,-1.3427152633666992,0.0002405195264145,1.3424746990203855,-0.3168304860591888,0.0,0.0,0.0576121509075164,80.44593811035156,91.0,8.078370094299316,-3935.93408203125,321.9935913085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56298828125,302.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864088609814643,0.0,0.0,0.0,0.0,1.0,0.0028732628561556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841289237141609,0.0989622324705123,-0.0148333087563514,0.0,8.769400301389396e-05,0.0,0.0,3.7939882278442383,0.0,0.0,0.0,0.2688693404197693,4.0,0.0,1.0
810180,293.319580078125,297.1499938964844,293.1499938964844,0.085208922624588,-2012.40771484375,304.1658020019531,0.6372305750846863,0.1384638398885727,0.1281690448522567,293.3568420410156,297.1499938964844,293.1499938964844,0.0606056638062,-1652.263671875,304.1715393066406,0.5845297574996948,0.1065972596406936,0.1051850542426109,293.2264099121094,297.1499938964844,293.1499938964844,0.2447706311941146,-3638.014404296875,304.1591796875,0.8433011770248413,0.3286111652851105,0.2318211644887924,293.2763977050781,297.1499938964844,293.1499938964844,0.3331783711910248,-6284.88134765625,304.1556091308594,0.91616290807724,0.4204693734645843,0.40059295296669,293.1988525390625,297.1499938964844,293.1499938964844,0.0149343013763427,-3736.677001953125,304.1354675292969,0.4252595007419586,0.050000000745058,0.2385843247175216,291.1941223144531,291.1499938964844,272.1233215332031,270.74713134765625,288.2914733886719,293.3022766113281,291.1938781738281,1.0,0.3187529444694519,1.0,0.050000000745058,0.910189151763916,1.0,-1.3253906965255735,0.0002352791198063,1.3251553773880005,-0.3134571313858032,0.0,0.0,0.0515331625938415,84.88385772705078,79.0,2.1050870418548584,-3878.62451171875,324.35113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,302.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0850637778639793,0.0,0.0,0.0,0.0,1.0,0.0030819945968687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821177065372467,0.0989663749933242,-0.0168486703187227,0.0,8.632891695015132e-05,0.0,0.0,3.791436910629273,0.0,0.0,0.0,0.2687776982784271,4.0,0.0,1.0
810240,293.319580078125,297.1499938964844,293.1499938964844,0.085208922624588,-2012.40771484375,304.1658020019531,0.6372305750846863,0.1384638398885727,0.1281690448522567,293.3568420410156,297.1499938964844,293.1499938964844,0.0606056638062,-1652.263671875,304.1715393066406,0.5845297574996948,0.1065972596406936,0.1051850542426109,293.2264099121094,297.1499938964844,293.1499938964844,0.2447706311941146,-3638.014404296875,304.1591796875,0.8433011770248413,0.3286111652851105,0.2318211644887924,293.2763977050781,297.1499938964844,293.1499938964844,0.3331783711910248,-6284.88134765625,304.1556091308594,0.91616290807724,0.4204693734645843,0.40059295296669,293.1988525390625,297.1499938964844,293.1499938964844,0.0149343013763427,-3736.677001953125,304.1354675292969,0.4252595007419586,0.050000000745058,0.2385843247175216,291.1941223144531,291.1499938964844,272.1233215332031,270.74713134765625,288.2914733886719,293.3022766113281,291.1938781738281,1.0,0.3187529444694519,1.0,0.050000000745058,0.910189151763916,1.0,-1.3253906965255735,0.0002352791198063,1.3251553773880005,-0.3134571313858032,0.0,0.0,0.0515331625938415,84.88385772705078,79.0,2.1050870418548584,-3878.62451171875,324.35113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53741455078125,302.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.0850637778639793,0.0,0.0,0.0,0.0,1.0,0.0030819945968687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821177065372467,0.0989663749933242,-0.0168486703187227,0.0,8.632891695015132e-05,0.0,0.0,3.791436910629273,0.0,0.0,0.0,0.2687776982784271,4.0,0.0,1.0
810300,293.3187866210937,297.1499938964844,293.1499938964844,0.0836969688534736,-1984.418212890625,304.1656799316406,0.6338341236114502,0.1364678889513015,0.1263746321201324,293.3573913574219,297.1499938964844,293.1499938964844,0.0583745650947093,-1611.9747314453125,304.1716613769531,0.5781575441360474,0.1038715541362762,0.1026085019111633,293.2265319824219,297.1499938964844,293.1499938964844,0.2438857406377792,-3627.618896484375,304.1591186523437,0.8417567014694214,0.3276237249374389,0.2311361879110336,293.27642822265625,297.1499938964844,293.1499938964844,0.3317045569419861,-6262.3037109375,304.1572570800781,0.9138464331626892,0.4188658595085144,0.3990626037120819,293.199462890625,297.1499938964844,293.1499938964844,0.0149092022329568,-3734.681884765625,304.1249694824219,0.4247306585311889,0.050000000745058,0.2386479824781417,291.1928405761719,291.1499938964844,272.14166259765625,270.7574157714844,288.2910461425781,293.3022766113281,291.1925354003906,1.0,0.317907303571701,1.0,0.050000000745058,0.909689486026764,1.0,-1.317561149597168,0.0002329360577277,1.3173282146453855,-0.3119057118892669,0.0,0.0,0.0488034151494503,85.17244720458984,79.0,-0.5217131972312927,-3852.628173828125,321.5254211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.524169921875,302.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.822265625,18000.0,0.0,0.0,0.0844344943761825,0.0,0.0,0.0,0.0,1.0,0.0031780411954969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812172144651413,0.0990161076188087,-0.017798887565732,0.0,8.56902843224816e-05,0.0,0.0,3.792124748229981,0.0,0.0,0.0,0.2687408030033111,4.0,0.0,1.0
810360,293.3178405761719,297.1499938964844,293.1499938964844,0.0821745172142982,-1956.2880859375,304.1656188964844,0.6320329308509827,0.1345137357711792,0.1245724931359291,293.35772705078125,297.1499938964844,293.1499938964844,0.0561055988073349,-1571.378662109375,304.171875,0.5734480619430542,0.1011752933263778,0.1000137105584144,293.2264709472656,297.1499938964844,293.1499938964844,0.2429827898740768,-3616.9912109375,304.1591186523437,0.8423618674278259,0.3266671895980835,0.2304380238056183,293.276123046875,297.1499938964844,293.1499938964844,0.3302334249019623,-6239.87646484375,304.1585998535156,0.9143703579902648,0.4173254072666168,0.3975555598735809,293.2001342773437,297.1499938964844,293.1499938964844,0.0148632824420928,-3729.672607421875,304.1142578125,0.4257009923458099,0.050000000745058,0.2385035753250122,291.191650390625,291.1499938964844,272.1600036621094,270.7675170898437,288.2901611328125,293.30206298828125,291.1913757324219,1.0,0.3159788846969604,1.0,0.050000000745058,0.9091897010803224,1.0,-1.3094629049301147,0.000230528312386,1.3092323541641235,-0.3103063404560089,0.0,0.0,0.0461465418338775,84.2759017944336,67.0,-1.786936640739441,-3827.67529296875,315.9609680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5105285644531,302.1465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.0838361978530883,0.0,0.0,0.0,0.0,1.0,0.003268266795203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803680419921875,0.0990701392292976,-0.0187020990997552,0.0,8.508308383170515e-05,0.0,0.0,3.7930729389190674,0.0,0.0,0.0,0.2687070965766907,4.0,0.0,1.0
810420,293.3155822753906,297.1499938964844,293.1499938964844,0.0791284441947937,-1900.2222900390625,304.1654968261719,0.631794273853302,0.1307202279567718,0.120984099805355,293.3580017089844,297.1499938964844,293.1499938964844,0.0514856651425361,-1489.82958984375,304.1722717285156,0.5675327777862549,0.0958592295646667,0.0948051139712333,293.2259521484375,297.1499938964844,293.1499938964844,0.2411571592092514,-3595.463623046875,304.1591186523437,0.8482588529586792,0.324832409620285,0.2290296554565429,293.27490234375,297.1499938964844,293.1499938964844,0.3272926807403564,-6195.27001953125,304.1606140136719,0.9216131567955016,0.4143768846988678,0.3945896029472351,293.20147705078125,297.1499938964844,293.1499938964844,0.0147215155884623,-3712.57763671875,304.09283447265625,0.4310217201709747,0.050000000745058,0.2377662658691406,291.1896057128906,291.1499938964844,272.1966552734375,270.78729248046875,288.2875671386719,293.30126953125,291.1893615722656,1.0,0.3094932436943054,1.0,0.050000000745058,0.9081901907920836,1.0,-1.2927674055099487,0.0002256145817227,1.292541742324829,-0.3070089221000671,0.0,0.0,0.041008073836565,80.07826232910156,55.0,-2.508530139923096,-3779.485107421875,299.4920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,302.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.082732193171978,0.0,0.0,0.0,0.0,1.0,0.0034362210426479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787543654441833,0.0991582497954368,-0.0204038824886083,0.0,8.396265911869705e-05,0.0,0.0,3.794351100921631,0.0,0.0,0.0,0.2686428427696228,4.0,0.0,1.0
810480,293.3155822753906,297.1499938964844,293.1499938964844,0.0791284441947937,-1900.2222900390625,304.1654968261719,0.631794273853302,0.1307202279567718,0.120984099805355,293.3580017089844,297.1499938964844,293.1499938964844,0.0514856651425361,-1489.82958984375,304.1722717285156,0.5675327777862549,0.0958592295646667,0.0948051139712333,293.2259521484375,297.1499938964844,293.1499938964844,0.2411571592092514,-3595.463623046875,304.1591186523437,0.8482588529586792,0.324832409620285,0.2290296554565429,293.27490234375,297.1499938964844,293.1499938964844,0.3272926807403564,-6195.27001953125,304.1606140136719,0.9216131567955016,0.4143768846988678,0.3945896029472351,293.20147705078125,297.1499938964844,293.1499938964844,0.0147215155884623,-3712.57763671875,304.09283447265625,0.4310217201709747,0.050000000745058,0.2377662658691406,291.1896057128906,291.1499938964844,272.1966552734375,270.78729248046875,288.2875671386719,293.30126953125,291.1893615722656,1.0,0.3094932436943054,1.0,0.050000000745058,0.9081901907920836,1.0,-1.2927674055099487,0.0002256145817227,1.292541742324829,-0.3070089221000671,0.0,0.0,0.041008073836565,80.07826232910156,55.0,-2.508530139923096,-3779.485107421875,299.4920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4823608398437,302.0308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.082732193171978,0.0,0.0,0.0,0.0,1.0,0.0034362210426479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787543654441833,0.0991582497954368,-0.0204038824886083,0.0,8.396265911869705e-05,0.0,0.0,3.794351100921631,0.0,0.0,0.0,0.2686428427696228,4.0,0.0,1.0
810540,293.3128967285156,297.1499938964844,293.1499938964844,0.0760980322957038,-1844.805419921875,304.1653747558594,0.6353602409362793,0.1270731687545776,0.1174436435103416,293.3577575683594,297.1499938964844,293.1499938964844,0.0467861928045749,-1408.1961669921875,304.17266845703125,0.5654672980308533,0.0906372144818306,0.0895975306630134,293.2250671386719,297.1499938964844,293.1499938964844,0.2393181771039962,-3573.729248046875,304.1591491699219,0.8597599267959595,0.3230848610401153,0.2276192158460617,293.2731628417969,297.1499938964844,293.1499938964844,0.3243453800678253,-6150.74658203125,304.1619873046875,0.9361223578453064,0.4115606546401977,0.3916691839694977,293.2025756835937,297.1499938964844,293.1499938964844,0.0145349111407995,-3688.83447265625,304.07177734375,0.4407855570316314,0.050000000745058,0.2366043478250503,291.1881408691406,291.1499938964844,272.2333374023437,270.80645751953125,288.2841796875,293.3000183105469,291.18798828125,1.0,0.3003527224063873,1.0,0.050000000745058,0.9071906805038452,1.0,-1.275673270225525,0.0002206541830673,1.2754526138305664,-0.303630530834198,0.0,0.0,0.0360245369374752,73.61186981201172,43.0,-1.991128921508789,-3733.2568359375,278.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,301.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817439183592796,0.0,0.0,0.0,0.0,1.0,0.0035916434135288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772284045815467,0.0992211326956749,-0.0219927281141281,0.0,8.295968291349709e-05,0.0,0.0,3.7947847843170166,0.0,0.0,0.0,0.2685805559158325,4.0,0.0,1.0
810600,293.3128967285156,297.1499938964844,293.1499938964844,0.0760980322957038,-1844.805419921875,304.1653747558594,0.6353602409362793,0.1270731687545776,0.1174436435103416,293.3577575683594,297.1499938964844,293.1499938964844,0.0467861928045749,-1408.1961669921875,304.17266845703125,0.5654672980308533,0.0906372144818306,0.0895975306630134,293.2250671386719,297.1499938964844,293.1499938964844,0.2393181771039962,-3573.729248046875,304.1591491699219,0.8597599267959595,0.3230848610401153,0.2276192158460617,293.2731628417969,297.1499938964844,293.1499938964844,0.3243453800678253,-6150.74658203125,304.1619873046875,0.9361223578453064,0.4115606546401977,0.3916691839694977,293.2025756835937,297.1499938964844,293.1499938964844,0.0145349111407995,-3688.83447265625,304.07177734375,0.4407855570316314,0.050000000745058,0.2366043478250503,291.1881408691406,291.1499938964844,272.2333374023437,270.80645751953125,288.2841796875,293.3000183105469,291.18798828125,1.0,0.3003527224063873,1.0,0.050000000745058,0.9071906805038452,1.0,-1.275673270225525,0.0002206541830673,1.2754526138305664,-0.303630530834198,0.0,0.0,0.0360245369374752,73.61186981201172,43.0,-1.991128921508789,-3733.2568359375,278.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539489746094,301.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817439183592796,0.0,0.0,0.0,0.0,1.0,0.0035916434135288,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772284045815467,0.0992211326956749,-0.0219927281141281,0.0,8.295968291349709e-05,0.0,0.0,3.7947847843170166,0.0,0.0,0.0,0.2685805559158325,4.0,0.0,1.0
810660,293.3098449707031,297.1499938964844,293.1499938964844,0.0730969831347465,-1790.3585205078125,304.1652526855469,0.6426660418510437,0.1235605105757713,0.11397235840559,293.35711669921875,297.1499938964844,293.1499938964844,0.042049590498209,-1326.8929443359375,304.1730041503906,0.5669305324554443,0.0855052471160888,0.0844178274273872,293.22393798828125,297.1499938964844,293.1499938964844,0.2374806255102157,-3551.96826171875,304.1591491699219,0.8771004676818848,0.3214140832424164,0.2262206822633743,293.2711486816406,297.1499938964844,293.1499938964844,0.3214025497436523,-6106.38232421875,304.1628723144531,0.9567694664001464,0.4088511765003204,0.3887962400913238,293.2033996582031,297.1499938964844,293.1499938964844,0.0143220080062747,-3660.844482421875,304.05126953125,0.4557245373725891,0.050000000745058,0.2351690232753753,291.1874389648437,291.1499938964844,272.2699890136719,270.8251037597656,288.2802429199219,293.2984619140625,291.1873474121094,1.0,0.2892438471317291,1.0,0.050000000745058,0.9061911702156068,1.0,-1.2584385871887207,0.0002157257840735,1.2582229375839231,-0.3002191483974457,0.0,0.0,0.0310842283070087,65.68801879882812,31.0,-1.0729631185531616,-3688.4111328125,254.4335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266357421875,301.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0808566659688949,0.0,0.0,0.0,0.0,1.0,0.0037395120598375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757525414228439,0.0992591008543968,-0.0235065631568431,0.0,8.20592395029962e-05,0.0,0.0,3.794329643249512,0.0,0.0,0.0,0.268518328666687,4.0,0.0,1.0
810720,293.3098449707031,297.1499938964844,293.1499938964844,0.0730969831347465,-1790.3585205078125,304.1652526855469,0.6426660418510437,0.1235605105757713,0.11397235840559,293.35711669921875,297.1499938964844,293.1499938964844,0.042049590498209,-1326.8929443359375,304.1730041503906,0.5669305324554443,0.0855052471160888,0.0844178274273872,293.22393798828125,297.1499938964844,293.1499938964844,0.2374806255102157,-3551.96826171875,304.1591491699219,0.8771004676818848,0.3214140832424164,0.2262206822633743,293.2711486816406,297.1499938964844,293.1499938964844,0.3214025497436523,-6106.38232421875,304.1628723144531,0.9567694664001464,0.4088511765003204,0.3887962400913238,293.2033996582031,297.1499938964844,293.1499938964844,0.0143220080062747,-3660.844482421875,304.05126953125,0.4557245373725891,0.050000000745058,0.2351690232753753,291.1874389648437,291.1499938964844,272.2699890136719,270.8251037597656,288.2802429199219,293.2984619140625,291.1873474121094,1.0,0.2892438471317291,1.0,0.050000000745058,0.9061911702156068,1.0,-1.2584385871887207,0.0002157257840735,1.2582229375839231,-0.3002191483974457,0.0,0.0,0.0310842283070087,65.68801879882812,31.0,-1.0729631185531616,-3688.4111328125,254.4335479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266357421875,301.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0808566659688949,0.0,0.0,0.0,0.0,1.0,0.0037395120598375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757525414228439,0.0992591008543968,-0.0235065631568431,0.0,8.20592395029962e-05,0.0,0.0,3.794329643249512,0.0,0.0,0.0,0.268518328666687,4.0,0.0,1.0
810780,293.3066101074219,297.1499938964844,293.1499938964844,0.0701314136385917,-1737.04638671875,304.16510009765625,0.6545159220695496,0.1201705411076545,0.1105791851878166,293.3561096191406,297.1499938964844,293.1499938964844,0.0373394861817359,-1246.2501220703125,304.1731872558594,0.572250247001648,0.0804609507322311,0.0792857557535171,293.2225952148437,297.1499938964844,293.1499938964844,0.2356619238853454,-3530.3935546875,304.1591491699219,0.9013016819953918,0.3198125064373016,0.2248458266258239,293.2689208984375,297.1499938964844,293.1499938964844,0.3184825778007507,-6062.39990234375,304.1634521484375,0.9814863204956056,0.4062339961528778,0.3859771192073822,293.2038879394531,297.1499938964844,293.1499938964844,0.0140953510999679,-3630.28173828125,304.0313720703125,0.4749774932861328,0.050000000745058,0.2335642427206039,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.2760314941406,293.2966613769531,291.1873474121094,1.0,0.2766035497188568,1.0,0.050000000745058,0.9051916599273682,1.0,-1.2412446737289429,0.0002108816988766,1.2410337924957275,-0.2968072295188904,0.0,0.0,0.0261075627058744,56.86433410644531,25.0,-0.1878319680690765,-3644.554443359375,229.2766265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,301.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800509378314018,0.0,0.0,0.0,0.0,1.0,0.003883917350322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742994919419288,0.0992769226431846,-0.0249774307012558,0.0,8.124152373056859e-05,0.0,0.0,3.7931299209594727,0.0,0.0,0.0,0.268455296754837,4.0,0.0,1.0
810840,293.3066101074219,297.1499938964844,293.1499938964844,0.0701314136385917,-1737.04638671875,304.16510009765625,0.6545159220695496,0.1201705411076545,0.1105791851878166,293.3561096191406,297.1499938964844,293.1499938964844,0.0373394861817359,-1246.2501220703125,304.1731872558594,0.572250247001648,0.0804609507322311,0.0792857557535171,293.2225952148437,297.1499938964844,293.1499938964844,0.2356619238853454,-3530.3935546875,304.1591491699219,0.9013016819953918,0.3198125064373016,0.2248458266258239,293.2689208984375,297.1499938964844,293.1499938964844,0.3184825778007507,-6062.39990234375,304.1634521484375,0.9814863204956056,0.4062339961528778,0.3859771192073822,293.2038879394531,297.1499938964844,293.1499938964844,0.0140953510999679,-3630.28173828125,304.0313720703125,0.4749774932861328,0.050000000745058,0.2335642427206039,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.2760314941406,293.2966613769531,291.1873474121094,1.0,0.2766035497188568,1.0,0.050000000745058,0.9051916599273682,1.0,-1.2412446737289429,0.0002108816988766,1.2410337924957275,-0.2968072295188904,0.0,0.0,0.0261075627058744,56.86433410644531,25.0,-0.1878319680690765,-3644.554443359375,229.2766265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4016418457031,301.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800509378314018,0.0,0.0,0.0,0.0,1.0,0.003883917350322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742994919419288,0.0992769226431846,-0.0249774307012558,0.0,8.124152373056859e-05,0.0,0.0,3.7931299209594727,0.0,0.0,0.0,0.268455296754837,4.0,0.0,1.0
810900,293.304931640625,297.1499938964844,293.1499938964844,0.0686816647648811,-1711.1837158203125,304.1650085449219,0.661190390586853,0.1185161843895912,0.1089347526431083,293.35552978515625,297.1499938964844,293.1499938964844,0.0350395999848842,-1206.5694580078125,304.17315673828125,0.5751397013664246,0.0779669135808944,0.0767625048756599,293.2218933105469,297.1499938964844,293.1499938964844,0.2347817122936248,-3519.94873046875,304.1590881347656,0.9150708317756652,0.3190300166606903,0.2241836935281753,293.26776123046875,297.1499938964844,293.1499938964844,0.3170576691627502,-6040.95703125,304.1636047363281,0.9926993250846864,0.4049547016620636,0.3846111893653869,293.2040405273437,297.1499938964844,293.1499938964844,0.0139907021075487,-3616.05126953125,304.0216064453125,0.4829626083374023,0.050000000745058,0.2328279614448547,291.1875305175781,291.1499938964844,272.32501220703125,270.8522033691406,288.2739562988281,293.2956848144531,291.1874694824219,1.0,0.2706903219223022,1.0,0.050000000745058,0.9046919345855712,1.0,-1.23292338848114,0.0002085642627207,1.2327147722244265,-0.2951544821262359,0.0,0.0,0.0235936474055051,52.81093978881836,25.0,0.0846378207206726,-3623.026611328125,217.78761291503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,301.6423034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0796721652150154,0.0,0.0,0.0,0.0,1.0,0.0039557549171149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735764577984809,0.0992799177765846,-0.0257034599781036,0.0,8.085712033789605e-05,0.0,0.0,3.792307376861572,0.0,0.0,0.0,0.2684233784675598,4.0,0.0,1.0
