time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810960,293.30322265625,297.1499938964844,293.1499938964844,0.0672602653503418,-1685.958740234375,304.16485595703125,0.6673731803894043,0.1168892830610275,0.1073337867856025,293.3548583984375,297.1499938964844,293.1499938964844,0.0328003279864788,-1167.4599609375,304.1730041503906,0.5771732330322266,0.075493574142456,0.074277862906456,293.22119140625,297.1499938964844,293.1499938964844,0.233924850821495,-3509.775634765625,304.15899658203125,0.9289263486862184,0.3182601034641266,0.2235449105501175,293.2659606933594,297.1499938964844,293.1499938964844,0.3128995895385742,-5974.478515625,304.1689758300781,0.9990000128746032,0.4038108289241791,0.3801014423370361,293.2041320800781,297.1499938964844,293.1499938964844,0.0138984648510813,-3603.48828125,304.011962890625,0.4898795783519745,0.050000000745058,0.2321997284889221,291.1878662109375,291.1499938964844,272.34332275390625,270.86102294921875,288.2719116210937,293.29461669921875,291.18798828125,1.0,0.2648560404777527,1.0,0.050000000745058,0.9041921496391296,1.0,-1.221346139907837,0.0002053462376352,1.2211408615112305,-0.2927387058734894,0.0,0.0,0.0210393238812685,49.290035247802734,25.0,1.378117561340332,-3600.09521484375,206.4012145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.07930588722229,0.0,0.0,0.0,0.0,1.0,0.0040276711806654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728553533554077,0.0992803126573562,-0.0264249574393033,0.0,8.048539893934503e-05,0.0,0.0,3.7913877964019775,0.0,0.0,0.0,0.2683913111686706,4.0,0.0,1.0
811020,293.2999267578125,297.1499938964844,293.1499938964844,0.0644833743572235,-1636.957763671875,304.1645202636719,0.6731250286102295,0.1136757954955101,0.1042952761054039,293.353515625,297.1499938964844,293.1499938964844,0.0282039139419794,-1090.541259765625,304.173095703125,0.5739879608154297,0.070578895509243,0.0694695711135864,293.2198791503906,297.1499938964844,293.1499938964844,0.2321572601795196,-3488.61572265625,304.158935546875,0.9461690783500672,0.3167187869548797,0.2223653793334961,293.2435607910156,297.1499938964844,293.1499938964844,0.2933714389801025,-5670.205078125,304.19464111328125,0.9990000128746032,0.4053680300712585,0.3604175150394439,293.20416259765625,297.1499938964844,293.1499938964844,0.0137598784640431,-3584.19580078125,303.9931945800781,0.4986747503280639,0.050000000745058,0.2314711660146713,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.25018310546875,293.2885131835937,291.1982116699219,1.0,0.2552056908607483,1.0,0.050000000745058,0.9031925797462464,1.0,-1.1857553720474243,0.0001956666237674,1.1855597496032717,-0.2856884300708771,0.0,0.0,0.0142040252685546,44.88919448852539,25.0,11.293604850769045,-3544.087158203125,185.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,301.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0785820856690406,0.0,0.0,0.0,0.0,1.0,0.0041923448443412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711053386330604,0.0991562604904174,-0.028050921857357,0.0,7.97508328105323e-05,0.0,0.0,3.784465789794922,0.0,0.0,0.0,0.2683030962944031,4.0,0.0,1.0
811080,293.2999267578125,297.1499938964844,293.1499938964844,0.0644833743572235,-1636.957763671875,304.1645202636719,0.6731250286102295,0.1136757954955101,0.1042952761054039,293.353515625,297.1499938964844,293.1499938964844,0.0282039139419794,-1090.541259765625,304.173095703125,0.5739879608154297,0.070578895509243,0.0694695711135864,293.2198791503906,297.1499938964844,293.1499938964844,0.2321572601795196,-3488.61572265625,304.158935546875,0.9461690783500672,0.3167187869548797,0.2223653793334961,293.2435607910156,297.1499938964844,293.1499938964844,0.2933714389801025,-5670.205078125,304.19464111328125,0.9990000128746032,0.4053680300712585,0.3604175150394439,293.20416259765625,297.1499938964844,293.1499938964844,0.0137598784640431,-3584.19580078125,303.9931945800781,0.4986747503280639,0.050000000745058,0.2314711660146713,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.25018310546875,293.2885131835937,291.1982116699219,1.0,0.2552056908607483,1.0,0.050000000745058,0.9031925797462464,1.0,-1.1857553720474243,0.0001956666237674,1.1855597496032717,-0.2856884300708771,0.0,0.0,0.0142040252685546,44.88919448852539,25.0,11.293604850769045,-3544.087158203125,185.75303649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,301.480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33203125,18000.0,0.0,0.0,0.0785820856690406,0.0,0.0,0.0,0.0,1.0,0.0041923448443412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711053386330604,0.0991562604904174,-0.028050921857357,0.0,7.97508328105323e-05,0.0,0.0,3.784465789794922,0.0,0.0,0.0,0.2683030962944031,4.0,0.0,1.0
811140,293.296875,297.1499938964844,293.1499938964844,0.0619336180388927,-1592.8887939453125,304.1639099121094,0.6768967509269714,0.1104927659034729,0.1013141795992851,293.352294921875,297.1499938964844,293.1499938964844,0.0247229784727096,-1017.8590698242188,304.1712646484375,0.5678851008415222,0.0656709447503089,0.0647028237581253,293.21893310546875,297.1499938964844,293.1499938964844,0.2310423254966735,-3475.904296875,304.15771484375,0.9598247408866882,0.3151453137397766,0.2211872190237045,293.2068786621094,297.1499938964844,293.1499938964844,0.2782559692859649,-5435.24658203125,304.2044982910156,0.9990000128746032,0.4104137122631073,0.3446224629878998,293.2041015625,297.1499938964844,293.1499938964844,0.0136834979057312,-3576.596435546875,303.9742126464844,0.5064046382904053,0.050000000745058,0.2309147864580154,291.179443359375,291.1499938964844,272.4166564941406,270.8954772949219,288.2327575683594,293.28369140625,291.1688537597656,1.0,0.2471950799226761,1.0,0.050000000745058,0.9021930694580078,1.0,-1.1554125547409058,0.0001876626047305,1.1552249193191528,-0.2796326875686645,0.0,0.0,0.0103174829855561,41.49612045288086,43.0,-56.3074836730957,-3289.69970703125,169.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,300.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.077689804136753,0.0,0.0,0.0,0.0,1.0,0.0050169588066637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603766143321991,0.0956594496965408,-0.0352828353643417,0.0,7.884527440182865e-05,0.0,0.0,3.63839054107666,0.0,0.0,0.0,0.267572671175003,4.0,0.0,1.0
811200,293.296875,297.1499938964844,293.1499938964844,0.0619336180388927,-1592.8887939453125,304.1639099121094,0.6768967509269714,0.1104927659034729,0.1013141795992851,293.352294921875,297.1499938964844,293.1499938964844,0.0247229784727096,-1017.8590698242188,304.1712646484375,0.5678851008415222,0.0656709447503089,0.0647028237581253,293.21893310546875,297.1499938964844,293.1499938964844,0.2310423254966735,-3475.904296875,304.15771484375,0.9598247408866882,0.3151453137397766,0.2211872190237045,293.2068786621094,297.1499938964844,293.1499938964844,0.2782559692859649,-5435.24658203125,304.2044982910156,0.9990000128746032,0.4104137122631073,0.3446224629878998,293.2041015625,297.1499938964844,293.1499938964844,0.0136834979057312,-3576.596435546875,303.9742126464844,0.5064046382904053,0.050000000745058,0.2309147864580154,291.179443359375,291.1499938964844,272.4166564941406,270.8954772949219,288.2327575683594,293.28369140625,291.1688537597656,1.0,0.2471950799226761,1.0,0.050000000745058,0.9021930694580078,1.0,-1.1554125547409058,0.0001876626047305,1.1552249193191528,-0.2796326875686645,0.0,0.0,0.0103174829855561,41.49612045288086,43.0,-56.3074836730957,-3289.69970703125,169.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,300.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.349609375,18000.0,0.0,0.0,0.077689804136753,0.0,0.0,0.0,0.0,1.0,0.0050169588066637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603766143321991,0.0956594496965408,-0.0352828353643417,0.0,7.884527440182865e-05,0.0,0.0,3.63839054107666,0.0,0.0,0.0,0.267572671175003,4.0,0.0,1.0
811260,293.2942199707031,297.1499938964844,293.1499938964844,0.0592510178685188,-1546.4283447265625,304.163818359375,0.6680850386619568,0.1073150932788848,0.0984853580594062,293.351318359375,297.1499938964844,293.1499938964844,0.0211878456175327,-943.6870727539062,304.1700744628906,0.5486730933189392,0.0607439167797565,0.0600711330771446,293.21832275390625,297.1499938964844,293.1499938964844,0.2292775958776474,-3454.444580078125,304.1583251953125,0.955115556716919,0.31352499127388,0.2200912684202194,293.17828369140625,297.1499938964844,293.1499938964844,0.279851347208023,-5467.55126953125,304.18316650390625,0.9990000128746032,0.414831668138504,0.3477065563201904,293.204345703125,297.1499938964844,293.1499938964844,0.0136229628697037,-3568.216552734375,303.954833984375,0.5048351287841797,0.050000000745058,0.2310219854116439,291.1884460449219,291.1499938964844,272.4533386230469,270.91229248046875,288.2346496582031,293.2843017578125,291.1945495605469,1.0,0.2478654980659485,1.0,0.050000000745058,0.901193380355835,1.0,-1.1489592790603638,0.000186036733794,1.148773193359375,-0.2784199714660644,0.0,0.0,0.0075582694262266,41.97770690917969,61.0,29.040990829467773,-3391.50048828125,168.66806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,301.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.076382964849472,0.0,0.0,0.0,0.0,1.0,0.0048269340768456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647916942834854,0.0985871106386184,-0.0337954126298427,0.0,7.751900557195768e-05,0.0,0.0,3.757400512695313,0.0,0.0,0.0,0.2679145038127899,4.0,0.0,1.0
811320,293.2942199707031,297.1499938964844,293.1499938964844,0.0592510178685188,-1546.4283447265625,304.163818359375,0.6680850386619568,0.1073150932788848,0.0984853580594062,293.351318359375,297.1499938964844,293.1499938964844,0.0211878456175327,-943.6870727539062,304.1700744628906,0.5486730933189392,0.0607439167797565,0.0600711330771446,293.21832275390625,297.1499938964844,293.1499938964844,0.2292775958776474,-3454.444580078125,304.1583251953125,0.955115556716919,0.31352499127388,0.2200912684202194,293.17828369140625,297.1499938964844,293.1499938964844,0.279851347208023,-5467.55126953125,304.18316650390625,0.9990000128746032,0.414831668138504,0.3477065563201904,293.204345703125,297.1499938964844,293.1499938964844,0.0136229628697037,-3568.216552734375,303.954833984375,0.5048351287841797,0.050000000745058,0.2310219854116439,291.1884460449219,291.1499938964844,272.4533386230469,270.91229248046875,288.2346496582031,293.2843017578125,291.1945495605469,1.0,0.2478654980659485,1.0,0.050000000745058,0.901193380355835,1.0,-1.1489592790603638,0.000186036733794,1.148773193359375,-0.2784199714660644,0.0,0.0,0.0075582694262266,41.97770690917969,61.0,29.040990829467773,-3391.50048828125,168.66806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022827148437,301.1840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.076382964849472,0.0,0.0,0.0,0.0,1.0,0.0048269340768456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647916942834854,0.0985871106386184,-0.0337954126298427,0.0,7.751900557195768e-05,0.0,0.0,3.757400512695313,0.0,0.0,0.0,0.2679145038127899,4.0,0.0,1.0
811380,293.2918701171875,297.1499938964844,293.1499938964844,0.0573024414479732,-1514.4171142578125,304.1625366210937,0.649437427520752,0.104134202003479,0.0957689210772514,293.3505554199219,297.1499938964844,293.1499938964844,0.0183230619877576,-878.6390380859375,304.1681823730469,0.5196467638015747,0.0557953156530857,0.055540844798088,293.21795654296875,297.1499938964844,293.1499938964844,0.2297443151473999,-3461.851318359375,304.155029296875,0.933877408504486,0.3118630051612854,0.2190462201833725,293.1857604980469,297.1499938964844,293.1499938964844,0.300254762172699,-5798.490234375,304.1380615234375,0.9990000128746032,0.4126884341239929,0.3673993051052093,293.20526123046875,297.1499938964844,293.1499938964844,0.0137615855783224,-3598.622802734375,303.93145751953125,0.4954732060432434,0.050000000745058,0.2317264080047607,291.08795166015625,291.1499938964844,272.489990234375,270.9289245605469,288.2514343261719,293.28082275390625,291.1141662597656,1.0,0.2553428411483764,1.0,0.050000000745058,0.9001936912536621,1.0,-1.1634820699691772,0.0001898954360513,1.1632921695709229,-0.281309962272644,0.0,0.0,0.0228293742984533,45.93730926513672,64.0,31.27671241760254,-3569.04833984375,180.8690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,301.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.87109375,18000.0,0.0,0.0,0.0747352242469787,0.0,0.0,0.0,0.0,1.0,0.004705520812422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721755549311637,0.104935310781002,-0.0327597558498382,0.0,7.584675768157467e-05,0.0,0.0,4.001465320587158,0.0,0.0,0.0,0.2686964273452759,4.0,0.0,1.0
811440,293.2918701171875,297.1499938964844,293.1499938964844,0.0573024414479732,-1514.4171142578125,304.1625366210937,0.649437427520752,0.104134202003479,0.0957689210772514,293.3505554199219,297.1499938964844,293.1499938964844,0.0183230619877576,-878.6390380859375,304.1681823730469,0.5196467638015747,0.0557953156530857,0.055540844798088,293.21795654296875,297.1499938964844,293.1499938964844,0.2297443151473999,-3461.851318359375,304.155029296875,0.933877408504486,0.3118630051612854,0.2190462201833725,293.1857604980469,297.1499938964844,293.1499938964844,0.300254762172699,-5798.490234375,304.1380615234375,0.9990000128746032,0.4126884341239929,0.3673993051052093,293.20526123046875,297.1499938964844,293.1499938964844,0.0137615855783224,-3598.622802734375,303.93145751953125,0.4954732060432434,0.050000000745058,0.2317264080047607,291.08795166015625,291.1499938964844,272.489990234375,270.9289245605469,288.2514343261719,293.28082275390625,291.1141662597656,1.0,0.2553428411483764,1.0,0.050000000745058,0.9001936912536621,1.0,-1.1634820699691772,0.0001898954360513,1.1632921695709229,-0.281309962272644,0.0,0.0,0.0228293742984533,45.93730926513672,64.0,31.27671241760254,-3569.04833984375,180.8690948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45806884765625,301.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.87109375,18000.0,0.0,0.0,0.0747352242469787,0.0,0.0,0.0,0.0,1.0,0.004705520812422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721755549311637,0.104935310781002,-0.0327597558498382,0.0,7.584675768157467e-05,0.0,0.0,4.001465320587158,0.0,0.0,0.0,0.2686964273452759,4.0,0.0,1.0
811500,293.2908020019531,297.1499938964844,293.1499938964844,0.055495548993349,-1482.58056640625,304.1635131835937,0.6407976746559143,0.1025521457195282,0.0944174379110336,293.3502197265625,297.1499938964844,293.1499938964844,0.0167399011552333,-836.8416748046875,304.1677551269531,0.506284773349762,0.0533256754279136,0.0532775074243545,293.2179260253906,297.1499938964844,293.1499938964844,0.2272377908229828,-3429.98681640625,304.1585998535156,0.9232867360115052,0.3110122382640838,0.2185198068618774,293.2034912109375,297.1499938964844,293.1499938964844,0.3073830902576446,-5909.5390625,304.1272888183594,0.9990000128746032,0.4087584018707275,0.3774152398109436,293.2060546875,297.1499938964844,293.1499938964844,0.0136478263884782,-3575.507568359375,303.9215393066406,0.4910454452037811,0.050000000745058,0.2320994883775711,291.1869201660156,291.1499938964844,272.5083312988281,270.9371643066406,288.26171875,293.2787475585937,291.1954040527344,1.0,0.2587887048721313,1.0,0.050000000745058,0.8996938467025757,1.0,-1.170985221862793,0.0001919017959153,1.1707932949066162,-0.2827218770980835,0.0,0.0,0.0099669620394706,48.03472518920898,64.0,76.82575988769531,-3539.493896484375,187.38414001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4345092773437,301.53045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.0743708312511444,0.0,0.0,0.0,0.0,1.0,0.0045624845661222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070951223373413,0.1024858653545379,-0.0315346382558345,0.0,7.547693530796096e-05,0.0,0.0,3.9125940799713135,0.0,0.0,0.0,0.2685898244380951,4.0,0.0,1.0
811560,293.2896728515625,297.1499938964844,293.1499938964844,0.0543405003845691,-1463.3895263671875,304.16314697265625,0.632618248462677,0.1009863391518592,0.0930791646242141,293.3498229980469,297.1499938964844,293.1499938964844,0.0154665987938642,-802.43408203125,304.1668395996094,0.4937851130962372,0.0508670844137668,0.0510250777006149,293.21783447265625,297.1499938964844,293.1499938964844,0.2268439382314682,-3425.743408203125,304.1576538085937,0.9131587147712708,0.3101653754711151,0.2179868221282959,293.2259521484375,297.1499938964844,293.1499938964844,0.3153696060180664,-6034.26171875,304.1170349121094,0.9985985159873962,0.4036763310432434,0.3851574957370758,293.2070617675781,297.1499938964844,293.1499938964844,0.013675382360816,-3582.365966796875,303.90899658203125,0.4867271184921264,0.050000000745058,0.2324838638305664,291.18194580078125,291.1499938964844,272.52667236328125,270.9454040527344,288.2729797363281,293.2794189453125,291.16314697265625,1.0,0.2621015310287475,1.0,0.050000000745058,0.8991941213607788,1.0,-1.1758179664611816,0.0001932013692567,1.1756248474121094,-0.2835241258144378,0.0,0.0,0.0076999138109385,50.15712356567383,67.0,-61.40511703491211,-3081.21533203125,193.16001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,300.41473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.33984375,18000.0,0.0,0.0,0.0741601735353469,0.0,0.0,0.0,0.0,1.0,0.0057939221151173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0517079569399356,0.0923232361674308,-0.0406152755022048,0.0,7.526315312134102e-05,0.0,0.0,3.507627010345459,0.0,0.0,0.0,0.2669998109340668,4.0,0.0,1.0
811620,293.2874450683594,297.1499938964844,293.1499938964844,0.0518870167434215,-1422.233154296875,304.1630554199219,0.6138854622840881,0.0979031175374984,0.0905161350965499,293.3502197265625,297.1499938964844,293.1499938964844,0.0142708821222186,-769.3204956054688,304.1048278808594,0.4752141237258911,0.050000000745058,0.0492432378232479,293.21746826171875,297.1499938964844,293.1499938964844,0.2254291921854019,-3408.502685546875,304.1581726074219,0.890709638595581,0.3085240423679352,0.2170111387968063,293.25360107421875,297.1499938964844,293.1499938964844,0.3082927763462066,-5917.95068359375,304.1403503417969,0.975063145160675,0.3960844278335571,0.3772904574871063,293.20928955078125,297.1499938964844,293.1499938964844,0.01370804104954,-3589.31298828125,303.8828430175781,0.4751790761947632,0.050000000745058,0.2335486263036728,291.1749572753906,291.1499938964844,272.5633239746094,270.9618225097656,288.2785339355469,293.2854919433594,291.1903991699219,1.0,0.2675796449184418,1.0,0.050000000745058,0.8981946706771851,1.0,-1.1612485647201538,0.0001893803710117,1.1610591411590576,-0.280515044927597,0.0,0.0,0.0119993519037961,55.63998794555664,70.0,88.63418579101562,-3538.5048828125,199.3465270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915100097656,301.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.0732380896806716,0.0,0.0,0.0,0.0,1.0,0.0045440699905157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715372562408447,0.1029044985771179,-0.0313672460615634,0.0,7.432735583279282e-05,0.0,0.0,3.9286081790924072,0.0,0.0,0.0,0.2686307430267334,4.0,0.0,1.0
811680,293.2874450683594,297.1499938964844,293.1499938964844,0.0518870167434215,-1422.233154296875,304.1630554199219,0.6138854622840881,0.0979031175374984,0.0905161350965499,293.3502197265625,297.1499938964844,293.1499938964844,0.0142708821222186,-769.3204956054688,304.1048278808594,0.4752141237258911,0.050000000745058,0.0492432378232479,293.21746826171875,297.1499938964844,293.1499938964844,0.2254291921854019,-3408.502685546875,304.1581726074219,0.890709638595581,0.3085240423679352,0.2170111387968063,293.25360107421875,297.1499938964844,293.1499938964844,0.3082927763462066,-5917.95068359375,304.1403503417969,0.975063145160675,0.3960844278335571,0.3772904574871063,293.20928955078125,297.1499938964844,293.1499938964844,0.01370804104954,-3589.31298828125,303.8828430175781,0.4751790761947632,0.050000000745058,0.2335486263036728,291.1749572753906,291.1499938964844,272.5633239746094,270.9618225097656,288.2785339355469,293.2854919433594,291.1903991699219,1.0,0.2675796449184418,1.0,0.050000000745058,0.8981946706771851,1.0,-1.1612485647201538,0.0001893803710117,1.1610591411590576,-0.280515044927597,0.0,0.0,0.0119993519037961,55.63998794555664,70.0,88.63418579101562,-3538.5048828125,199.3465270996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915100097656,301.5018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.498046875,18000.0,0.0,0.0,0.0732380896806716,0.0,0.0,0.0,0.0,1.0,0.0045440699905157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715372562408447,0.1029044985771179,-0.0313672460615634,0.0,7.432735583279282e-05,0.0,0.0,3.9286081790924072,0.0,0.0,0.0,0.2686307430267334,4.0,0.0,1.0
811740,293.2853698730469,297.1499938964844,293.1499938964844,0.0501645021140575,-1395.3983154296875,304.1614074707031,0.5970256328582764,0.0948388129472732,0.0879238918423652,293.35693359375,297.1499938964844,293.1499938964844,0.0142922280356287,-774.331787109375,304.0114440917969,0.4650984704494476,0.050000000745058,0.0494172871112823,293.21734619140625,297.1499938964844,293.1499938964844,0.2265907675027847,-3425.28662109375,304.1529235839844,0.874792218208313,0.3068378567695617,0.2159670293331146,293.2618713378906,297.1499938964844,293.1499938964844,0.307651549577713,-5909.0888671875,304.14361572265625,0.9556360840797424,0.3917587995529175,0.372833639383316,293.2120361328125,297.1499938964844,293.1499938964844,0.0138936648145318,-3630.85986328125,303.851806640625,0.4650984406471252,0.050000000745058,0.2344143092632293,291.0628967285156,291.1499938964844,272.6000061035156,270.9782409667969,288.287109375,293.2908935546875,291.0402526855469,1.0,0.2723618745803833,1.0,0.050000000745058,0.8971952795982361,1.0,-1.1527811288833618,0.0001871999556897,1.152593970298767,-0.2787088751792907,0.0,0.0,0.0239799618721008,60.14608001708984,73.0,-126.3757095336914,-3450.540771484375,205.4425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,299.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.75390625,18000.0,0.0,0.0,0.0726460143923759,0.0,0.0,0.0,0.0,1.0,0.0052070803940296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677704364061355,0.1044104993343353,-0.0366400629281997,0.0,7.372647087322548e-05,0.0,0.0,3.9662952423095694,0.0,0.0,0.0,0.2685829699039459,4.0,0.0,1.0
811800,293.2853698730469,297.1499938964844,293.1499938964844,0.0501645021140575,-1395.3983154296875,304.1614074707031,0.5970256328582764,0.0948388129472732,0.0879238918423652,293.35693359375,297.1499938964844,293.1499938964844,0.0142922280356287,-774.331787109375,304.0114440917969,0.4650984704494476,0.050000000745058,0.0494172871112823,293.21734619140625,297.1499938964844,293.1499938964844,0.2265907675027847,-3425.28662109375,304.1529235839844,0.874792218208313,0.3068378567695617,0.2159670293331146,293.2618713378906,297.1499938964844,293.1499938964844,0.307651549577713,-5909.0888671875,304.14361572265625,0.9556360840797424,0.3917587995529175,0.372833639383316,293.2120361328125,297.1499938964844,293.1499938964844,0.0138936648145318,-3630.85986328125,303.851806640625,0.4650984406471252,0.050000000745058,0.2344143092632293,291.0628967285156,291.1499938964844,272.6000061035156,270.9782409667969,288.287109375,293.2908935546875,291.0402526855469,1.0,0.2723618745803833,1.0,0.050000000745058,0.8971952795982361,1.0,-1.1527811288833618,0.0001871999556897,1.152593970298767,-0.2787088751792907,0.0,0.0,0.0239799618721008,60.14608001708984,73.0,-126.3757095336914,-3450.540771484375,205.4425506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,299.6795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.75390625,18000.0,0.0,0.0,0.0726460143923759,0.0,0.0,0.0,0.0,1.0,0.0052070803940296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677704364061355,0.1044104993343353,-0.0366400629281997,0.0,7.372647087322548e-05,0.0,0.0,3.9662952423095694,0.0,0.0,0.0,0.2685829699039459,4.0,0.0,1.0
811860,293.2832336425781,297.1499938964844,293.1499938964844,0.0467511415481567,-1336.876953125,304.1632385253906,0.581335186958313,0.0918447971343994,0.0853733494877815,293.3678894042969,297.1499938964844,293.1499938964844,0.0138502977788448,-760.1386108398438,303.90972900390625,0.4555322229862213,0.050000000745058,0.0495806485414505,293.2172546386719,297.1499938964844,293.1499938964844,0.2218498140573501,-3364.6376953125,304.15966796875,0.8619312644004822,0.3051529228687286,0.2149259746074676,293.2637634277344,297.1499938964844,293.1499938964844,0.3002375960350036,-5788.4228515625,304.1577453613281,0.9388582110404968,0.3885352611541748,0.3698043823242187,293.2149353027344,297.1499938964844,293.1499938964844,0.0136670358479022,-3585.7021484375,303.8265686035156,0.4555322229862213,0.050000000745058,0.2351892441511154,291.2248229980469,291.1499938964844,272.6366577148437,270.99468994140625,288.2975769042969,293.2964782714844,291.2276611328125,1.0,0.2766452729701996,1.0,0.050000000745058,0.8961957097053528,1.0,-1.1459600925445557,0.0001854615111369,1.1457746028900146,-0.2772059738636017,0.0,0.0,0.0038545958232134,64.19158935546875,76.0,79.67089080810547,-3266.44580078125,211.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,301.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.0723746940493583,0.0,0.0,0.0,0.0,1.0,0.0051568420603871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060390505939722,0.0967691019177436,-0.0363785922527313,0.0,7.345111225731671e-05,0.0,0.0,3.690251350402832,0.0,0.0,0.0,0.2675530910491943,4.0,0.0,1.0
811920,293.2832336425781,297.1499938964844,293.1499938964844,0.0467511415481567,-1336.876953125,304.1632385253906,0.581335186958313,0.0918447971343994,0.0853733494877815,293.3678894042969,297.1499938964844,293.1499938964844,0.0138502977788448,-760.1386108398438,303.90972900390625,0.4555322229862213,0.050000000745058,0.0495806485414505,293.2172546386719,297.1499938964844,293.1499938964844,0.2218498140573501,-3364.6376953125,304.15966796875,0.8619312644004822,0.3051529228687286,0.2149259746074676,293.2637634277344,297.1499938964844,293.1499938964844,0.3002375960350036,-5788.4228515625,304.1577453613281,0.9388582110404968,0.3885352611541748,0.3698043823242187,293.2149353027344,297.1499938964844,293.1499938964844,0.0136670358479022,-3585.7021484375,303.8265686035156,0.4555322229862213,0.050000000745058,0.2351892441511154,291.2248229980469,291.1499938964844,272.6366577148437,270.99468994140625,288.2975769042969,293.2964782714844,291.2276611328125,1.0,0.2766452729701996,1.0,0.050000000745058,0.8961957097053528,1.0,-1.1459600925445557,0.0001854615111369,1.1457746028900146,-0.2772059738636017,0.0,0.0,0.0038545958232134,64.19158935546875,76.0,79.67089080810547,-3266.44580078125,211.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115234375,301.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.50390625,18000.0,0.0,0.0,0.0723746940493583,0.0,0.0,0.0,0.0,1.0,0.0051568420603871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060390505939722,0.0967691019177436,-0.0363785922527313,0.0,7.345111225731671e-05,0.0,0.0,3.690251350402832,0.0,0.0,0.0,0.2675530910491943,4.0,0.0,1.0
811980,293.2809143066406,297.1499938964844,293.1499938964844,0.0451078154146671,-1311.7684326171875,304.16180419921875,0.5665789246559143,0.088938184082508,0.0828852206468582,293.3811340332031,297.1499938964844,293.1499938964844,0.0138107566162943,-763.7853393554688,303.7916259765625,0.4476184844970703,0.050000000745058,0.0497325137257576,293.2168884277344,297.1499938964844,293.1499938964844,0.2231850922107696,-3383.303466796875,304.15509033203125,0.8510386943817139,0.3035204112529754,0.2138861119747162,293.26324462890625,297.1499938964844,293.1499938964844,0.3013760447502136,-5808.8896484375,304.1543884277344,0.9240351915359496,0.3857519030570984,0.3672442436218261,293.2178955078125,297.1499938964844,293.1499938964844,0.0138458358123898,-3626.91064453125,303.79132080078125,0.4476184844970703,0.050000000745058,0.2359096407890319,291.0628967285156,291.1499938964844,272.67333984375,271.0112609863281,288.3094787597656,293.3029479980469,291.11773681640625,1.0,0.2805597186088562,1.0,0.050000000745058,0.8951961994171143,1.0,-1.1396993398666382,0.0001838769821915,1.139515399932861,-0.2757976055145263,0.0,0.0,0.0316965207457542,67.95440673828125,79.0,119.55891418457033,-3610.181884765625,216.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,301.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3046875,18000.0,0.0,0.0,0.0711440965533256,0.0,0.0,0.0,0.0,1.0,0.0046846242621541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757809057831764,0.1083686426281929,-0.0325877368450164,0.0,7.220221596071497e-05,0.0,0.0,4.1366963386535645,0.0,0.0,0.0,0.269133061170578,4.0,0.0,1.0
812040,293.2809143066406,297.1499938964844,293.1499938964844,0.0451078154146671,-1311.7684326171875,304.16180419921875,0.5665789246559143,0.088938184082508,0.0828852206468582,293.3811340332031,297.1499938964844,293.1499938964844,0.0138107566162943,-763.7853393554688,303.7916259765625,0.4476184844970703,0.050000000745058,0.0497325137257576,293.2168884277344,297.1499938964844,293.1499938964844,0.2231850922107696,-3383.303466796875,304.15509033203125,0.8510386943817139,0.3035204112529754,0.2138861119747162,293.26324462890625,297.1499938964844,293.1499938964844,0.3013760447502136,-5808.8896484375,304.1543884277344,0.9240351915359496,0.3857519030570984,0.3672442436218261,293.2178955078125,297.1499938964844,293.1499938964844,0.0138458358123898,-3626.91064453125,303.79132080078125,0.4476184844970703,0.050000000745058,0.2359096407890319,291.0628967285156,291.1499938964844,272.67333984375,271.0112609863281,288.3094787597656,293.3029479980469,291.11773681640625,1.0,0.2805597186088562,1.0,0.050000000745058,0.8951961994171143,1.0,-1.1396993398666382,0.0001838769821915,1.139515399932861,-0.2757976055145263,0.0,0.0,0.0316965207457542,67.95440673828125,79.0,119.55891418457033,-3610.181884765625,216.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,301.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3046875,18000.0,0.0,0.0,0.0711440965533256,0.0,0.0,0.0,0.0,1.0,0.0046846242621541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757809057831764,0.1083686426281929,-0.0325877368450164,0.0,7.220221596071497e-05,0.0,0.0,4.1366963386535645,0.0,0.0,0.0,0.269133061170578,4.0,0.0,1.0
812100,293.2797241210937,297.1499938964844,293.1499938964844,0.0431343205273151,-1277.6917724609375,304.1632080078125,0.5595249533653259,0.0875117257237434,0.0816652476787567,293.3882751464844,297.1499938964844,293.1499938964844,0.0134943695738911,-752.4264526367188,303.7370910644531,0.4441402554512024,0.050000000745058,0.0498054474592208,293.2169189453125,297.1499938964844,293.1499938964844,0.2196265310049057,-3337.4951171875,304.1604919433594,0.846132755279541,0.3026718497276306,0.2133645564317703,293.2629699707031,297.1499938964844,293.1499938964844,0.2963113188743591,-5726.552734375,304.1626281738281,0.917314350605011,0.3843730688095093,0.3660344779491424,293.2193908691406,297.1499938964844,293.1499938964844,0.0136409746482968,-3585.6416015625,303.78057861328125,0.4441402554512024,0.050000000745058,0.2362556010484695,291.2312316894531,291.1499938964844,272.6916809082031,271.01959228515625,288.3160095214844,293.30670166015625,291.24468994140625,1.0,0.2824090123176574,1.0,0.050000000745058,0.8946964144706726,1.0,-1.1366597414016724,0.000183110780199,1.1364766359329224,-0.2751035392284393,0.0,0.0,0.0083179892972111,69.76138305664062,79.0,157.3291015625,-3511.57421875,218.77114868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056945800781,301.7160339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.568359375,18000.0,0.0,0.0,0.0713521093130111,0.0,0.0,0.0,0.0,1.0,0.0045744501985609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717754438519477,0.1034313291311264,-0.0316558890044689,0.0,7.241331331897527e-05,0.0,0.0,3.951974630355835,0.0,0.0,0.0,0.2687429189682007,4.0,0.0,1.0
812160,293.278564453125,297.1499938964844,293.1499938964844,0.0420867912471294,-1261.0113525390625,304.1626892089844,0.5526748299598694,0.0860987678170204,0.0804584771394729,293.3957214355469,297.1499938964844,293.1499938964844,0.0133961308747529,-751.010009765625,303.67547607421875,0.4409183263778686,0.050000000745058,0.0498769357800483,293.2168884277344,297.1499938964844,293.1499938964844,0.2193297743797302,-3334.632568359375,304.15899658203125,0.8414890170097351,0.3018251359462738,0.2128259092569351,293.2625732421875,297.1499938964844,293.1499938964844,0.2956286668777466,-5717.15478515625,304.1614074707031,0.9110394716262816,0.3830190300941467,0.3648175895214081,293.2209167480469,297.1499938964844,293.1499938964844,0.0136597519740462,-3592.25146484375,303.7643737792969,0.4409183263778686,0.050000000745058,0.2365947067737579,291.2283935546875,291.1499938964844,272.7099914550781,271.0279846191406,288.3228454589844,293.3107604980469,291.19146728515625,1.0,0.2841967642307281,1.0,0.050000000745058,0.8941966891288757,1.0,-1.133596897125244,0.000182340372703,1.133414626121521,-0.2744012773036957,0.0,0.0,0.002404784085229,71.5315933227539,67.0,-137.20590209960938,-2187.374755859375,221.14610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25506591796875,299.4484558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18164.2421875,18000.0,0.0,0.0,0.0716085582971572,0.0,0.0,0.0,0.0,1.0,0.0076884184964001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0266805924475193,0.0782566145062446,-0.0515760220587253,0.0,7.267358887474984e-05,0.0,0.0,2.959782600402832,0.0,0.0,0.0,0.2648431360721588,4.0,0.0,1.0
812220,293.2764587402344,297.1499938964844,293.1499938964844,0.0396927110850811,-1222.20166015625,304.1629638671875,0.5463739037513733,0.0832665711641311,0.0778943002223968,293.4114990234375,297.1499938964844,293.1499938964844,0.013091379776597,-743.8003540039062,303.5445251464844,0.4419542253017425,0.050000000745058,0.0498535670340061,293.21636962890625,297.1499938964844,293.1499938964844,0.2181941419839859,-3320.7509765625,304.1597900390625,0.8413453102111816,0.300235778093338,0.2116922289133072,293.2609558105469,297.1499938964844,293.1499938964844,0.2936670184135437,-5686.33837890625,304.16339111328125,0.9104072451591492,0.3804986774921417,0.3623926341533661,293.2237854003906,297.1499938964844,293.1499938964844,0.0135906916111707,-3585.887939453125,303.73065185546875,0.4419542253017425,0.050000000745058,0.2364838570356369,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,288.3369445800781,293.3199157714844,291.2231750488281,1.0,0.2821390628814697,1.0,0.050000000745058,0.8931971192359924,1.0,-1.1260875463485718,0.0001804490893846,1.125907063484192,-0.2726851105690002,0.0,0.0,0.0211399979889392,70.84252166748047,55.0,221.551010131836,-3607.0009765625,217.2704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,301.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.0702292695641517,0.0,0.0,0.0,0.0,1.0,0.004488325677812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765690207481384,0.107448011636734,-0.0308789871633052,0.0,7.127378194127232e-05,0.0,0.0,4.109294414520264,0.0,0.0,0.0,0.2692059278488159,4.0,0.0,1.0
812280,293.2764587402344,297.1499938964844,293.1499938964844,0.0396927110850811,-1222.20166015625,304.1629638671875,0.5463739037513733,0.0832665711641311,0.0778943002223968,293.4114990234375,297.1499938964844,293.1499938964844,0.013091379776597,-743.8003540039062,303.5445251464844,0.4419542253017425,0.050000000745058,0.0498535670340061,293.21636962890625,297.1499938964844,293.1499938964844,0.2181941419839859,-3320.7509765625,304.1597900390625,0.8413453102111816,0.300235778093338,0.2116922289133072,293.2609558105469,297.1499938964844,293.1499938964844,0.2936670184135437,-5686.33837890625,304.16339111328125,0.9104072451591492,0.3804986774921417,0.3623926341533661,293.2237854003906,297.1499938964844,293.1499938964844,0.0135906916111707,-3585.887939453125,303.73065185546875,0.4419542253017425,0.050000000745058,0.2364838570356369,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,288.3369445800781,293.3199157714844,291.2231750488281,1.0,0.2821390628814697,1.0,0.050000000745058,0.8931971192359924,1.0,-1.1260875463485718,0.0001804490893846,1.125907063484192,-0.2726851105690002,0.0,0.0,0.0211399979889392,70.84252166748047,55.0,221.551010131836,-3607.0009765625,217.2704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3261413574219,301.91656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.61328125,18000.0,0.0,0.0,0.0702292695641517,0.0,0.0,0.0,0.0,1.0,0.004488325677812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765690207481384,0.107448011636734,-0.0308789871633052,0.0,7.127378194127232e-05,0.0,0.0,4.109294414520264,0.0,0.0,0.0,0.2692059278488159,4.0,0.0,1.0
812340,293.2743225097656,297.1499938964844,293.1499938964844,0.0379664748907089,-1196.61962890625,304.1611328125,0.5458619594573975,0.0804991200566291,0.0752347335219383,293.42803955078125,297.1499938964844,293.1499938964844,0.0128812249749898,-742.8541259765625,303.4020690917969,0.4491929709911346,0.050000000745058,0.0497009716928005,293.2159729003906,297.1499938964844,293.1499938964844,0.2198424339294433,-3344.90234375,304.1522827148437,0.8484962582588196,0.2986340224742889,0.2104472666978836,293.259521484375,297.1499938964844,293.1499938964844,0.295409232378006,-5719.95947265625,304.15399169921875,0.919218122959137,0.3779745697975158,0.3598305583000183,293.2263488769531,297.1499938964844,293.1499938964844,0.0136471334844827,-3613.32421875,303.6943359375,0.4491929709911346,0.050000000745058,0.2357600033283233,291.084228515625,291.1499938964844,272.7833251953125,271.06219482421875,288.3519897460937,293.3305053710937,290.9324951171875,1.0,0.2762443125247955,1.0,0.050000000745058,0.8921976089477539,1.0,-1.1172741651535034,0.0001782350445864,1.117095947265625,-0.2706535160541534,0.0,0.0,0.0217197556048631,66.86563873291016,43.0,-666.4618530273438,-2227.40234375,206.7496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,297.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.79296875,18000.0,0.0,0.0,0.0705518573522567,0.0,0.0,0.0,0.0,1.0,0.0085845394060015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275406539440155,0.0831997841596603,-0.0556591302156448,0.0,7.160117093008012e-05,0.0,0.0,3.116969347000122,0.0,0.0,0.0,0.2660031914710998,4.0,0.0,1.0
812400,293.2743225097656,297.1499938964844,293.1499938964844,0.0379664748907089,-1196.61962890625,304.1611328125,0.5458619594573975,0.0804991200566291,0.0752347335219383,293.42803955078125,297.1499938964844,293.1499938964844,0.0128812249749898,-742.8541259765625,303.4020690917969,0.4491929709911346,0.050000000745058,0.0497009716928005,293.2159729003906,297.1499938964844,293.1499938964844,0.2198424339294433,-3344.90234375,304.1522827148437,0.8484962582588196,0.2986340224742889,0.2104472666978836,293.259521484375,297.1499938964844,293.1499938964844,0.295409232378006,-5719.95947265625,304.15399169921875,0.919218122959137,0.3779745697975158,0.3598305583000183,293.2263488769531,297.1499938964844,293.1499938964844,0.0136471334844827,-3613.32421875,303.6943359375,0.4491929709911346,0.050000000745058,0.2357600033283233,291.084228515625,291.1499938964844,272.7833251953125,271.06219482421875,288.3519897460937,293.3305053710937,290.9324951171875,1.0,0.2762443125247955,1.0,0.050000000745058,0.8921976089477539,1.0,-1.1172741651535034,0.0001782350445864,1.117095947265625,-0.2706535160541534,0.0,0.0,0.0217197556048631,66.86563873291016,43.0,-666.4618530273438,-2227.40234375,206.7496490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,297.6998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.79296875,18000.0,0.0,0.0,0.0705518573522567,0.0,0.0,0.0,0.0,1.0,0.0085845394060015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275406539440155,0.0831997841596603,-0.0556591302156448,0.0,7.160117093008012e-05,0.0,0.0,3.116969347000122,0.0,0.0,0.0,0.2660031914710998,4.0,0.0,1.0
812460,293.2716369628906,297.1499938964844,293.1499938964844,0.0342535115778446,-1131.9617919921875,304.1639709472656,0.5504390597343445,0.0778937861323356,0.0726318582892417,293.4443359375,297.1499938964844,293.1499938964844,0.0121908988803625,-716.3434448242188,303.2731628417969,0.4623662829399109,0.050000000745058,0.0494628958404064,293.2149963378906,297.1499938964844,293.1499938964844,0.2134292274713516,-3261.140869140625,304.1636657714844,0.8623349070549011,0.2971639931201935,0.2092536836862564,293.25732421875,297.1499938964844,293.1499938964844,0.2864846289157867,-5572.69775390625,304.16949462890625,0.936722993850708,0.3756521642208099,0.3574140667915344,293.2284851074219,297.1499938964844,293.1499938964844,0.0131408330053091,-3515.39990234375,303.6698303222656,0.4623662829399109,0.050000000745058,0.234630674123764,291.2737731933594,291.1499938964844,272.82000732421875,271.0798034667969,288.3689270019531,293.3419189453125,291.3040466308594,1.0,0.26752969622612,1.0,0.050000000745058,0.8911980390548706,1.0,-1.1081757545471191,0.0001759593287715,1.1079998016357422,-0.2684808671474457,0.0,0.0,0.0149349449202418,60.72289276123047,31.0,294.9100036621094,-3581.98388671875,192.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,302.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.0691128671169281,0.0,0.0,0.0,0.0,1.0,0.004345626104623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762769728899002,0.1058546751737594,-0.0295776985585689,0.0,7.014077709754929e-05,0.0,0.0,4.053491592407227,0.0,0.0,0.0,0.269167810678482,4.0,0.0,1.0
812520,293.2716369628906,297.1499938964844,293.1499938964844,0.0342535115778446,-1131.9617919921875,304.1639709472656,0.5504390597343445,0.0778937861323356,0.0726318582892417,293.4443359375,297.1499938964844,293.1499938964844,0.0121908988803625,-716.3434448242188,303.2731628417969,0.4623662829399109,0.050000000745058,0.0494628958404064,293.2149963378906,297.1499938964844,293.1499938964844,0.2134292274713516,-3261.140869140625,304.1636657714844,0.8623349070549011,0.2971639931201935,0.2092536836862564,293.25732421875,297.1499938964844,293.1499938964844,0.2864846289157867,-5572.69775390625,304.16949462890625,0.936722993850708,0.3756521642208099,0.3574140667915344,293.2284851074219,297.1499938964844,293.1499938964844,0.0131408330053091,-3515.39990234375,303.6698303222656,0.4623662829399109,0.050000000745058,0.234630674123764,291.2737731933594,291.1499938964844,272.82000732421875,271.0798034667969,288.3689270019531,293.3419189453125,291.3040466308594,1.0,0.26752969622612,1.0,0.050000000745058,0.8911980390548706,1.0,-1.1081757545471191,0.0001759593287715,1.1079998016357422,-0.2684808671474457,0.0,0.0,0.0149349449202418,60.72289276123047,31.0,294.9100036621094,-3581.98388671875,192.2040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134460449219,302.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.669921875,18000.0,0.0,0.0,0.0691128671169281,0.0,0.0,0.0,0.0,1.0,0.004345626104623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762769728899002,0.1058546751737594,-0.0295776985585689,0.0,7.014077709754929e-05,0.0,0.0,4.053491592407227,0.0,0.0,0.0,0.269167810678482,4.0,0.0,1.0
812580,293.2684631347656,297.1499938964844,293.1499938964844,0.0337869934737682,-1130.4832763671875,304.1596374511719,0.5601968765258789,0.0754525437951088,0.0701187551021575,293.46014404296875,297.1499938964844,293.1499938964844,0.0121829155832529,-727.0737915039062,303.0994873046875,0.4785310626029968,0.050000000745058,0.0491704158484935,293.2140808105469,297.1499938964844,293.1499938964844,0.2199567854404449,-3349.783935546875,304.146240234375,0.8833429217338562,0.2957020998001098,0.2079833149909973,293.2552490234375,297.1499938964844,293.1499938964844,0.2947760224342346,-5715.77734375,304.1465148925781,0.9613537788391112,0.3733448386192322,0.3548792004585266,293.2302551269531,297.1499938964844,293.1499938964844,0.0134513974189758,-3604.813720703125,303.62286376953125,0.4785310626029968,0.050000000745058,0.2332432866096496,290.9194641113281,291.1499938964844,272.8566589355469,271.0978088378906,288.3880615234375,293.3541564941406,290.7548828125,1.0,0.2566551268100738,1.0,0.050000000745058,0.8901984691619873,1.0,-1.0985757112503052,0.0001735675759846,1.0984021425247192,-0.2661008238792419,0.0,0.0,0.047866515815258,53.1987419128418,25.0,-638.2625122070312,-3343.078369140625,175.14785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,298.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.791015625,18000.0,0.0,0.0,0.0689388886094093,0.0,0.0,0.0,0.0,1.0,0.0063235173001885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648482888936996,0.1085381135344505,-0.0436898209154605,0.0,6.99642114341259e-05,0.0,0.0,4.089039325714111,0.0,0.0,0.0,0.2692136466503143,4.0,0.0,1.0
812640,293.2684631347656,297.1499938964844,293.1499938964844,0.0337869934737682,-1130.4832763671875,304.1596374511719,0.5601968765258789,0.0754525437951088,0.0701187551021575,293.46014404296875,297.1499938964844,293.1499938964844,0.0121829155832529,-727.0737915039062,303.0994873046875,0.4785310626029968,0.050000000745058,0.0491704158484935,293.2140808105469,297.1499938964844,293.1499938964844,0.2199567854404449,-3349.783935546875,304.146240234375,0.8833429217338562,0.2957020998001098,0.2079833149909973,293.2552490234375,297.1499938964844,293.1499938964844,0.2947760224342346,-5715.77734375,304.1465148925781,0.9613537788391112,0.3733448386192322,0.3548792004585266,293.2302551269531,297.1499938964844,293.1499938964844,0.0134513974189758,-3604.813720703125,303.62286376953125,0.4785310626029968,0.050000000745058,0.2332432866096496,290.9194641113281,291.1499938964844,272.8566589355469,271.0978088378906,288.3880615234375,293.3541564941406,290.7548828125,1.0,0.2566551268100738,1.0,0.050000000745058,0.8901984691619873,1.0,-1.0985757112503052,0.0001735675759846,1.0984021425247192,-0.2661008238792419,0.0,0.0,0.047866515815258,53.1987419128418,25.0,-638.2625122070312,-3343.078369140625,175.14785766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29266357421875,298.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.791015625,18000.0,0.0,0.0,0.0689388886094093,0.0,0.0,0.0,0.0,1.0,0.0063235173001885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648482888936996,0.1085381135344505,-0.0436898209154605,0.0,6.99642114341259e-05,0.0,0.0,4.089039325714111,0.0,0.0,0.0,0.2692136466503143,4.0,0.0,1.0
