time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812700,293.2667236328125,297.1499938964844,293.1499938964844,0.0316608659923076,-1091.44189453125,304.1618957519531,0.5658974647521973,0.0742914900183677,0.0689285472035408,293.4676513671875,297.1499938964844,293.1499938964844,0.0117823714390397,-708.8090209960938,303.0339050292969,0.4856781661510467,0.050000000745058,0.0490309931337833,293.2132568359375,297.1499938964844,293.1499938964844,0.2149305492639541,-3283.241943359375,304.1567077636719,0.8952298760414124,0.2950524985790252,0.2074279487133026,293.2536926269531,297.1499938964844,293.1499938964844,0.2879349887371063,-5601.1875,304.1604309082031,0.973698914051056,0.3723190426826477,0.3537677526473999,293.23095703125,297.1499938964844,293.1499938964844,0.0130885187536478,-3528.336669921875,303.6119384765625,0.4856781661510467,0.050000000745058,0.2325819134712219,291.028076171875,291.1499938964844,272.875,271.10699462890625,288.3986511230469,293.36053466796875,291.142578125,1.0,0.2514620721340179,1.0,0.050000000745058,0.8896986842155457,1.0,-1.0941851139068604,0.0001724784669931,1.0940126180648804,-0.2649642825126648,0.0,0.0,0.0534493252635002,49.61539840698242,25.0,309.55206298828125,-3781.982421875,167.1761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,302.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17917.91796875,18000.0,0.0,0.0,0.0673064664006233,0.0,0.0,0.0,0.0,1.0,0.0042691035196185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859076976776123,0.1147194653749466,-0.0288117714226245,0.0,6.830750498920679e-05,0.0,0.0,4.393863201141357,0.0,0.0,0.0,0.2700686454772949,4.0,0.0,1.0
812760,293.2650146484375,297.1499938964844,293.1499938964844,0.0291063003242015,-1051.05517578125,304.16436767578125,0.5719115734100342,0.0731527879834175,0.0677691251039505,293.4751892089844,297.1499938964844,293.1499938964844,0.0113139050081372,-687.5172119140625,302.98663330078125,0.492726594209671,0.050000000745058,0.0488992929458618,293.2129821777344,297.1499938964844,293.1499938964844,0.209202691912651,-3208.5419921875,304.1656494140625,0.9077637195587158,0.2943063676357269,0.2068383544683456,293.2528686523437,297.1499938964844,293.1499938964844,0.2801119089126587,-5472.52685546875,304.17242431640625,0.9852615594863892,0.3711661994457245,0.3525989651679992,293.2317199707031,297.1499938964844,293.1499938964844,0.012670268304646,-3441.032470703125,303.6095275878906,0.492726594209671,0.050000000745058,0.231957197189331,291.3391418457031,291.1499938964844,272.8933410644531,271.1163330078125,288.409912109375,293.3670349121094,291.3615417480469,1.0,0.2463345825672149,1.0,0.050000000745058,0.889198899269104,1.0,-1.0897752046585083,0.0001713862438919,1.0896037817001345,-0.2637949585914612,0.0,0.0,0.007336729671806,46.22808074951172,25.0,315.550537109375,-3523.112060546875,159.6231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,302.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4296875,18000.0,0.0,0.0,0.0679887533187866,0.0,0.0,0.0,0.0,1.0,0.0043738037347793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743968486785888,0.1042447984218597,-0.0298479460179805,0.0,6.89999433234334e-05,0.0,0.0,3.9912476539611816,0.0,0.0,0.0,0.2690026462078094,4.0,0.0,1.0
812820,293.26141357421875,297.1499938964844,293.1499938964844,0.0321350023150444,-1090.8956298828125,304.1536865234375,0.5802754163742065,0.0709643587470054,0.0655918568372726,293.4895324707031,297.1499938964844,293.1499938964844,0.0115192951634526,-710.1689453125,302.7724609375,0.5043113827705383,0.050000000745058,0.0487101972103118,293.2118530273437,297.1499938964844,293.1499938964844,0.2197031676769256,-3349.400634765625,304.1410827636719,0.9299654960632324,0.2929314374923706,0.2056953907012939,293.2501220703125,297.1499938964844,293.1499938964844,0.2921039164066314,-5677.81103515625,304.1429138183594,0.9990000128746032,0.3691085278987884,0.3486287593841553,293.2330322265625,297.1499938964844,293.1499938964844,0.0132622374221682,-3593.7900390625,303.5492248535156,0.5043113827705383,0.050000000745058,0.2310602068901062,290.73095703125,291.1499938964844,272.92999267578125,271.1353759765625,288.4350280761719,293.380859375,290.6770324707031,1.0,0.2384737282991409,1.0,0.050000000745058,0.8881993293762207,1.0,-1.079725742340088,0.0001688993070274,1.0795568227767944,-0.261052519083023,0.0,0.0,0.0784005522727966,41.322261810302734,25.0,-360.0893249511719,-3539.009033203125,147.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,299.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.599609375,18000.0,0.0,0.0,0.0666557401418685,0.0,0.0,0.0,0.0,1.0,0.0057562203146517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742213279008865,0.114484779536724,-0.0402634479105472,0.0,6.764710269635543e-05,0.0,0.0,4.34401273727417,0.0,0.0,0.0,0.2691908478736877,4.0,0.0,1.0
812880,293.26141357421875,297.1499938964844,293.1499938964844,0.0321350023150444,-1090.8956298828125,304.1536865234375,0.5802754163742065,0.0709643587470054,0.0655918568372726,293.4895324707031,297.1499938964844,293.1499938964844,0.0115192951634526,-710.1689453125,302.7724609375,0.5043113827705383,0.050000000745058,0.0487101972103118,293.2118530273437,297.1499938964844,293.1499938964844,0.2197031676769256,-3349.400634765625,304.1410827636719,0.9299654960632324,0.2929314374923706,0.2056953907012939,293.2501220703125,297.1499938964844,293.1499938964844,0.2921039164066314,-5677.81103515625,304.1429138183594,0.9990000128746032,0.3691085278987884,0.3486287593841553,293.2330322265625,297.1499938964844,293.1499938964844,0.0132622374221682,-3593.7900390625,303.5492248535156,0.5043113827705383,0.050000000745058,0.2310602068901062,290.73095703125,291.1499938964844,272.92999267578125,271.1353759765625,288.4350280761719,293.380859375,290.6770324707031,1.0,0.2384737282991409,1.0,0.050000000745058,0.8881993293762207,1.0,-1.079725742340088,0.0001688993070274,1.0795568227767944,-0.261052519083023,0.0,0.0,0.0784005522727966,41.322261810302734,25.0,-360.0893249511719,-3539.009033203125,147.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3895874023437,299.7069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17820.599609375,18000.0,0.0,0.0,0.0666557401418685,0.0,0.0,0.0,0.0,1.0,0.0057562203146517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742213279008865,0.114484779536724,-0.0402634479105472,0.0,6.764710269635543e-05,0.0,0.0,4.34401273727417,0.0,0.0,0.0,0.2691908478736877,4.0,0.0,1.0
812940,293.2579650878906,297.1499938964844,293.1499938964844,0.0278743598610162,-1006.3502807617188,304.1581726074219,0.5828256011009216,0.0688448399305343,0.0635808259248733,293.5033264160156,297.1499938964844,293.1499938964844,0.0105895148590207,-662.0650634765625,302.6901550292969,0.5118812322616577,0.050000000745058,0.0486064553260803,293.2112121582031,297.1499938964844,293.1499938964844,0.2052626609802246,-3159.31005859375,304.1669616699219,0.9433985352516174,0.2915024757385254,0.2046776711940765,293.234130859375,297.1499938964844,293.1499938964844,0.2613627314567566,-5172.05419921875,304.19464111328125,0.9990000128746032,0.3697839081287384,0.334341824054718,293.2342834472656,297.1499938964844,293.1499938964844,0.0123300841078162,-3385.487060546875,303.5494384765625,0.5118812322616577,0.050000000745058,0.2305680960416793,291.4071655273437,291.1499938964844,272.9666748046875,271.1550598144531,288.466064453125,293.4004821777344,291.4228820800781,1.0,0.231946051120758,1.0,0.050000000745058,0.8871997594833374,1.0,-1.0582265853881836,0.0001636256638448,1.05806303024292,-0.2554811537265777,0.0,0.0,0.0,38.44158554077149,25.0,337.2281188964844,-3435.847412109375,136.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,302.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.861328125,18000.0,0.0,0.0,0.0665158852934837,0.0,0.0,0.0,0.0,1.0,0.0045005679130554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715192481875419,0.1025407910346984,-0.0310215428471565,0.0,6.750517059117556e-05,0.0,0.0,3.923769474029541,0.0,0.0,0.0,0.2687827944755554,4.0,0.0,1.0
813000,293.2579650878906,297.1499938964844,293.1499938964844,0.0278743598610162,-1006.3502807617188,304.1581726074219,0.5828256011009216,0.0688448399305343,0.0635808259248733,293.5033264160156,297.1499938964844,293.1499938964844,0.0105895148590207,-662.0650634765625,302.6901550292969,0.5118812322616577,0.050000000745058,0.0486064553260803,293.2112121582031,297.1499938964844,293.1499938964844,0.2052626609802246,-3159.31005859375,304.1669616699219,0.9433985352516174,0.2915024757385254,0.2046776711940765,293.234130859375,297.1499938964844,293.1499938964844,0.2613627314567566,-5172.05419921875,304.19464111328125,0.9990000128746032,0.3697839081287384,0.334341824054718,293.2342834472656,297.1499938964844,293.1499938964844,0.0123300841078162,-3385.487060546875,303.5494384765625,0.5118812322616577,0.050000000745058,0.2305680960416793,291.4071655273437,291.1499938964844,272.9666748046875,271.1550598144531,288.466064453125,293.4004821777344,291.4228820800781,1.0,0.231946051120758,1.0,0.050000000745058,0.8871997594833374,1.0,-1.0582265853881836,0.0001636256638448,1.05806303024292,-0.2554811537265777,0.0,0.0,0.0,38.44158554077149,25.0,337.2281188964844,-3435.847412109375,136.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3007507324219,302.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18036.861328125,18000.0,0.0,0.0,0.0665158852934837,0.0,0.0,0.0,0.0,1.0,0.0045005679130554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715192481875419,0.1025407910346984,-0.0310215428471565,0.0,6.750517059117556e-05,0.0,0.0,3.923769474029541,0.0,0.0,0.0,0.2687827944755554,4.0,0.0,1.0
813060,293.2546081542969,297.1499938964844,293.1499938964844,0.026502514258027,-1011.7594604492188,304.1568298339844,0.5839663147926331,0.0667872279882431,0.0616354122757911,293.51641845703125,297.1499938964844,293.1499938964844,0.010877258144319,-689.8154907226562,302.4382629394531,0.5186865925788879,0.050000000745058,0.0485245548188686,293.2102966308594,297.1499938964844,293.1499938964844,0.2172413021326065,-3319.6982421875,304.1405334472656,0.9542210698127748,0.2901335954666137,0.2036111801862716,293.2063293457031,297.1499938964844,293.1499938964844,0.2663513422012329,-5269.9130859375,304.1703186035156,0.9990000128746032,0.3732685148715973,0.3225089013576507,293.2351379394531,297.1499938964844,293.1499938964844,0.0130519699305295,-3567.6298828125,303.4796447753906,0.5186865925788879,0.050000000745058,0.2301795929670334,290.6600341796875,291.1499938964844,273.0033264160156,271.1754150390625,288.5112609863281,293.4327087402344,290.72711181640625,1.0,0.2265231609344482,1.0,0.050000000745058,0.8862001299858093,1.0,-1.0398435592651367,0.0001591820473549,1.0396844148635864,-0.2504417896270752,0.0,0.0,0.0922172740101814,36.15852737426758,28.0,-94.07819366455078,-3628.832763671875,128.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,300.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.625,18000.0,0.0,0.0,0.063794307410717,0.0,0.0,0.0,0.0,1.0,0.0055004837922751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797514840960502,0.1183704584836959,-0.038618978112936,0.0,6.474310794146731e-05,0.0,0.0,4.502018451690674,0.0,0.0,0.0,0.2698321938514709,4.0,0.0,1.0
813120,293.2546081542969,297.1499938964844,293.1499938964844,0.026502514258027,-1011.7594604492188,304.1568298339844,0.5839663147926331,0.0667872279882431,0.0616354122757911,293.51641845703125,297.1499938964844,293.1499938964844,0.010877258144319,-689.8154907226562,302.4382629394531,0.5186865925788879,0.050000000745058,0.0485245548188686,293.2102966308594,297.1499938964844,293.1499938964844,0.2172413021326065,-3319.6982421875,304.1405334472656,0.9542210698127748,0.2901335954666137,0.2036111801862716,293.2063293457031,297.1499938964844,293.1499938964844,0.2663513422012329,-5269.9130859375,304.1703186035156,0.9990000128746032,0.3732685148715973,0.3225089013576507,293.2351379394531,297.1499938964844,293.1499938964844,0.0130519699305295,-3567.6298828125,303.4796447753906,0.5186865925788879,0.050000000745058,0.2301795929670334,290.6600341796875,291.1499938964844,273.0033264160156,271.1754150390625,288.5112609863281,293.4327087402344,290.72711181640625,1.0,0.2265231609344482,1.0,0.050000000745058,0.8862001299858093,1.0,-1.0398435592651367,0.0001591820473549,1.0396844148635864,-0.2504417896270752,0.0,0.0,0.0922172740101814,36.15852737426758,28.0,-94.07819366455078,-3628.832763671875,128.18682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,300.8228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.625,18000.0,0.0,0.0,0.063794307410717,0.0,0.0,0.0,0.0,1.0,0.0055004837922751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797514840960502,0.1183704584836959,-0.038618978112936,0.0,6.474310794146731e-05,0.0,0.0,4.502018451690674,0.0,0.0,0.0,0.2698321938514709,4.0,0.0,1.0
813180,293.2513427734375,297.1499938964844,293.1499938964844,0.0223984234035015,-916.905517578125,304.1610107421875,0.5821042060852051,0.0647983103990554,0.0597896836698055,293.5294494628906,297.1499938964844,293.1499938964844,0.0099447211250662,-637.6427001953125,302.3853759765625,0.5230592489242554,0.050000000745058,0.0484767258167266,293.210205078125,297.1499938964844,293.1499938964844,0.2012438178062439,-3108.693359375,304.1684875488281,0.9600963592529296,0.2886290550231933,0.202590599656105,293.178466796875,297.1499938964844,293.1499938964844,0.2413814961910247,-4852.56884765625,304.2026062011719,0.9990000128746032,0.3775029182434082,0.3153921663761139,293.2356262207031,297.1499938964844,293.1499938964844,0.0120604457333683,-3339.170654296875,303.4923095703125,0.5230592489242554,0.050000000745058,0.229952722787857,291.4863586425781,291.1499938964844,273.0400085449219,271.1965026855469,288.5598449707031,293.4684143066406,291.49688720703125,1.0,0.2232389748096466,1.0,0.050000000745058,0.8852005004882812,1.0,-1.027529239654541,0.0001562429242767,1.0273730754852295,-0.2468352764844894,0.0,0.0,0.0,34.81261444091797,46.0,350.179931640625,-2995.180908203125,122.82396697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,301.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.873046875,18000.0,0.0,0.0,0.0642004758119583,0.0,0.0,0.0,0.0,1.0,0.0056838896125555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526888892054557,0.0927043110132217,-0.0400154180824756,0.0,6.515532004414126e-05,0.0,0.0,3.5423741340637207,0.0,0.0,0.0,0.2667292356491089,4.0,0.0,1.0
813240,293.2513427734375,297.1499938964844,293.1499938964844,0.0223984234035015,-916.905517578125,304.1610107421875,0.5821042060852051,0.0647983103990554,0.0597896836698055,293.5294494628906,297.1499938964844,293.1499938964844,0.0099447211250662,-637.6427001953125,302.3853759765625,0.5230592489242554,0.050000000745058,0.0484767258167266,293.210205078125,297.1499938964844,293.1499938964844,0.2012438178062439,-3108.693359375,304.1684875488281,0.9600963592529296,0.2886290550231933,0.202590599656105,293.178466796875,297.1499938964844,293.1499938964844,0.2413814961910247,-4852.56884765625,304.2026062011719,0.9990000128746032,0.3775029182434082,0.3153921663761139,293.2356262207031,297.1499938964844,293.1499938964844,0.0120604457333683,-3339.170654296875,303.4923095703125,0.5230592489242554,0.050000000745058,0.229952722787857,291.4863586425781,291.1499938964844,273.0400085449219,271.1965026855469,288.5598449707031,293.4684143066406,291.49688720703125,1.0,0.2232389748096466,1.0,0.050000000745058,0.8852005004882812,1.0,-1.027529239654541,0.0001562429242767,1.0273730754852295,-0.2468352764844894,0.0,0.0,0.0,34.81261444091797,46.0,350.179931640625,-2995.180908203125,122.82396697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,301.91217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.873046875,18000.0,0.0,0.0,0.0642004758119583,0.0,0.0,0.0,0.0,1.0,0.0056838896125555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0526888892054557,0.0927043110132217,-0.0400154180824756,0.0,6.515532004414126e-05,0.0,0.0,3.5423741340637207,0.0,0.0,0.0,0.2667292356491089,4.0,0.0,1.0
813300,293.2497863769531,297.1499938964844,293.1499938964844,0.0227588471025228,-929.734130859375,304.15826416015625,0.5766035318374634,0.0638206377625465,0.0589264333248138,293.5357971191406,297.1499938964844,293.1499938964844,0.0100448122248053,-650.1438598632812,302.26446533203125,0.5212310552597046,0.050000000745058,0.048496339470148,293.21014404296875,297.1499938964844,293.1499938964844,0.2069827020168304,-3187.02392578125,304.1541442871094,0.956084370613098,0.2878781259059906,0.2020643800497055,293.1690368652344,297.1499938964844,293.1499938964844,0.2514140903949737,-5028.0546875,304.17401123046875,0.9990000128746032,0.378997802734375,0.3183251023292541,293.23590087890625,297.1499938964844,293.1499938964844,0.0124073466286063,-3430.42578125,303.4617614746094,0.5212310552597046,0.050000000745058,0.2300457507371902,291.2148742675781,291.1499938964844,273.0583190917969,271.20733642578125,288.5738525390625,293.4775695800781,290.9976501464844,1.0,0.2247040718793869,1.0,0.050000000745058,0.8847006559371948,1.0,-1.0295097827911377,0.0001567258586874,1.0293530225753784,-0.2472002655267715,0.0,0.0,0.0,35.333770751953125,46.0,-911.8814697265624,-0.0,124.2136688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,299.1375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18139.72265625,18000.0,0.0,0.0,0.0639257580041885,0.0,0.0,0.0,0.0,1.0,0.0111926719546318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004389241512399,0.0657213553786277,-0.0652824342250824,0.0,6.487651990028098e-05,0.0,0.0,2.4577345848083496,0.0,0.0,0.0,0.2627857327461242,4.0,0.0,1.0
813360,293.248291015625,297.1499938964844,293.1499938964844,0.0232086367905139,-944.453125,304.1561279296875,0.567912757396698,0.0628507509827613,0.0581002160906791,293.5416259765625,297.1499938964844,293.1499938964844,0.0102786291390657,-668.1455078125,302.0987854003906,0.5167179107666016,0.050000000745058,0.0485473237931728,293.2095031738281,297.1499938964844,293.1499938964844,0.2136081159114837,-3274.36181640625,304.1425170898437,0.9472209811210632,0.2872423529624939,0.2016259431838989,293.1672058105469,297.1499938964844,293.1499938964844,0.2671369910240173,-5291.060546875,304.14239501953125,0.9990000128746032,0.3791280388832092,0.3258324861526489,293.2361755371094,297.1499938964844,293.1499938964844,0.0128626469522714,-3538.0849609375,303.415771484375,0.5167179107666016,0.050000000745058,0.2302876114845276,290.6702575683594,291.1499938964844,273.07666015625,271.2184143066406,288.5827331542969,293.4829406738281,290.8258056640625,1.0,0.2279126793146133,1.0,0.050000000745058,0.8842008709907532,1.0,-1.0373504161834717,0.0001586139260325,1.0371917486190796,-0.2490694373846054,0.0,0.0,0.0922676250338554,36.717071533203125,49.0,124.3121566772461,-3732.798583984375,128.56048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6542663574219,301.6614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17811.66015625,18000.0,0.0,0.0,0.0600473694503307,0.0,0.0,0.0,0.0,1.0,0.0053171468898653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847177654504776,0.1221319437026977,-0.0374141819775104,0.0,6.094044874771498e-05,0.0,0.0,4.656454086303711,0.0,0.0,0.0,0.2704248130321502,4.0,0.0,1.0
813420,293.2453918457031,297.1499938964844,293.1499938964844,0.0199496932327747,-865.3831176757812,304.1591796875,0.552475094795227,0.0609470605850219,0.0564592853188514,293.5542297363281,297.1499938964844,293.1499938964844,0.0094673475250601,-620.2041625976562,302.05987548828125,0.5096384286880493,0.050000000745058,0.048635795712471,293.2098999023437,297.1499938964844,293.1499938964844,0.1986980140209198,-3077.47607421875,304.1676330566406,0.9318076968193054,0.2856545448303222,0.2006466090679168,293.18572998046875,297.1499938964844,293.1499938964844,0.2613268792629242,-5184.8125,304.1521301269531,0.9990000128746032,0.3749815821647644,0.3384667038917541,293.2377624511719,297.1499938964844,293.1499938964844,0.0119794411584734,-3330.6220703125,303.4290466308594,0.5096384286880493,0.050000000745058,0.2307072728872299,291.4996643066406,291.1499938964844,273.11334228515625,271.2411804199219,288.6004638671875,293.49102783203125,291.4888916015625,1.0,0.2327277958393097,1.0,0.050000000745058,0.8832012414932251,1.0,-1.0499824285507202,0.0001616852823644,1.0498207807540894,-0.2519503235816955,0.0,0.0,0.0,39.10982894897461,52.0,207.5091094970703,-2192.83154296875,135.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,300.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.86328125,18000.0,0.0,0.0,0.0610446333885192,0.0,0.0,0.0,0.0,1.0,0.0076435673981904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.027472598478198,0.0789127796888351,-0.0514401793479919,0.0,6.19525380898267e-05,0.0,0.0,2.996077537536621,0.0,0.0,0.0,0.2649194300174713,4.0,0.0,1.0
813480,293.2453918457031,297.1499938964844,293.1499938964844,0.0199496932327747,-865.3831176757812,304.1591796875,0.552475094795227,0.0609470605850219,0.0564592853188514,293.5542297363281,297.1499938964844,293.1499938964844,0.0094673475250601,-620.2041625976562,302.05987548828125,0.5096384286880493,0.050000000745058,0.048635795712471,293.2098999023437,297.1499938964844,293.1499938964844,0.1986980140209198,-3077.47607421875,304.1676330566406,0.9318076968193054,0.2856545448303222,0.2006466090679168,293.18572998046875,297.1499938964844,293.1499938964844,0.2613268792629242,-5184.8125,304.1521301269531,0.9990000128746032,0.3749815821647644,0.3384667038917541,293.2377624511719,297.1499938964844,293.1499938964844,0.0119794411584734,-3330.6220703125,303.4290466308594,0.5096384286880493,0.050000000745058,0.2307072728872299,291.4996643066406,291.1499938964844,273.11334228515625,271.2411804199219,288.6004638671875,293.49102783203125,291.4888916015625,1.0,0.2327277958393097,1.0,0.050000000745058,0.8832012414932251,1.0,-1.0499824285507202,0.0001616852823644,1.0498207807540894,-0.2519503235816955,0.0,0.0,0.0,39.10982894897461,52.0,207.5091094970703,-2192.83154296875,135.9794464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,300.82733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18228.86328125,18000.0,0.0,0.0,0.0610446333885192,0.0,0.0,0.0,0.0,1.0,0.0076435673981904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.027472598478198,0.0789127796888351,-0.0514401793479919,0.0,6.19525380898267e-05,0.0,0.0,2.996077537536621,0.0,0.0,0.0,0.2649194300174713,4.0,0.0,1.0
813540,293.2424011230469,297.1499938964844,293.1499938964844,0.0202071368694305,-879.7969360351562,304.1560974121094,0.5375636219978333,0.0591345354914665,0.0548975281417369,293.56573486328125,297.1499938964844,293.1499938964844,0.0096606453880667,-641.3729858398438,301.77252197265625,0.5029200315475464,0.050000000745058,0.0487310290336608,293.209228515625,297.1499938964844,293.1499938964844,0.2077435553073883,-3199.075927734375,304.1495361328125,0.9165103435516356,0.2842709422111511,0.1997035443782806,293.2170104980469,297.1499938964844,293.1499938964844,0.2863978743553161,-5596.80810546875,304.11383056640625,0.9990000128746032,0.3677490949630737,0.3503203690052032,293.24005126953125,297.1499938964844,293.1499938964844,0.0125781660899519,-3482.10107421875,303.3521728515625,0.5029200315475464,0.050000000745058,0.2311590164899826,290.83331298828125,291.1499938964844,273.1499938964844,271.2649230957031,288.6071472167969,293.4860534667969,291.0240173339844,1.0,0.2377895563840866,1.0,0.050000000745058,0.8822015523910522,1.0,-1.0618644952774048,0.0001646153395995,1.0616998672485352,-0.2546774744987488,0.0,0.0,0.0756525248289108,41.66596221923828,55.0,355.3819885253906,-3837.454345703125,143.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,302.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.775390625,18000.0,0.0,0.0,0.0568770132958889,0.0,0.0,0.0,0.0,1.0,0.0048094172962009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089434690773487,0.1230754256248474,-0.0336407348513603,0.0,5.7722940255189314e-05,0.0,0.0,4.710882663726807,0.0,0.0,0.0,0.270807147026062,4.0,0.0,1.0
813600,293.2424011230469,297.1499938964844,293.1499938964844,0.0202071368694305,-879.7969360351562,304.1560974121094,0.5375636219978333,0.0591345354914665,0.0548975281417369,293.56573486328125,297.1499938964844,293.1499938964844,0.0096606453880667,-641.3729858398438,301.77252197265625,0.5029200315475464,0.050000000745058,0.0487310290336608,293.209228515625,297.1499938964844,293.1499938964844,0.2077435553073883,-3199.075927734375,304.1495361328125,0.9165103435516356,0.2842709422111511,0.1997035443782806,293.2170104980469,297.1499938964844,293.1499938964844,0.2863978743553161,-5596.80810546875,304.11383056640625,0.9990000128746032,0.3677490949630737,0.3503203690052032,293.24005126953125,297.1499938964844,293.1499938964844,0.0125781660899519,-3482.10107421875,303.3521728515625,0.5029200315475464,0.050000000745058,0.2311590164899826,290.83331298828125,291.1499938964844,273.1499938964844,271.2649230957031,288.6071472167969,293.4860534667969,291.0240173339844,1.0,0.2377895563840866,1.0,0.050000000745058,0.8822015523910522,1.0,-1.0618644952774048,0.0001646153395995,1.0616998672485352,-0.2546774744987488,0.0,0.0,0.0756525248289108,41.66596221923828,55.0,355.3819885253906,-3837.454345703125,143.65577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,302.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.775390625,18000.0,0.0,0.0,0.0568770132958889,0.0,0.0,0.0,0.0,1.0,0.0048094172962009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089434690773487,0.1230754256248474,-0.0336407348513603,0.0,5.7722940255189314e-05,0.0,0.0,4.710882663726807,0.0,0.0,0.0,0.270807147026062,4.0,0.0,1.0
813660,293.23944091796875,297.1499938964844,293.1499938964844,0.0180461704730987,-822.8672485351562,304.1573791503906,0.5197367668151855,0.0573999062180519,0.0534787848591804,293.5778503417969,297.1499938964844,293.1499938964844,0.0090460898354649,-605.25439453125,301.7128295898437,0.4932614862918854,0.050000000745058,0.0488899387419223,293.2097473144531,297.1499938964844,293.1499938964844,0.1971828788518905,-3059.990478515625,304.1651611328125,0.8962661623954773,0.282663345336914,0.1987520158290863,293.24005126953125,297.1499938964844,293.1499938964844,0.2681553661823272,-5292.2197265625,304.15313720703125,0.9791863560676576,0.3613338768482208,0.3440587818622589,293.2434387207031,297.1499938964844,293.1499938964844,0.0119656678289175,-3339.3125,303.3514404296875,0.4932614862918854,0.050000000745058,0.2319128215312957,291.4662780761719,291.1499938964844,273.1866760253906,271.2892761230469,288.62799072265625,293.4916076660156,291.4095764160156,1.0,0.2423695623874664,1.0,0.050000000745058,0.8812021017074585,1.0,-1.0526026487350464,0.0001623771968297,1.0524402856826782,-0.2520788311958313,0.0,0.0,0.0,45.58453750610352,58.0,-86.903076171875,-1014.1580200195312,148.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,299.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18238.708984375,18000.0,0.0,0.0,0.0588353015482425,0.0,0.0,0.0,0.0,1.0,0.0093312319368124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099930875003337,0.0691313445568084,-0.0591382570564746,0.0,5.971035352558829e-05,0.0,0.0,2.6082475185394287,0.0,0.0,0.0,0.2636084258556366,4.0,0.0,1.0
813720,293.23944091796875,297.1499938964844,293.1499938964844,0.0180461704730987,-822.8672485351562,304.1573791503906,0.5197367668151855,0.0573999062180519,0.0534787848591804,293.5778503417969,297.1499938964844,293.1499938964844,0.0090460898354649,-605.25439453125,301.7128295898437,0.4932614862918854,0.050000000745058,0.0488899387419223,293.2097473144531,297.1499938964844,293.1499938964844,0.1971828788518905,-3059.990478515625,304.1651611328125,0.8962661623954773,0.282663345336914,0.1987520158290863,293.24005126953125,297.1499938964844,293.1499938964844,0.2681553661823272,-5292.2197265625,304.15313720703125,0.9791863560676576,0.3613338768482208,0.3440587818622589,293.2434387207031,297.1499938964844,293.1499938964844,0.0119656678289175,-3339.3125,303.3514404296875,0.4932614862918854,0.050000000745058,0.2319128215312957,291.4662780761719,291.1499938964844,273.1866760253906,271.2892761230469,288.62799072265625,293.4916076660156,291.4095764160156,1.0,0.2423695623874664,1.0,0.050000000745058,0.8812021017074585,1.0,-1.0526026487350464,0.0001623771968297,1.0524402856826782,-0.2520788311958313,0.0,0.0,0.0,45.58453750610352,58.0,-86.903076171875,-1014.1580200195312,148.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338134765625,299.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18238.708984375,18000.0,0.0,0.0,0.0588353015482425,0.0,0.0,0.0,0.0,1.0,0.0093312319368124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0099930875003337,0.0691313445568084,-0.0591382570564746,0.0,5.971035352558829e-05,0.0,0.0,2.6082475185394287,0.0,0.0,0.0,0.2636084258556366,4.0,0.0,1.0
813780,293.2366943359375,297.1499938964844,293.1499938964844,0.0177874118089675,-821.7241821289062,304.1558532714844,0.5054459571838379,0.0556864440441131,0.05206810683012,293.5890808105469,297.1499938964844,293.1499938964844,0.0090798903256654,-614.3406372070312,301.4491882324219,0.4855753481388092,0.050000000745058,0.049033235758543,293.2093505859375,297.1499938964844,293.1499938964844,0.2018172442913055,-3122.547607421875,304.15655517578125,0.8806503415107727,0.2812314331531524,0.1978375911712646,293.2462463378906,297.1499938964844,293.1499938964844,0.2727420628070831,-5369.35498046875,304.1498718261719,0.9611142873764038,0.3577823340892792,0.3403589427471161,293.2464904785156,297.1499938964844,293.1499938964844,0.012307577766478,-3427.416259765625,303.28271484375,0.4855753481388092,0.050000000745058,0.2325925529003143,291.0390319824219,291.1499938964844,273.22332763671875,271.3139343261719,288.6562194824219,293.5106506347656,291.2102355957031,1.0,0.2466786801815033,1.0,0.050000000745058,0.8802026510238647,1.0,-1.0463579893112185,0.0001608971942914,1.0461970567703247,-0.2503389418125152,0.0,0.0,0.0513027943670749,49.14190673828125,61.0,516.6211547851562,-3793.79931640625,152.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672912597656,302.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.65234375,18000.0,0.0,0.0,0.0552652664482593,0.0,0.0,0.0,0.0,1.0,0.0045415768399834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892596766352653,0.1206341087818145,-0.0313744358718395,0.0,5.608722131000832e-05,0.0,0.0,4.628035068511963,0.0,0.0,0.0,0.2706988453865051,4.0,0.0,1.0
813840,293.2366943359375,297.1499938964844,293.1499938964844,0.0177874118089675,-821.7241821289062,304.1558532714844,0.5054459571838379,0.0556864440441131,0.05206810683012,293.5890808105469,297.1499938964844,293.1499938964844,0.0090798903256654,-614.3406372070312,301.4491882324219,0.4855753481388092,0.050000000745058,0.049033235758543,293.2093505859375,297.1499938964844,293.1499938964844,0.2018172442913055,-3122.547607421875,304.15655517578125,0.8806503415107727,0.2812314331531524,0.1978375911712646,293.2462463378906,297.1499938964844,293.1499938964844,0.2727420628070831,-5369.35498046875,304.1498718261719,0.9611142873764038,0.3577823340892792,0.3403589427471161,293.2464904785156,297.1499938964844,293.1499938964844,0.012307577766478,-3427.416259765625,303.28271484375,0.4855753481388092,0.050000000745058,0.2325925529003143,291.0390319824219,291.1499938964844,273.22332763671875,271.3139343261719,288.6562194824219,293.5106506347656,291.2102355957031,1.0,0.2466786801815033,1.0,0.050000000745058,0.8802026510238647,1.0,-1.0463579893112185,0.0001608971942914,1.0461970567703247,-0.2503389418125152,0.0,0.0,0.0513027943670749,49.14190673828125,61.0,516.6211547851562,-3793.79931640625,152.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672912597656,302.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.65234375,18000.0,0.0,0.0,0.0552652664482593,0.0,0.0,0.0,0.0,1.0,0.0045415768399834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892596766352653,0.1206341087818145,-0.0313744358718395,0.0,5.608722131000832e-05,0.0,0.0,4.628035068511963,0.0,0.0,0.0,0.2706988453865051,4.0,0.0,1.0
813900,293.23541259765625,297.1499938964844,293.1499938964844,0.0166310090571641,-787.571533203125,304.1568603515625,0.4991605877876282,0.0548421666026115,0.0513702183961868,293.595458984375,297.1499938964844,293.1499938964844,0.0087127089500427,-590.7099609375,301.4488220214844,0.4820301234722137,0.050000000745058,0.049102284014225,293.2098388671875,297.1499938964844,293.1499938964844,0.1947079300880432,-3028.087158203125,304.1679382324219,0.8736354112625122,0.2803846895694732,0.1973354965448379,293.2479858398437,297.1499938964844,293.1499938964844,0.262696236371994,-5200.7939453125,304.1676940917969,0.9525237679481506,0.3562197983264923,0.3389313817024231,293.24810791015625,297.1499938964844,293.1499938964844,0.0118840849027037,-3326.13623046875,303.2917785644531,0.4820301234722137,0.050000000745058,0.2329200804233551,291.47589111328125,291.1499938964844,273.2416687011719,271.32635498046875,288.67108154296875,293.5218811035156,291.5067138671875,1.0,0.2487591654062271,1.0,0.050000000745058,0.8797029256820679,1.0,-1.0436803102493286,0.0001602697884663,1.0435200929641724,-0.2496020048856735,0.0,0.0,0.0,50.85978317260742,61.0,469.4123229980469,-3395.665283203125,155.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,302.44854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.859375,18000.0,0.0,0.0,0.0567202903330326,0.0,0.0,0.0,0.0,1.0,0.0048463270068168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711491256952285,0.1051709428429603,-0.0340218245983123,0.0,5.756388418376446e-05,0.0,0.0,4.026244640350342,0.0,0.0,0.0,0.2690445482730865,4.0,0.0,1.0
813960,293.234130859375,297.1499938964844,293.1499938964844,0.01647968031466,-786.0923461914062,304.1558532714844,0.4932612180709839,0.0540121532976627,0.0506820939481258,293.601806640625,297.1499938964844,293.1499938964844,0.0086419889703392,-591.0930786132812,301.3397216796875,0.4785470366477966,0.050000000745058,0.0491704195737838,293.2101745605469,297.1499938964844,293.1499938964844,0.196477860212326,-3053.52294921875,304.1611022949219,0.8670149445533752,0.279559314250946,0.1967996954917907,293.2488098144531,297.1499938964844,293.1499938964844,0.2647046744823456,-5237.77001953125,304.1603088378906,0.9441183805465698,0.3548125028610229,0.3375953733921051,293.2496337890625,297.1499938964844,293.1499938964844,0.0119986785575747,-3361.21728515625,303.26544189453125,0.4785470366477966,0.050000000745058,0.2332432866096496,291.3988952636719,291.1499938964844,273.260009765625,271.3388671875,288.6864318847656,293.5341796875,291.25555419921875,1.0,0.2507944405078888,1.0,0.050000000745058,0.8792030811309814,1.0,-1.0410773754119873,0.0001596636720933,1.0409176349639893,-0.2489023059606552,0.0,0.0,0.0,52.555213928222656,64.0,-526.4760131835938,-194.2599029541016,157.53395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24530029296875,299.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.630859375,18000.0,0.0,0.0,0.0575876235961914,0.0,0.0,0.0,0.0,1.0,0.0106581812724471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.001890069572255,0.0656733438372612,-0.0637832731008529,0.0,5.844411862199195e-05,0.0,0.0,2.4636478424072266,0.0,0.0,0.0,0.2630549073219299,4.0,0.0,1.0
814020,293.2315368652344,297.1499938964844,293.1499938964844,0.0158036034554243,-769.6781616210938,304.1554870605469,0.4820646941661834,0.05240423604846,0.0493476577103138,293.6134948730469,297.1499938964844,293.1499938964844,0.0085321674123406,-588.0635986328125,301.1083984375,0.4716084003448486,0.050000000745058,0.0493026562035083,293.2098083496094,297.1499938964844,293.1499938964844,0.1967071741819381,-3056.685546875,304.1615295410156,0.8552872538566589,0.2781101167201996,0.1958774626255035,293.2478332519531,297.1499938964844,293.1499938964844,0.264621764421463,-5235.77197265625,304.1630554199219,0.9286625981330872,0.3525110483169555,0.3354748785495758,293.25201416015625,297.1499938964844,293.1499938964844,0.0120757883414626,-3382.466064453125,303.2109069824219,0.4716084003448486,0.050000000745058,0.233870580792427,291.2040100097656,291.1499938964844,273.2966613769531,271.3640441894531,288.7175598144531,293.56121826171875,291.34393310546875,1.0,0.2547647655010223,1.0,0.050000000745058,0.8782035112380981,1.0,-1.0367350578308103,0.0001586687285453,1.0365763902664185,-0.2477799355983734,0.0,0.0,0.0271607171744108,55.85326766967773,67.0,591.4308471679688,-3682.169677734375,162.16041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,303.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.0544065907597541,0.0,0.0,0.0,0.0,1.0,0.0046131564304232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853583812713623,0.1173970997333526,-0.0320387184619903,0.0,5.5215772590599954e-05,0.0,0.0,4.505912780761719,0.0,0.0,0.0,0.2703680098056793,4.0,0.0,1.0
814080,293.2315368652344,297.1499938964844,293.1499938964844,0.0158036034554243,-769.6781616210938,304.1554870605469,0.4820646941661834,0.05240423604846,0.0493476577103138,293.6134948730469,297.1499938964844,293.1499938964844,0.0085321674123406,-588.0635986328125,301.1083984375,0.4716084003448486,0.050000000745058,0.0493026562035083,293.2098083496094,297.1499938964844,293.1499938964844,0.1967071741819381,-3056.685546875,304.1615295410156,0.8552872538566589,0.2781101167201996,0.1958774626255035,293.2478332519531,297.1499938964844,293.1499938964844,0.264621764421463,-5235.77197265625,304.1630554199219,0.9286625981330872,0.3525110483169555,0.3354748785495758,293.25201416015625,297.1499938964844,293.1499938964844,0.0120757883414626,-3382.466064453125,303.2109069824219,0.4716084003448486,0.050000000745058,0.233870580792427,291.2040100097656,291.1499938964844,273.2966613769531,271.3640441894531,288.7175598144531,293.56121826171875,291.34393310546875,1.0,0.2547647655010223,1.0,0.050000000745058,0.8782035112380981,1.0,-1.0367350578308103,0.0001586687285453,1.0365763902664185,-0.2477799355983734,0.0,0.0,0.0271607171744108,55.85326766967773,67.0,591.4308471679688,-3682.169677734375,162.16041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4553527832031,303.0210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.771484375,18000.0,0.0,0.0,0.0544065907597541,0.0,0.0,0.0,0.0,1.0,0.0046131564304232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853583812713623,0.1173970997333526,-0.0320387184619903,0.0,5.5215772590599954e-05,0.0,0.0,4.505912780761719,0.0,0.0,0.0,0.2703680098056793,4.0,0.0,1.0
814140,293.2290344238281,297.1499938964844,293.1499938964844,0.0152595052495598,-757.3187866210938,304.1543273925781,0.4698896110057831,0.0508505478501319,0.0480626299977302,293.6264953613281,297.1499938964844,293.1499938964844,0.0082703819498419,-579.359619140625,300.919189453125,0.464133620262146,0.050000000745058,0.0494341813027858,293.21044921875,297.1499938964844,293.1499938964844,0.1974430382251739,-3069.544189453125,304.1539306640625,0.8445406556129456,0.2764620780944824,0.1948263049125671,293.2477111816406,297.1499938964844,293.1499938964844,0.2651890218257904,-5250.89013671875,304.1543273925781,0.9142428636550904,0.3500507175922394,0.333269864320755,293.2545471191406,297.1499938964844,293.1499938964844,0.0121232727542519,-3407.863525390625,303.1703491210937,0.464133620262146,0.050000000745058,0.234494462609291,291.2313537597656,291.1499938964844,273.3333435058594,271.38946533203125,288.7488098144531,293.5899658203125,291.0118408203125,1.0,0.2586022019386291,1.0,0.050000000745058,0.8772038817405701,1.0,-1.032191276550293,0.0001576355862198,1.0320335626602173,-0.246670663356781,0.0,0.0,0.0,59.13006210327149,55.0,-885.1930541992188,-0.0,166.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,299.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.8359375,18000.0,0.0,0.0,0.0564598552882671,0.0,0.0,0.0,0.0,1.0,0.0116274878382682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003381306014489,0.0667751729488372,-0.066437043249607,0.0,5.729957774747163e-05,0.0,0.0,2.4969818592071533,0.0,0.0,0.0,0.2628659307956695,4.0,0.0,1.0
814200,293.2290344238281,297.1499938964844,293.1499938964844,0.0152595052495598,-757.3187866210938,304.1543273925781,0.4698896110057831,0.0508505478501319,0.0480626299977302,293.6264953613281,297.1499938964844,293.1499938964844,0.0082703819498419,-579.359619140625,300.919189453125,0.464133620262146,0.050000000745058,0.0494341813027858,293.21044921875,297.1499938964844,293.1499938964844,0.1974430382251739,-3069.544189453125,304.1539306640625,0.8445406556129456,0.2764620780944824,0.1948263049125671,293.2477111816406,297.1499938964844,293.1499938964844,0.2651890218257904,-5250.89013671875,304.1543273925781,0.9142428636550904,0.3500507175922394,0.333269864320755,293.2545471191406,297.1499938964844,293.1499938964844,0.0121232727542519,-3407.863525390625,303.1703491210937,0.464133620262146,0.050000000745058,0.234494462609291,291.2313537597656,291.1499938964844,273.3333435058594,271.38946533203125,288.7488098144531,293.5899658203125,291.0118408203125,1.0,0.2586022019386291,1.0,0.050000000745058,0.8772038817405701,1.0,-1.032191276550293,0.0001576355862198,1.0320335626602173,-0.246670663356781,0.0,0.0,0.0,59.13006210327149,55.0,-885.1930541992188,-0.0,166.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20068359375,299.21484375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.8359375,18000.0,0.0,0.0,0.0564598552882671,0.0,0.0,0.0,0.0,1.0,0.0116274878382682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003381306014489,0.0667751729488372,-0.066437043249607,0.0,5.729957774747163e-05,0.0,0.0,2.4969818592071533,0.0,0.0,0.0,0.2628659307956695,4.0,0.0,1.0
814260,293.22637939453125,297.1499938964844,293.1499938964844,0.0142197515815496,-724.7815551757812,304.1466369628906,0.4657195210456848,0.050000000745058,0.046954546123743,293.6383056640625,297.1499938964844,293.1499938964844,0.0079835290089249,-560.55322265625,300.7505187988281,0.4655410349369049,0.050000000745058,0.0494104996323585,293.2099914550781,297.1499938964844,293.1499938964844,0.1921453326940536,-2997.992431640625,304.16522216796875,0.8447352647781372,0.2750279903411865,0.1938124895095825,293.2458801269531,297.1499938964844,293.1499938964844,0.2579065859317779,-5126.193359375,304.1700744628906,0.9142138361930848,0.3479570746421814,0.3312678635120392,293.2564392089844,297.1499938964844,293.1499938964844,0.0118215903639793,-3335.533203125,303.1380920410156,0.4655410349369049,0.050000000745058,0.2343821376562118,291.3357238769531,291.1499938964844,273.3699951171875,271.4151306152344,288.7725524902344,293.6103820800781,291.44195556640625,1.0,0.2567358613014221,1.0,0.050000000745058,0.8762043118476868,1.0,-1.0270785093307495,0.0001564768754178,1.0269219875335691,-0.2454764395952224,0.0,0.0,0.0044750799424946,58.46984100341797,43.0,614.8132934570312,-3541.46630859375,164.05442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,302.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.0538140535354614,0.0,0.0,0.0,0.0,1.0,0.0048578265123069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796375051140785,0.1137611120939254,-0.0341236069798469,0.0,5.461442196974531e-05,0.0,0.0,4.363923072814941,0.0,0.0,0.0,0.2699340581893921,4.0,0.0,1.0
814320,293.22637939453125,297.1499938964844,293.1499938964844,0.0142197515815496,-724.7815551757812,304.1466369628906,0.4657195210456848,0.050000000745058,0.046954546123743,293.6383056640625,297.1499938964844,293.1499938964844,0.0079835290089249,-560.55322265625,300.7505187988281,0.4655410349369049,0.050000000745058,0.0494104996323585,293.2099914550781,297.1499938964844,293.1499938964844,0.1921453326940536,-2997.992431640625,304.16522216796875,0.8447352647781372,0.2750279903411865,0.1938124895095825,293.2458801269531,297.1499938964844,293.1499938964844,0.2579065859317779,-5126.193359375,304.1700744628906,0.9142138361930848,0.3479570746421814,0.3312678635120392,293.2564392089844,297.1499938964844,293.1499938964844,0.0118215903639793,-3335.533203125,303.1380920410156,0.4655410349369049,0.050000000745058,0.2343821376562118,291.3357238769531,291.1499938964844,273.3699951171875,271.4151306152344,288.7725524902344,293.6103820800781,291.44195556640625,1.0,0.2567358613014221,1.0,0.050000000745058,0.8762043118476868,1.0,-1.0270785093307495,0.0001564768754178,1.0269219875335691,-0.2454764395952224,0.0,0.0,0.0044750799424946,58.46984100341797,43.0,614.8132934570312,-3541.46630859375,164.05442810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,302.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53515625,18000.0,0.0,0.0,0.0538140535354614,0.0,0.0,0.0,0.0,1.0,0.0048578265123069,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796375051140785,0.1137611120939254,-0.0341236069798469,0.0,5.461442196974531e-05,0.0,0.0,4.363923072814941,0.0,0.0,0.0,0.2699340581893921,4.0,0.0,1.0
814380,293.2255554199219,297.1499938964844,293.1499938964844,0.0147658875212073,-748.4481811523438,304.1192932128906,0.4737186431884765,0.050000000745058,0.0467816963791847,293.6509094238281,297.1499938964844,293.1499938964844,0.0078246230259537,-562.8394775390625,300.45574951171875,0.4737184941768646,0.050000000745058,0.0492633432149887,293.2099609375,297.1499938964844,293.1499938964844,0.1986537873744964,-3088.93505859375,304.14654541015625,0.853563666343689,0.2735111713409424,0.1926116496324539,293.24481201171875,297.1499938964844,293.1499938964844,0.2663165032863617,-5275.28369140625,304.14569091796875,0.9254193902015686,0.3457372784614563,0.3289664387702942,293.2583923339844,297.1499938964844,293.1499938964844,0.0121118612587451,-3433.767822265625,303.06817626953125,0.4737184941768646,0.050000000745058,0.233684092760086,291.0044860839844,291.1499938964844,273.4066772460937,271.4410400390625,288.79400634765625,293.6293334960937,290.7702941894531,1.0,0.250938206911087,1.0,0.050000000745058,0.8752047419548035,1.0,-1.021653175354004,0.000155255474965,1.0214979648590088,-0.2442658841609954,0.0,0.0,0.0120334411039948,54.67891693115234,31.0,-1070.20751953125,-0.0,155.95106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,299.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.087890625,18000.0,0.0,0.0,0.0550950281322002,0.0,0.0,0.0,0.0,1.0,0.0124789252877235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004107099666725,0.0686743259429931,-0.0682636201381683,0.0,5.5914450058480725e-05,0.0,0.0,2.5624921321868896,0.0,0.0,0.0,0.2628564536571502,4.0,0.0,1.0
