time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814440,293.2255554199219,297.1499938964844,293.1499938964844,0.0147658875212073,-748.4481811523438,304.1192932128906,0.4737186431884765,0.050000000745058,0.0467816963791847,293.6509094238281,297.1499938964844,293.1499938964844,0.0078246230259537,-562.8394775390625,300.45574951171875,0.4737184941768646,0.050000000745058,0.0492633432149887,293.2099609375,297.1499938964844,293.1499938964844,0.1986537873744964,-3088.93505859375,304.14654541015625,0.853563666343689,0.2735111713409424,0.1926116496324539,293.24481201171875,297.1499938964844,293.1499938964844,0.2663165032863617,-5275.28369140625,304.14569091796875,0.9254193902015686,0.3457372784614563,0.3289664387702942,293.2583923339844,297.1499938964844,293.1499938964844,0.0121118612587451,-3433.767822265625,303.06817626953125,0.4737184941768646,0.050000000745058,0.233684092760086,291.0044860839844,291.1499938964844,273.4066772460937,271.4410400390625,288.79400634765625,293.6293334960937,290.7702941894531,1.0,0.250938206911087,1.0,0.050000000745058,0.8752047419548035,1.0,-1.021653175354004,0.000155255474965,1.0214979648590088,-0.2442658841609954,0.0,0.0,0.0120334411039948,54.67891693115234,31.0,-1070.20751953125,-0.0,155.95106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,299.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18093.087890625,18000.0,0.0,0.0,0.0550950281322002,0.0,0.0,0.0,0.0,1.0,0.0124789252877235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004107099666725,0.0686743259429931,-0.0682636201381683,0.0,5.5914450058480725e-05,0.0,0.0,2.5624921321868896,0.0,0.0,0.0,0.2628564536571502,4.0,0.0,1.0
814500,293.22637939453125,297.1499938964844,293.1499938964844,0.0147411581128835,-748.8598022460938,304.1026611328125,0.4792391061782837,0.050000000745058,0.0466807149350643,293.6560974121094,297.1499938964844,293.1499938964844,0.0078283008188009,-563.9000244140625,300.2831115722656,0.4792390763759613,0.050000000745058,0.0491570420563221,293.20916748046875,297.1499938964844,293.1499938964844,0.1990348994731903,-3093.30810546875,304.1476745605469,0.861177384853363,0.2729069292545318,0.1920896619558334,293.2431945800781,297.1499938964844,293.1499938964844,0.26678267121315,-5281.4599609375,304.1471862792969,0.9351242184638976,0.3448529839515686,0.3279793262481689,293.2589416503906,297.1499938964844,293.1499938964844,0.0121434787288308,-3442.48974609375,303.0272827148437,0.4792390763759613,0.050000000745058,0.2331798374652862,290.7604064941406,291.1499938964844,273.42498779296875,271.4540710449219,288.79833984375,293.631103515625,290.96514892578125,1.0,0.2468816041946411,1.0,0.050000000745058,0.874704897403717,1.0,-1.0189878940582275,0.0001546607090858,1.0188331604003906,-0.2436981946229934,0.0,0.0,0.074150949716568,51.95515823364258,31.0,350.9439697265625,-3679.885498046875,150.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826354980469,302.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17826.400390625,18000.0,0.0,0.0,0.0519397817552089,0.0,0.0,0.0,0.0,1.0,0.005586618091911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859787836670875,0.1252244412899017,-0.0392456538975238,0.0,5.271227564662695e-05,0.0,0.0,4.7835373878479,0.0,0.0,0.0,0.270793467760086,4.0,0.0,1.0
814560,293.2278747558594,297.1499938964844,293.1499938964844,0.0137561624869704,-711.1995239257812,304.0896301269531,0.4854892492294311,0.050000000745058,0.0465648844838142,293.6623840332031,297.1499938964844,293.1499938964844,0.0073827970772981,-528.7230224609375,300.3748474121094,0.4854892492294311,0.050000000745058,0.0490350686013698,293.2091064453125,297.1499938964844,293.1499938964844,0.1879843324422836,-2944.695556640625,304.16778564453125,0.8708934783935547,0.2721724212169647,0.1915315836668014,293.2426452636719,297.1499938964844,293.1499938964844,0.2519137263298034,-5029.01806640625,304.1741943359375,0.9470896124839784,0.3437842130661011,0.3269357681274414,293.2597351074219,297.1499938964844,293.1499938964844,0.011433838866651,-3266.101806640625,303.0641174316406,0.4854892492294311,0.050000000745058,0.2326012551784515,291.4300537109375,291.1499938964844,273.4433288574219,271.4671630859375,288.805908203125,293.6370544433594,291.5061340332031,1.0,0.2421745210886001,1.0,0.050000000745058,0.8742051124572754,1.0,-1.0160859823226929,0.0001540125085739,1.0159319639205933,-0.2430798709392547,0.0,0.0,0.0,48.83186340332031,25.0,601.0504150390625,-3411.750244140625,144.3363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30255126953125,302.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.826171875,18000.0,0.0,0.0,0.0532276108860969,0.0,0.0,0.0,0.0,1.0,0.0051458831876516,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741578042507171,0.1105024591088295,-0.0363446585834026,0.0,5.401925591286272e-05,0.0,0.0,4.234395980834961,0.0,0.0,0.0,0.2695455849170685,4.0,0.0,1.0
814620,293.231689453125,297.1499938964844,293.1499938964844,0.0145909721031785,-748.4024047851562,304.0451965332031,0.4979133009910583,0.050000000745058,0.0463515147566795,293.6741943359375,297.1499938964844,293.1499938964844,0.0073236147873103,-540.5691528320312,299.9697570800781,0.4979133009910583,0.050000000745058,0.0488103777170181,293.2084350585937,297.1499938964844,293.1499938964844,0.1990654468536377,-3097.529541015625,304.140869140625,0.8916362524032593,0.2708026468753814,0.1903629899024963,293.24090576171875,297.1499938964844,293.1499938964844,0.2664575278759002,-5282.93603515625,304.1385192871094,0.9701168537139891,0.3417774140834808,0.3247290253639221,293.2610168457031,297.1499938964844,293.1499938964844,0.0119507303461432,-3429.480224609375,302.9657287597656,0.4979133009910583,0.050000000745058,0.2315354198217392,290.79559326171875,291.1499938964844,273.4800109863281,271.4934997558594,288.8212585449219,293.6510009765625,290.593505859375,1.0,0.2333735227584839,1.0,0.050000000745058,0.8732055425643921,1.0,-1.0102293491363523,0.0001527139975223,1.010076642036438,-0.2418825924396515,0.0,0.0,0.0401102043688297,43.07164764404297,25.0,-1037.616455078125,-2435.514892578125,132.92091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,298.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17737.31640625,18000.0,0.0,0.0,0.0533892028033733,0.0,0.0,0.0,0.0,1.0,0.0104154152795672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341223888099193,0.0966597944498062,-0.0625374093651771,0.0,5.4183252359507605e-05,0.0,0.0,3.590198040008545,0.0,0.0,0.0,0.2679775059223175,4.0,0.0,1.0
814680,293.231689453125,297.1499938964844,293.1499938964844,0.0145909721031785,-748.4024047851562,304.0451965332031,0.4979133009910583,0.050000000745058,0.0463515147566795,293.6741943359375,297.1499938964844,293.1499938964844,0.0073236147873103,-540.5691528320312,299.9697570800781,0.4979133009910583,0.050000000745058,0.0488103777170181,293.2084350585937,297.1499938964844,293.1499938964844,0.1990654468536377,-3097.529541015625,304.140869140625,0.8916362524032593,0.2708026468753814,0.1903629899024963,293.24090576171875,297.1499938964844,293.1499938964844,0.2664575278759002,-5282.93603515625,304.1385192871094,0.9701168537139891,0.3417774140834808,0.3247290253639221,293.2610168457031,297.1499938964844,293.1499938964844,0.0119507303461432,-3429.480224609375,302.9657287597656,0.4979133009910583,0.050000000745058,0.2315354198217392,290.79559326171875,291.1499938964844,273.4800109863281,271.4934997558594,288.8212585449219,293.6510009765625,290.593505859375,1.0,0.2333735227584839,1.0,0.050000000745058,0.8732055425643921,1.0,-1.0102293491363523,0.0001527139975223,1.010076642036438,-0.2418825924396515,0.0,0.0,0.0401102043688297,43.07164764404297,25.0,-1037.616455078125,-2435.514892578125,132.92091369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709045410156,298.8370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17737.31640625,18000.0,0.0,0.0,0.0533892028033733,0.0,0.0,0.0,0.0,1.0,0.0104154152795672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341223888099193,0.0966597944498062,-0.0625374093651771,0.0,5.4183252359507605e-05,0.0,0.0,3.590198040008545,0.0,0.0,0.0,0.2679775059223175,4.0,0.0,1.0
814740,293.2361145019531,297.1499938964844,293.1499938964844,0.0132916625589132,-698.024658203125,304.01324462890625,0.509010374546051,0.050000000745058,0.0461939387023448,293.6856689453125,297.1499938964844,293.1499938964844,0.0068258084356784,-497.6395263671875,299.9818420410156,0.509010374546051,0.050000000745058,0.0486444421112537,293.20770263671875,297.1499938964844,293.1499938964844,0.1844119727611541,-2899.1044921875,304.16900634765625,0.9100792407989502,0.269477367401123,0.1893647313117981,293.239013671875,297.1499938964844,293.1499938964844,0.2467382848262787,-4945.47900390625,304.1761169433594,0.987202525138855,0.3398689031600952,0.3228484094142914,293.2620849609375,297.1499938964844,293.1499938964844,0.0110824014991521,-3203.120361328125,302.9891052246094,0.509010374546051,0.050000000745058,0.2307482957839965,291.4960632324219,291.1499938964844,273.51666259765625,271.5200500488281,288.83575439453125,293.665771484375,291.5487365722656,1.0,0.2267013490200042,1.0,0.050000000745058,0.872205913066864,1.0,-1.0054408311843872,0.0001516782795079,1.0052891969680786,-0.2410226464271545,0.0,0.0,0.0,38.81051254272461,25.0,573.33056640625,-3323.9921875,124.44880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,302.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.13671875,18000.0,0.0,0.0,0.0526216104626655,0.0,0.0,0.0,0.0,1.0,0.0053471219725906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706792771816253,0.1084316000342369,-0.0377523228526115,0.0,5.340424468158744e-05,0.0,0.0,4.150984287261963,0.0,0.0,0.0,0.2693087160587311,4.0,0.0,1.0
814800,293.2361145019531,297.1499938964844,293.1499938964844,0.0132916625589132,-698.024658203125,304.01324462890625,0.509010374546051,0.050000000745058,0.0461939387023448,293.6856689453125,297.1499938964844,293.1499938964844,0.0068258084356784,-497.6395263671875,299.9818420410156,0.509010374546051,0.050000000745058,0.0486444421112537,293.20770263671875,297.1499938964844,293.1499938964844,0.1844119727611541,-2899.1044921875,304.16900634765625,0.9100792407989502,0.269477367401123,0.1893647313117981,293.239013671875,297.1499938964844,293.1499938964844,0.2467382848262787,-4945.47900390625,304.1761169433594,0.987202525138855,0.3398689031600952,0.3228484094142914,293.2620849609375,297.1499938964844,293.1499938964844,0.0110824014991521,-3203.120361328125,302.9891052246094,0.509010374546051,0.050000000745058,0.2307482957839965,291.4960632324219,291.1499938964844,273.51666259765625,271.5200500488281,288.83575439453125,293.665771484375,291.5487365722656,1.0,0.2267013490200042,1.0,0.050000000745058,0.872205913066864,1.0,-1.0054408311843872,0.0001516782795079,1.0052891969680786,-0.2410226464271545,0.0,0.0,0.0,38.81051254272461,25.0,573.33056640625,-3323.9921875,124.44880676269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498779296875,302.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.13671875,18000.0,0.0,0.0,0.0526216104626655,0.0,0.0,0.0,0.0,1.0,0.0053471219725906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706792771816253,0.1084316000342369,-0.0377523228526115,0.0,5.340424468158744e-05,0.0,0.0,4.150984287261963,0.0,0.0,0.0,0.2693087160587311,4.0,0.0,1.0
814860,293.24053955078125,297.1499938964844,293.1499938964844,0.0143660092726349,-745.8756713867188,303.9572448730469,0.5187084674835205,0.050000000745058,0.0460800603032112,293.697021484375,297.1499938964844,293.1499938964844,0.0068498402833938,-516.5773315429688,299.4750366210937,0.5187084674835205,0.050000000745058,0.0485245250165462,293.2070007324219,297.1499938964844,293.1499938964844,0.1983925998210907,-3091.220458984375,304.1374816894531,0.9263398051261902,0.2681516706943512,0.1882990151643753,293.2372131347656,297.1499938964844,293.1499938964844,0.2650871276855469,-5264.48779296875,304.13433837890625,0.9987459182739258,0.3379729688167572,0.3207553029060364,293.26318359375,297.1499938964844,293.1499938964844,0.0117857167497277,-3417.261962890625,302.8655700683594,0.5187084674835205,0.050000000745058,0.2301794588565826,290.6449279785156,291.1499938964844,273.5533447265625,271.5467834472656,288.8500366210937,293.6819763183594,290.5241394042969,1.0,0.2215116471052169,1.0,0.050000000745058,0.8712062835693359,1.0,-1.000686526298523,0.000150659616338,1.0005358457565308,-0.2402177602052688,0.0,0.0,0.0629634037613868,35.714481353759766,25.0,-664.4905395507812,-3354.1787109375,118.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,299.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17711.2421875,18000.0,0.0,0.0,0.0513631850481033,0.0,0.0,0.0,0.0,1.0,0.0078575741499662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703852996230125,0.1225594133138656,-0.0521741136908531,0.0,5.212710311752744e-05,0.0,0.0,4.624713897705078,0.0,0.0,0.0,0.2695655524730682,4.0,0.0,1.0
814920,293.24053955078125,297.1499938964844,293.1499938964844,0.0143660092726349,-745.8756713867188,303.9572448730469,0.5187084674835205,0.050000000745058,0.0460800603032112,293.697021484375,297.1499938964844,293.1499938964844,0.0068498402833938,-516.5773315429688,299.4750366210937,0.5187084674835205,0.050000000745058,0.0485245250165462,293.2070007324219,297.1499938964844,293.1499938964844,0.1983925998210907,-3091.220458984375,304.1374816894531,0.9263398051261902,0.2681516706943512,0.1882990151643753,293.2372131347656,297.1499938964844,293.1499938964844,0.2650871276855469,-5264.48779296875,304.13433837890625,0.9987459182739258,0.3379729688167572,0.3207553029060364,293.26318359375,297.1499938964844,293.1499938964844,0.0117857167497277,-3417.261962890625,302.8655700683594,0.5187084674835205,0.050000000745058,0.2301794588565826,290.6449279785156,291.1499938964844,273.5533447265625,271.5467834472656,288.8500366210937,293.6819763183594,290.5241394042969,1.0,0.2215116471052169,1.0,0.050000000745058,0.8712062835693359,1.0,-1.000686526298523,0.000150659616338,1.0005358457565308,-0.2402177602052688,0.0,0.0,0.0629634037613868,35.714481353759766,25.0,-664.4905395507812,-3354.1787109375,118.0453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,299.3853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17711.2421875,18000.0,0.0,0.0,0.0513631850481033,0.0,0.0,0.0,0.0,1.0,0.0078575741499662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703852996230125,0.1225594133138656,-0.0521741136908531,0.0,5.212710311752744e-05,0.0,0.0,4.624713897705078,0.0,0.0,0.0,0.2695655524730682,4.0,0.0,1.0
814980,293.2461242675781,297.1499938964844,293.1499938964844,0.0129455896094441,-688.3685913085938,303.9270935058594,0.5251529216766357,0.050000000745058,0.0460142008960247,293.7088623046875,297.1499938964844,293.1499938964844,0.0063345106318593,-468.8665161132813,299.57098388671875,0.5251529216766357,0.050000000745058,0.0484551712870597,293.2066345214844,297.1499938964844,293.1499938964844,0.1812971234321594,-2859.402587890625,304.16943359375,0.9363445043563844,0.2667866051197052,0.1873530000448227,293.2298278808594,297.1499938964844,293.1499938964844,0.2360149770975113,-4770.1162109375,304.1870422363281,0.9990000128746032,0.337241917848587,0.3121057450771332,293.264404296875,297.1499938964844,293.1499938964844,0.0108259553089737,-3157.549560546875,302.91143798828125,0.5251529216766357,0.050000000745058,0.2298504710197448,291.5433349609375,291.1499938964844,273.5899963378906,271.5736999511719,288.861328125,293.69049072265625,291.5806579589844,1.0,0.2172405272722244,1.0,0.050000000745058,0.8702067136764526,1.0,-0.9886146783828736,0.0001479526981711,0.988466739654541,-0.2375106513500213,0.0,0.0,0.0,33.81820297241211,25.0,536.6621704101562,-2916.4716796875,112.0777359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,302.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.7109375,18000.0,0.0,0.0,0.0519653894007205,0.0,0.0,0.0,0.0,1.0,0.0065155825577676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525075979530811,0.0977354496717453,-0.0452278517186641,0.0,5.273826536722481e-05,0.0,0.0,3.737652540206909,0.0,0.0,0.0,0.2671416699886322,4.0,0.0,1.0
815040,293.2461242675781,297.1499938964844,293.1499938964844,0.0129455896094441,-688.3685913085938,303.9270935058594,0.5251529216766357,0.050000000745058,0.0460142008960247,293.7088623046875,297.1499938964844,293.1499938964844,0.0063345106318593,-468.8665161132813,299.57098388671875,0.5251529216766357,0.050000000745058,0.0484551712870597,293.2066345214844,297.1499938964844,293.1499938964844,0.1812971234321594,-2859.402587890625,304.16943359375,0.9363445043563844,0.2667866051197052,0.1873530000448227,293.2298278808594,297.1499938964844,293.1499938964844,0.2360149770975113,-4770.1162109375,304.1870422363281,0.9990000128746032,0.337241917848587,0.3121057450771332,293.264404296875,297.1499938964844,293.1499938964844,0.0108259553089737,-3157.549560546875,302.91143798828125,0.5251529216766357,0.050000000745058,0.2298504710197448,291.5433349609375,291.1499938964844,273.5899963378906,271.5736999511719,288.861328125,293.69049072265625,291.5806579589844,1.0,0.2172405272722244,1.0,0.050000000745058,0.8702067136764526,1.0,-0.9886146783828736,0.0001479526981711,0.988466739654541,-0.2375106513500213,0.0,0.0,0.0,33.81820297241211,25.0,536.6621704101562,-2916.4716796875,112.0777359008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,302.05279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.7109375,18000.0,0.0,0.0,0.0519653894007205,0.0,0.0,0.0,0.0,1.0,0.0065155825577676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0525075979530811,0.0977354496717453,-0.0452278517186641,0.0,5.273826536722481e-05,0.0,0.0,3.737652540206909,0.0,0.0,0.0,0.2671416699886322,4.0,0.0,1.0
815100,293.25006103515625,297.1499938964844,293.1499938964844,0.0132109569385647,-701.8740844726562,303.89605712890625,0.527921736240387,0.050000000745058,0.0459879077970981,293.715087890625,297.1499938964844,293.1499938964844,0.0062431781552731,-468.49462890625,299.3924560546875,0.527921736240387,0.050000000745058,0.0484274812042713,293.2065734863281,297.1499938964844,293.1499938964844,0.1851327419281005,-2913.622314453125,304.158447265625,0.940255343914032,0.2660837471485138,0.1868245899677276,293.2227478027344,297.1499938964844,293.1499938964844,0.2378318458795547,-4808.04541015625,304.17633056640625,0.9990000128746032,0.3376145362854004,0.3078676462173462,293.2651062011719,297.1499938964844,293.1499938964844,0.0109911561012268,-3216.3310546875,302.8714294433594,0.527921736240387,0.050000000745058,0.2297191321849823,291.3599853515625,291.1499938964844,273.6083374023437,271.58721923828125,288.8635559082031,293.691162109375,291.15533447265625,1.0,0.2153731733560562,1.0,0.050000000745058,0.8697068691253662,1.0,-0.9826709628105164,0.0001466350222472,0.9825243353843688,-0.2362126260995865,0.0,0.0,0.0,33.04802322387695,25.0,-728.5294799804688,-0.0,109.4597396850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1344909667969,299.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.13671875,18000.0,0.0,0.0,0.0526910834014415,0.0,0.0,0.0,0.0,1.0,0.0120045440271496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004210426122881,0.0677808970212936,-0.0673598572611808,0.0,5.347475234884769e-05,0.0,0.0,2.536257266998291,0.0,0.0,0.0,0.2630159258842468,4.0,0.0,1.0
815160,293.2538757324219,297.1499938964844,293.1499938964844,0.0140530616044998,-739.5099487304688,303.84991455078125,0.530522882938385,0.050000000745058,0.0459641814231872,293.71990966796875,297.1499938964844,293.1499938964844,0.0063940086401999,-490.2893676757813,298.9852905273437,0.530522882938385,0.050000000745058,0.0484024994075298,293.20660400390625,297.1499938964844,293.1499938964844,0.1962652802467346,-3065.106689453125,304.1371154785156,0.9438450932502748,0.2653602957725525,0.1863314360380172,293.213623046875,297.1499938964844,293.1499938964844,0.2490560561418533,-5006.02197265625,304.1517333984375,0.9990000128746032,0.3384877443313598,0.3039925992488861,293.2654113769531,297.1499938964844,293.1499938964844,0.011601067148149,-3392.66357421875,302.7703552246094,0.530522882938385,0.050000000745058,0.2296006083488464,290.5782165527344,291.1499938964844,273.6266784667969,271.60076904296875,288.86309814453125,293.6889038085937,290.5586853027344,1.0,0.2136664092540741,1.0,0.050000000745058,0.8692070841789246,1.0,-0.9772271513938904,0.0001454400335205,0.9770816564559937,-0.2350571751594543,0.0,0.0,0.0743609964847564,32.351932525634766,25.0,-325.9955139160156,-3405.467041015625,107.10153198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,300.2035217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.83203125,18000.0,0.0,0.0,0.0494857877492904,0.0,0.0,0.0,0.0,1.0,0.0076194982975721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073572389781475,0.1246095448732376,-0.0510371513664722,0.0,5.02217844768893e-05,0.0,0.0,4.719010353088379,0.0,0.0,0.0,0.2697619795799255,4.0,0.0,1.0
815220,293.2588195800781,297.1499938964844,293.1499938964844,0.0126344310119748,-679.9854125976562,303.826171875,0.5350972414016724,0.050000000745058,0.0459245517849922,293.732177734375,297.1499938964844,293.1499938964844,0.0058792200870811,-440.9490661621094,299.14111328125,0.5350972414016724,0.050000000745058,0.0483607649803161,293.2115173339844,297.1499938964844,293.1499938964844,0.1778287291526794,-2815.104736328125,304.1706848144531,0.94871324300766,0.2629405856132507,0.1848163306713104,293.195556640625,297.1499938964844,293.1499938964844,0.2218419015407562,-4538.62158203125,304.19451904296875,0.9990000128746032,0.3405403792858124,0.297406256198883,293.2666015625,297.1499938964844,293.1499938964844,0.0106192119419574,-3121.567626953125,302.8314514160156,0.5350972414016724,0.050000000745058,0.2294026464223861,291.57440185546875,291.1499938964844,273.663330078125,271.6280212402344,288.8648986816406,293.6890563964844,291.6001892089844,1.0,0.2106641381978988,1.0,0.050000000745058,0.8682074546813965,1.0,-0.9671679735183716,0.0001432588614989,0.9670246839523317,-0.2329936325550079,0.0,0.0,0.0,31.17767143249512,25.0,468.30963134765625,-2376.6923828125,102.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.771484375,18000.0,0.0,0.0,0.0510577112436294,0.0,0.0,0.0,0.0,1.0,0.007933753542602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337507873773574,0.0867169648408889,-0.0529661811888217,0.0,5.181708547752351e-05,0.0,0.0,3.3010623455047607,0.0,0.0,0.0,0.2657115459442138,4.0,0.0,1.0
815280,293.2588195800781,297.1499938964844,293.1499938964844,0.0126344310119748,-679.9854125976562,303.826171875,0.5350972414016724,0.050000000745058,0.0459245517849922,293.732177734375,297.1499938964844,293.1499938964844,0.0058792200870811,-440.9490661621094,299.14111328125,0.5350972414016724,0.050000000745058,0.0483607649803161,293.2115173339844,297.1499938964844,293.1499938964844,0.1778287291526794,-2815.104736328125,304.1706848144531,0.94871324300766,0.2629405856132507,0.1848163306713104,293.195556640625,297.1499938964844,293.1499938964844,0.2218419015407562,-4538.62158203125,304.19451904296875,0.9990000128746032,0.3405403792858124,0.297406256198883,293.2666015625,297.1499938964844,293.1499938964844,0.0106192119419574,-3121.567626953125,302.8314514160156,0.5350972414016724,0.050000000745058,0.2294026464223861,291.57440185546875,291.1499938964844,273.663330078125,271.6280212402344,288.8648986816406,293.6890563964844,291.6001892089844,1.0,0.2106641381978988,1.0,0.050000000745058,0.8682074546813965,1.0,-0.9671679735183716,0.0001432588614989,0.9670246839523317,-0.2329936325550079,0.0,0.0,0.0,31.17767143249512,25.0,468.30963134765625,-2376.6923828125,102.98825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853332519531,301.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18219.771484375,18000.0,0.0,0.0,0.0510577112436294,0.0,0.0,0.0,0.0,1.0,0.007933753542602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337507873773574,0.0867169648408889,-0.0529661811888217,0.0,5.181708547752351e-05,0.0,0.0,3.3010623455047607,0.0,0.0,0.0,0.2657115459442138,4.0,0.0,1.0
815340,293.2616882324219,297.1499938964844,293.1499938964844,0.0137452250346541,-732.0946044921875,303.7496643066406,0.5390319228172302,0.050000000745058,0.0458923913538455,293.7427978515625,297.1499938964844,293.1499938964844,0.0059416047297418,-461.9036865234375,298.4951171875,0.5390319228172302,0.050000000745058,0.0483268983662128,293.2137756347656,297.1499938964844,293.1499938964844,0.1919715255498886,-3010.873779296875,304.14019775390625,0.9521205425262452,0.2609100639820099,0.1832034736871719,293.1796875,297.1499938964844,293.1499938964844,0.2364620268344879,-4803.4580078125,304.15533447265625,0.9990000128746032,0.3426057696342468,0.2919515371322632,293.267333984375,297.1499938964844,293.1499938964844,0.0113971531391143,-3360.19140625,302.6790466308594,0.5390319228172302,0.050000000745058,0.2292419970035553,290.5618591308594,291.1499938964844,273.70001220703125,271.65545654296875,288.8638610839844,293.68780517578125,290.6165771484375,1.0,0.2081254869699478,1.0,0.050000000745058,0.8672077655792236,1.0,-0.9584126472473145,0.0001413949357811,0.9582712054252625,-0.2313141673803329,0.0,0.0,0.0780031383037567,30.216964721679688,43.0,-114.62618255615234,-3441.02783203125,99.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,300.7373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17757.1328125,18000.0,0.0,0.0,0.047789879143238,0.0,0.0,0.0,0.0,1.0,0.0074802367016673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759660676121711,0.1263046264648437,-0.0503385551273822,0.0,4.8500649427296594e-05,0.0,0.0,4.791160106658936,0.0,0.0,0.0,0.2701655328273773,4.0,0.0,1.0
815400,293.2616882324219,297.1499938964844,293.1499938964844,0.0137452250346541,-732.0946044921875,303.7496643066406,0.5390319228172302,0.050000000745058,0.0458923913538455,293.7427978515625,297.1499938964844,293.1499938964844,0.0059416047297418,-461.9036865234375,298.4951171875,0.5390319228172302,0.050000000745058,0.0483268983662128,293.2137756347656,297.1499938964844,293.1499938964844,0.1919715255498886,-3010.873779296875,304.14019775390625,0.9521205425262452,0.2609100639820099,0.1832034736871719,293.1796875,297.1499938964844,293.1499938964844,0.2364620268344879,-4803.4580078125,304.15533447265625,0.9990000128746032,0.3426057696342468,0.2919515371322632,293.267333984375,297.1499938964844,293.1499938964844,0.0113971531391143,-3360.19140625,302.6790466308594,0.5390319228172302,0.050000000745058,0.2292419970035553,290.5618591308594,291.1499938964844,273.70001220703125,271.65545654296875,288.8638610839844,293.68780517578125,290.6165771484375,1.0,0.2081254869699478,1.0,0.050000000745058,0.8672077655792236,1.0,-0.9584126472473145,0.0001413949357811,0.9582712054252625,-0.2313141673803329,0.0,0.0,0.0780031383037567,30.216964721679688,43.0,-114.62618255615234,-3441.02783203125,99.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4836730957031,300.7373352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17757.1328125,18000.0,0.0,0.0,0.047789879143238,0.0,0.0,0.0,0.0,1.0,0.0074802367016673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759660676121711,0.1263046264648437,-0.0503385551273822,0.0,4.8500649427296594e-05,0.0,0.0,4.791160106658936,0.0,0.0,0.0,0.2701655328273773,4.0,0.0,1.0
815460,293.2640686035156,297.1499938964844,293.1499938964844,0.0124442186206579,-675.34765625,303.7382202148437,0.5308033227920532,0.050000000745058,0.0459617413580417,293.75537109375,297.1499938964844,293.1499938964844,0.0054567251354455,-414.0718688964844,298.6897888183594,0.5308033227920532,0.050000000745058,0.0483999252319335,293.2147521972656,297.1499938964844,293.1499938964844,0.1743859350681305,-2771.41552734375,304.17095947265625,0.9359291791915894,0.2590971291065216,0.1820263713598251,293.1797180175781,297.1499938964844,293.1499938964844,0.2263807505369186,-4620.50830078125,304.1674499511719,0.9990000128746032,0.3419170379638672,0.3035809099674225,293.26873779296875,297.1499938964844,293.1499938964844,0.0104750739410519,-3098.912109375,302.7484436035156,0.5308033227920532,0.050000000745058,0.2295884042978286,291.58624267578125,291.1499938964844,273.7366638183594,271.6829833984375,288.8671875,293.7059020996094,291.59625244140625,1.0,0.2135364115238189,1.0,0.050000000745058,0.8662081360816956,1.0,-0.9715334177017212,0.0001444754452677,0.9713889360427856,-0.235483318567276,0.0,0.0,0.0,32.19569396972656,46.0,374.7914123535156,-1932.1658935546875,105.60668182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,300.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18235.443359375,18000.0,0.0,0.0,0.0500082075595855,0.0,0.0,0.0,0.0,1.0,0.0088871531188488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232962630689144,0.0806764438748359,-0.0573801770806312,0.0,5.075197623227723e-05,0.0,0.0,3.0608012676239014,0.0,0.0,0.0,0.2650153338909149,4.0,0.0,1.0
815520,293.2640686035156,297.1499938964844,293.1499938964844,0.0124442186206579,-675.34765625,303.7382202148437,0.5308033227920532,0.050000000745058,0.0459617413580417,293.75537109375,297.1499938964844,293.1499938964844,0.0054567251354455,-414.0718688964844,298.6897888183594,0.5308033227920532,0.050000000745058,0.0483999252319335,293.2147521972656,297.1499938964844,293.1499938964844,0.1743859350681305,-2771.41552734375,304.17095947265625,0.9359291791915894,0.2590971291065216,0.1820263713598251,293.1797180175781,297.1499938964844,293.1499938964844,0.2263807505369186,-4620.50830078125,304.1674499511719,0.9990000128746032,0.3419170379638672,0.3035809099674225,293.26873779296875,297.1499938964844,293.1499938964844,0.0104750739410519,-3098.912109375,302.7484436035156,0.5308033227920532,0.050000000745058,0.2295884042978286,291.58624267578125,291.1499938964844,273.7366638183594,271.6829833984375,288.8671875,293.7059020996094,291.59625244140625,1.0,0.2135364115238189,1.0,0.050000000745058,0.8662081360816956,1.0,-0.9715334177017212,0.0001444754452677,0.9713889360427856,-0.235483318567276,0.0,0.0,0.0,32.19569396972656,46.0,374.7914123535156,-1932.1658935546875,105.60668182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1710205078125,300.7503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18235.443359375,18000.0,0.0,0.0,0.0500082075595855,0.0,0.0,0.0,0.0,1.0,0.0088871531188488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232962630689144,0.0806764438748359,-0.0573801770806312,0.0,5.075197623227723e-05,0.0,0.0,3.0608012676239014,0.0,0.0,0.0,0.2650153338909149,4.0,0.0,1.0
815580,293.2657470703125,297.1499938964844,293.1499938964844,0.013587393797934,-729.1455078125,303.66680908203125,0.5234951972961426,0.050000000745058,0.0460305735468864,293.7640380859375,297.1499938964844,293.1499938964844,0.0055013298988342,-433.1235961914063,298.0774230957031,0.5234951972961426,0.050000000745058,0.048472411930561,293.21466064453125,297.1499938964844,293.1499938964844,0.1890956163406372,-2975.460693359375,304.1392517089844,0.9211035966873168,0.2578030228614807,0.1811024248600006,293.1964111328125,297.1499938964844,293.1499938964844,0.2577482461929321,-5158.35205078125,304.1079406738281,0.9990000128746032,0.3379839062690735,0.3147031664848327,293.27008056640625,297.1499938964844,293.1499938964844,0.0112570291385054,-3341.68896484375,302.6027526855469,0.5234951972961426,0.050000000745058,0.2299322485923767,290.63702392578125,291.1499938964844,273.7659912109375,271.70513916015625,288.8912048339844,293.7461853027344,290.509521484375,1.0,0.2179327458143234,1.0,0.050000000745058,0.8654084205627441,1.0,-0.9843584299087524,0.0001474891032557,0.984210968017578,-0.2392537593841552,0.0,0.0,0.0566152781248092,34.16427993774414,46.0,-729.4851684570312,-3285.582275390625,111.70601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,299.2322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17643.255859375,18000.0,0.0,0.0,0.0479831844568252,0.0,0.0,0.0,0.0,1.0,0.0085794394835829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677853748202323,0.1232925057411193,-0.0555071309208869,0.0,4.869683107244782e-05,0.0,0.0,4.63179349899292,0.0,0.0,0.0,0.2702319025993347,4.0,0.0,1.0
815640,293.26611328125,297.1499938964844,293.1499938964844,0.013524005189538,-726.2651977539062,303.6556091308594,0.52180016040802,0.050000000745058,0.0460476838052272,293.765869140625,297.1499938964844,293.1499938964844,0.005529346410185,-434.1004943847656,298.0027160644531,0.52180016040802,0.050000000745058,0.0484904274344444,293.2139587402344,297.1499938964844,293.1499938964844,0.188070073723793,-2960.97705078125,304.14215087890625,0.9177175164222716,0.2576085925102234,0.1809241771697998,293.2017822265625,297.1499938964844,293.1499938964844,0.2593297362327575,-5181.4921875,304.1082763671875,0.9990000128746032,0.3367114663124084,0.3174073696136474,293.2703857421875,297.1499938964844,293.1499938964844,0.0112433657050132,-3332.935791015625,302.5869140625,0.52180016040802,0.050000000745058,0.2300177216529846,290.5811462402344,291.1499938964844,273.7733459472656,271.710693359375,288.8979187011719,293.7569885253906,290.71759033203125,1.0,0.2190613001585006,1.0,0.050000000745058,0.8652084469795227,1.0,-0.987534761428833,0.0001482414227211,0.9873865246772766,-0.240184873342514,0.0,0.0,0.0794188007712364,34.653743743896484,49.0,94.61798095703124,-3515.255615234375,113.24172973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,301.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17775.640625,18000.0,0.0,0.0,0.0465396232903003,0.0,0.0,0.0,0.0,1.0,0.0071115279570221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791764482855796,0.1275670230388641,-0.0483905747532844,0.0,4.723180245491676e-05,0.0,0.0,4.850704193115234,0.0,0.0,0.0,0.2705368101596832,4.0,0.0,1.0
815700,293.2672119140625,297.1499938964844,293.1499938964844,0.0126040196046233,-685.0292358398438,303.661865234375,0.5158458948135376,0.050000000745058,0.0461117699742317,293.7720031738281,297.1499938964844,293.1499938964844,0.0052560991607606,-404.0177612304688,298.2200927734375,0.5158458948135376,0.050000000745058,0.0485579147934913,293.21160888671875,297.1499938964844,293.1499938964844,0.1759088784456253,-2794.150146484375,304.1654357910156,0.9067097306251526,0.2572592496871948,0.1806540340185165,293.2161560058594,297.1499938964844,293.1499938964844,0.2434447705745697,-4904.99267578125,304.1447448730469,0.9926581382751464,0.3332319557666778,0.3176403641700744,293.2716979980469,297.1499938964844,293.1499938964844,0.0105935167521238,-3143.51171875,302.6501770019531,0.5158458948135376,0.050000000745058,0.230337843298912,291.3282470703125,291.1499938964844,273.7916564941406,271.7245788574219,288.9076232910156,293.7709655761719,291.45465087890625,1.0,0.2217692136764526,1.0,0.050000000745058,0.8647086024284363,1.0,-0.9880195260047911,0.0001484000240452,0.9878711104393004,-0.2405228912830352,0.0,0.0,0.0,36.365028381347656,49.0,690.55322265625,-3436.7255859375,116.22940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,302.8533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3984375,18000.0,0.0,0.0,0.0474866814911365,0.0,0.0,0.0,0.0,1.0,0.0056850793771445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769867226481437,0.1169892475008964,-0.0400025248527526,0.0,4.819294554181397e-05,0.0,0.0,4.485586643218994,0.0,0.0,0.0,0.2701249122619629,4.0,0.0,1.0
815760,293.2684936523437,297.1499938964844,293.1499938964844,0.0123611716553568,-674.5677490234375,303.64862060546875,0.509814441204071,0.050000000745058,0.0461838543415069,293.77886962890625,297.1499938964844,293.1499938964844,0.0050629824399948,-388.2532043457031,298.21441650390625,0.509814441204071,0.050000000745058,0.0486338213086128,293.2096252441406,297.1499938964844,293.1499938964844,0.1727197915315628,-2751.006591796875,304.1681823730469,0.8962196111679077,0.2568712830543518,0.1804597675800323,293.2256164550781,297.1499938964844,293.1499938964844,0.2369840443134308,-4794.8134765625,304.15704345703125,0.9813734889030457,0.3305335342884063,0.3147986233234405,293.2734680175781,297.1499938964844,293.1499938964844,0.0103966686874628,-3091.64697265625,302.65478515625,0.509814441204071,0.050000000745058,0.2306979149580001,291.5795288085937,291.1499938964844,273.8099975585937,271.7384948730469,288.91192626953125,293.77783203125,291.5594177246094,1.0,0.2243429869413375,1.0,0.050000000745058,0.8642088770866394,1.0,-0.985005497932434,0.0001477613404858,0.984857738018036,-0.240055426955223,0.0,0.0,0.0,38.24920272827149,52.0,201.3270263671875,-1245.6005859375,118.69583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169738769531,300.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18242.861328125,18000.0,0.0,0.0,0.049514889717102,0.0,0.0,0.0,0.0,1.0,0.0099203176796436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0129135176539421,0.0743706300854682,-0.0614571124315261,0.0,5.025132122682408e-05,0.0,0.0,2.8110134601593018,0.0,0.0,0.0,0.2642074227333069,4.0,0.0,1.0
815820,293.2708740234375,297.1499938964844,293.1499938964844,0.0132754957303404,-718.3335571289062,303.56121826171875,0.5000193119049072,0.050000000745058,0.0463192909955978,293.789306640625,297.1499938964844,293.1499938964844,0.005119155626744,-404.2359619140625,297.5303955078125,0.5000193119049072,0.050000000745058,0.0487764440476894,293.2073974609375,297.1499938964844,293.1499938964844,0.1847138553857803,-2916.8408203125,304.1443786621094,0.8783212304115295,0.2558126747608185,0.1799012273550033,293.2327575683594,297.1499938964844,293.1499938964844,0.2511710822582245,-5041.544921875,304.1338806152344,0.9603243470191956,0.3271454572677612,0.3111837804317474,293.2762145996094,297.1499938964844,293.1499938964844,0.0110581144690513,-3293.926025390625,302.4933776855469,0.5000193119049072,0.050000000745058,0.231374442577362,290.67462158203125,291.1499938964844,273.8466796875,271.76641845703125,288.9176330566406,293.7885131835937,290.8733215332031,1.0,0.2293047755956649,1.0,0.050000000745058,0.8632093667984009,1.0,-0.9811413288116456,0.0001469844864914,0.9809943437576294,-0.2396695911884308,0.0,0.0,0.0724079981446266,41.80868911743164,55.0,315.5615539550781,-3559.245361328125,123.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4406433105469,301.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.73828125,18000.0,0.0,0.0,0.0460094176232814,0.0,0.0,0.0,0.0,1.0,0.0066415444016456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082433670759201,0.1282006651163101,-0.0457669980823993,0.0,4.669370900955983e-05,0.0,0.0,4.888201713562012,0.0,0.0,0.0,0.2708538174629211,4.0,0.0,1.0
815880,293.2708740234375,297.1499938964844,293.1499938964844,0.0132754957303404,-718.3335571289062,303.56121826171875,0.5000193119049072,0.050000000745058,0.0463192909955978,293.789306640625,297.1499938964844,293.1499938964844,0.005119155626744,-404.2359619140625,297.5303955078125,0.5000193119049072,0.050000000745058,0.0487764440476894,293.2073974609375,297.1499938964844,293.1499938964844,0.1847138553857803,-2916.8408203125,304.1443786621094,0.8783212304115295,0.2558126747608185,0.1799012273550033,293.2327575683594,297.1499938964844,293.1499938964844,0.2511710822582245,-5041.544921875,304.1338806152344,0.9603243470191956,0.3271454572677612,0.3111837804317474,293.2762145996094,297.1499938964844,293.1499938964844,0.0110581144690513,-3293.926025390625,302.4933776855469,0.5000193119049072,0.050000000745058,0.231374442577362,290.67462158203125,291.1499938964844,273.8466796875,271.76641845703125,288.9176330566406,293.7885131835937,290.8733215332031,1.0,0.2293047755956649,1.0,0.050000000745058,0.8632093667984009,1.0,-0.9811413288116456,0.0001469844864914,0.9809943437576294,-0.2396695911884308,0.0,0.0,0.0724079981446266,41.80868911743164,55.0,315.5615539550781,-3559.245361328125,123.74666595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4406433105469,301.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17802.73828125,18000.0,0.0,0.0,0.0460094176232814,0.0,0.0,0.0,0.0,1.0,0.0066415444016456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082433670759201,0.1282006651163101,-0.0457669980823993,0.0,4.669370900955983e-05,0.0,0.0,4.888201713562012,0.0,0.0,0.0,0.2708538174629211,4.0,0.0,1.0
815940,293.2736511230469,297.1499938964844,293.1499938964844,0.0122920889407396,-674.4341430664062,303.553955078125,0.4919255673885345,0.050000000745058,0.046450275927782,293.8030090332031,297.1499938964844,293.1499938964844,0.004666622262448,-361.1863708496094,297.7201843261719,0.4919255673885345,0.050000000745058,0.0489143766462802,293.2088623046875,297.1499938964844,293.1499938964844,0.1712064296007156,-2732.40185546875,304.1664733886719,0.8624683618545532,0.2540678977966308,0.1788999736309051,293.2358093261719,297.1499938964844,293.1499938964844,0.2322065383195877,-4715.27294921875,304.1676940917969,0.9405602812767028,0.3244231045246124,0.3086957633495331,293.2795715332031,297.1499938964844,293.1499938964844,0.0103239482268691,-3086.459228515625,302.553466796875,0.4919255673885345,0.050000000745058,0.2320287376642227,291.5712280273437,291.1499938964844,273.8833312988281,271.79443359375,288.9255676269531,293.8019714355469,291.507568359375,1.0,0.2340553402900695,1.0,0.050000000745058,0.8622097969055176,1.0,-0.9780614972114564,0.000146388541907,0.977915108203888,-0.2394697070121765,0.0,0.0,0.0,45.25860977172852,58.0,-35.697208404541016,-547.70458984375,128.76219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,299.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.548828125,18000.0,0.0,0.0,0.0495139397680759,0.0,0.0,0.0,0.0,1.0,0.0108461799100041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054369210265576,0.0699108317494392,-0.0644739121198654,0.0,5.02503571624402e-05,0.0,0.0,2.632499933242798,0.0,0.0,0.0,0.2636289596557617,4.0,0.0,1.0
816000,293.2736511230469,297.1499938964844,293.1499938964844,0.0122920889407396,-674.4341430664062,303.553955078125,0.4919255673885345,0.050000000745058,0.046450275927782,293.8030090332031,297.1499938964844,293.1499938964844,0.004666622262448,-361.1863708496094,297.7201843261719,0.4919255673885345,0.050000000745058,0.0489143766462802,293.2088623046875,297.1499938964844,293.1499938964844,0.1712064296007156,-2732.40185546875,304.1664733886719,0.8624683618545532,0.2540678977966308,0.1788999736309051,293.2358093261719,297.1499938964844,293.1499938964844,0.2322065383195877,-4715.27294921875,304.1676940917969,0.9405602812767028,0.3244231045246124,0.3086957633495331,293.2795715332031,297.1499938964844,293.1499938964844,0.0103239482268691,-3086.459228515625,302.553466796875,0.4919255673885345,0.050000000745058,0.2320287376642227,291.5712280273437,291.1499938964844,273.8833312988281,271.79443359375,288.9255676269531,293.8019714355469,291.507568359375,1.0,0.2340553402900695,1.0,0.050000000745058,0.8622097969055176,1.0,-0.9780614972114564,0.000146388541907,0.977915108203888,-0.2394697070121765,0.0,0.0,0.0,45.25860977172852,58.0,-35.697208404541016,-547.70458984375,128.76219177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,299.5487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18227.548828125,18000.0,0.0,0.0,0.0495139397680759,0.0,0.0,0.0,0.0,1.0,0.0108461799100041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0054369210265576,0.0699108317494392,-0.0644739121198654,0.0,5.02503571624402e-05,0.0,0.0,2.632499933242798,0.0,0.0,0.0,0.2636289596557617,4.0,0.0,1.0
816060,293.2758178710937,297.1499938964844,293.1499938964844,0.0130216879770159,-710.1581420898438,303.4648742675781,0.4847792685031891,0.050000000745058,0.0465781986713409,293.8133850097656,297.1499938964844,293.1499938964844,0.0046990956179797,-372.6988830566406,297.0536193847656,0.4847792685031891,0.050000000745058,0.0490490831434726,293.2102355957031,297.1499938964844,293.1499938964844,0.180122509598732,-2856.59228515625,304.1492614746094,0.8485890030860901,0.2522997260093689,0.1777618676424026,293.2352905273437,297.1499938964844,293.1499938964844,0.2443861812353134,-4927.80224609375,304.14569091796875,0.9225940704345704,0.3223506808280945,0.3067298233509063,293.2818908691406,297.1499938964844,293.1499938964844,0.0108636692166328,-3253.1279296875,302.3993835449219,0.4847792685031891,0.050000000745058,0.2326677441596985,290.7817077636719,291.1499938964844,273.9200134277344,271.82257080078125,288.9312438964844,293.8125305175781,291.0043334960937,1.0,0.238621100783348,1.0,0.050000000745058,0.8612102270126343,1.0,-0.9754177927970886,0.0001458933256799,0.9752718806266784,-0.2393736094236374,0.0,0.0,0.0610875040292739,48.63182067871094,46.0,458.3020324707031,-3574.499267578125,133.72462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,302.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17829.21484375,18000.0,0.0,0.0,0.0459172241389751,0.0,0.0,0.0,0.0,1.0,0.0063476115465164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841051936149597,0.1281611025333404,-0.0440559089183807,0.0,4.660014383262023e-05,0.0,0.0,4.896480083465576,0.0,0.0,0.0,0.270997941493988,4.0,0.0,1.0
816120,293.2758178710937,297.1499938964844,293.1499938964844,0.0130216879770159,-710.1581420898438,303.4648742675781,0.4847792685031891,0.050000000745058,0.0465781986713409,293.8133850097656,297.1499938964844,293.1499938964844,0.0046990956179797,-372.6988830566406,297.0536193847656,0.4847792685031891,0.050000000745058,0.0490490831434726,293.2102355957031,297.1499938964844,293.1499938964844,0.180122509598732,-2856.59228515625,304.1492614746094,0.8485890030860901,0.2522997260093689,0.1777618676424026,293.2352905273437,297.1499938964844,293.1499938964844,0.2443861812353134,-4927.80224609375,304.14569091796875,0.9225940704345704,0.3223506808280945,0.3067298233509063,293.2818908691406,297.1499938964844,293.1499938964844,0.0108636692166328,-3253.1279296875,302.3993835449219,0.4847792685031891,0.050000000745058,0.2326677441596985,290.7817077636719,291.1499938964844,273.9200134277344,271.82257080078125,288.9312438964844,293.8125305175781,291.0043334960937,1.0,0.238621100783348,1.0,0.050000000745058,0.8612102270126343,1.0,-0.9754177927970886,0.0001458933256799,0.9752718806266784,-0.2393736094236374,0.0,0.0,0.0610875040292739,48.63182067871094,46.0,458.3020324707031,-3574.499267578125,133.72462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,302.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17829.21484375,18000.0,0.0,0.0,0.0459172241389751,0.0,0.0,0.0,0.0,1.0,0.0063476115465164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841051936149597,0.1281611025333404,-0.0440559089183807,0.0,4.660014383262023e-05,0.0,0.0,4.896480083465576,0.0,0.0,0.0,0.270997941493988,4.0,0.0,1.0
