time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816180,293.2781066894531,297.1499938964844,293.1499938964844,0.0121851051226258,-673.4560546875,303.4564208984375,0.4852117896080017,0.050000000745058,0.0465702600777149,293.82733154296875,297.1499938964844,293.1499938964844,0.0042525716125965,-332.03643798828125,297.1954650878906,0.4852117896080017,0.050000000745058,0.0490407273173332,293.2127990722656,297.1499938964844,293.1499938964844,0.1689780801534652,-2704.812744140625,304.1657409667969,0.8471570014953613,0.2502517998218536,0.1763700544834137,293.2356262207031,297.1499938964844,293.1499938964844,0.2295743972063064,-4673.51171875,304.16864013671875,0.9211140871047974,0.3201233148574829,0.3046730160713196,293.2848205566406,297.1499938964844,293.1499938964844,0.0102199325338006,-3077.088134765625,302.447265625,0.4852117896080017,0.050000000745058,0.2326280921697616,291.5389709472656,291.1499938964844,273.9566650390625,271.8507385253906,288.93994140625,293.8263244628906,291.426513671875,1.0,0.2373056560754776,1.0,0.050000000745058,0.8602105975151062,1.0,-0.9712123870849608,0.000145043581142,0.9710673093795776,-0.2388671636581421,0.0,0.0,0.0,48.36602020263672,34.0,-274.1796875,-222.10386657714844,132.25552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,299.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.0859375,18000.0,0.0,0.0,0.0495933108031749,0.0,0.0,0.0,0.0,1.0,0.0115088680759072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022064549848437,0.0684743300080299,-0.0662678703665733,0.0,5.033090565120801e-05,0.0,0.0,2.5714545249938965,0.0,0.0,0.0,0.2633683085441589,4.0,0.0,1.0
816240,293.2781066894531,297.1499938964844,293.1499938964844,0.0121851051226258,-673.4560546875,303.4564208984375,0.4852117896080017,0.050000000745058,0.0465702600777149,293.82733154296875,297.1499938964844,293.1499938964844,0.0042525716125965,-332.03643798828125,297.1954650878906,0.4852117896080017,0.050000000745058,0.0490407273173332,293.2127990722656,297.1499938964844,293.1499938964844,0.1689780801534652,-2704.812744140625,304.1657409667969,0.8471570014953613,0.2502517998218536,0.1763700544834137,293.2356262207031,297.1499938964844,293.1499938964844,0.2295743972063064,-4673.51171875,304.16864013671875,0.9211140871047974,0.3201233148574829,0.3046730160713196,293.2848205566406,297.1499938964844,293.1499938964844,0.0102199325338006,-3077.088134765625,302.447265625,0.4852117896080017,0.050000000745058,0.2326280921697616,291.5389709472656,291.1499938964844,273.9566650390625,271.8507385253906,288.93994140625,293.8263244628906,291.426513671875,1.0,0.2373056560754776,1.0,0.050000000745058,0.8602105975151062,1.0,-0.9712123870849608,0.000145043581142,0.9710673093795776,-0.2388671636581421,0.0,0.0,0.0,48.36602020263672,34.0,-274.1796875,-222.10386657714844,132.25552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126953125,299.3786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.0859375,18000.0,0.0,0.0,0.0495933108031749,0.0,0.0,0.0,0.0,1.0,0.0115088680759072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022064549848437,0.0684743300080299,-0.0662678703665733,0.0,5.033090565120801e-05,0.0,0.0,2.5714545249938965,0.0,0.0,0.0,0.2633683085441589,4.0,0.0,1.0
816300,293.2787780761719,297.1499938964844,293.1499938964844,0.0129942269995808,-714.3643188476562,303.3876647949219,0.4879004061222076,0.050000000745058,0.0465213060379028,293.8324584960937,297.1499938964844,293.1499938964844,0.0042562554590404,-342.4632873535156,296.6358947753906,0.4879004061222076,0.050000000745058,0.0489891767501831,293.2134704589844,297.1499938964844,293.1499938964844,0.180227518081665,-2862.138671875,304.1424560546875,0.850468099117279,0.2493248879909515,0.1756484657526016,293.2348022460937,297.1499938964844,293.1499938964844,0.2450870275497436,-4945.96728515625,304.1370544433594,0.925745129585266,0.319196492433548,0.3036556243896484,293.2857360839844,297.1499938964844,293.1499938964844,0.0107719218358397,-3261.174560546875,302.31561279296875,0.4879004061222076,0.050000000745058,0.2323835641145706,290.7696533203125,291.1499938964844,273.9750061035156,271.8648681640625,288.943115234375,293.831787109375,290.589111328125,1.0,0.2350084334611892,1.0,0.050000000745058,0.8597107529640198,1.0,-0.9687110781669616,0.0001445300877094,0.9685665369033812,-0.2385161072015762,0.0,0.0,0.0316538177430629,47.02939987182617,34.0,-1027.4815673828125,-1811.45654296875,129.4441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,299.1019897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17806.384765625,18000.0,0.0,0.0,0.0482234694063663,0.0,0.0,0.0,0.0,1.0,0.0124455308541655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0209221262484788,0.0888050198554992,-0.0678828880190849,0.0,4.894069206784479e-05,0.0,0.0,3.29256558418274,0.0,0.0,0.0,0.2666498720645904,4.0,0.0,1.0
816360,293.2791748046875,297.1499938964844,293.1499938964844,0.0126182809472084,-697.0181274414062,303.3711853027344,0.4919936656951904,0.050000000745058,0.0464491732418537,293.8372497558594,297.1499938964844,293.1499938964844,0.0042402385734021,-337.4661865234375,296.5663757324219,0.4919936656951904,0.050000000745058,0.0489132143557071,293.2140197753906,297.1499938964844,293.1499938964844,0.1750152558088302,-2789.73681640625,304.15411376953125,0.8562965393066406,0.2484150379896164,0.1749646514654159,293.2337646484375,297.1499938964844,293.1499938964844,0.2383302152156829,-4826.9560546875,304.1528015136719,0.9337020516395568,0.3183305561542511,0.3027607798576355,293.286376953125,297.1499938964844,293.1499938964844,0.0105491084977984,-3188.693359375,302.3060607910156,0.4919936656951904,0.050000000745058,0.2320232391357422,290.8843994140625,291.1499938964844,273.99334716796875,271.8790283203125,288.9457397460937,293.8363647460937,291.1104431152344,1.0,0.2318025976419448,1.0,0.050000000745058,0.8592109680175781,1.0,-0.966206192970276,0.0001440166961401,0.9660621881484984,-0.2381602376699447,0.0,0.0,0.0488478131592273,45.07477951049805,25.0,557.85107421875,-3564.763427734375,125.62960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602600097656,302.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17855.5,18000.0,0.0,0.0,0.045944795012474,0.0,0.0,0.0,0.0,1.0,0.0061870771460235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844594314694404,0.1275643706321716,-0.0431049428880214,0.0,4.6628123527625576e-05,0.0,0.0,4.880496025085449,0.0,0.0,0.0,0.2710250318050384,4.0,0.0,1.0
816420,293.2803039550781,297.1499938964844,293.1499938964844,0.0119257345795631,-667.2623901367188,303.361328125,0.5028002262115479,0.050000000745058,0.0462784431874752,293.8509521484375,297.1499938964844,293.1499938964844,0.0038022715598344,-299.1567687988281,296.6468505859375,0.5028002262115479,0.050000000745058,0.0487334318459034,293.2159423828125,297.1499938964844,293.1499938964844,0.1664244681596756,-2673.148193359375,304.1646728515625,0.8723193407058716,0.2464010715484619,0.1734505593776703,293.2332763671875,297.1499938964844,293.1499938964844,0.2271272838115692,-4635.47998046875,304.16729736328125,0.9542248249053956,0.3163045346736908,0.3007189929485321,293.2885437011719,297.1499938964844,293.1499938964844,0.0099960966035723,-3043.187255859375,302.3397521972656,0.5028002262115479,0.050000000745058,0.2311704158782959,291.4947509765625,291.1499938964844,274.0299987792969,271.9073486328125,288.9544982910156,293.8499755859375,291.3388671875,1.0,0.2242272347211837,1.0,0.050000000745058,0.85821133852005,1.0,-0.9604942798614502,0.0001428354880772,0.9603514075279236,-0.2372663915157318,0.0,0.0,0.0,40.45279312133789,25.0,-462.8260498046875,-51.60146713256836,116.7318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,299.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.537109375,18000.0,0.0,0.0,0.0495539158582687,0.0,0.0,0.0,0.0,1.0,0.0120055396109819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009884508326649,0.0684093907475471,-0.0674209371209144,0.0,5.029092426411808e-05,0.0,0.0,2.564416885375977,0.0,0.0,0.0,0.2632339000701904,4.0,0.0,1.0
816480,293.2803039550781,297.1499938964844,293.1499938964844,0.0119257345795631,-667.2623901367188,303.361328125,0.5028002262115479,0.050000000745058,0.0462784431874752,293.8509521484375,297.1499938964844,293.1499938964844,0.0038022715598344,-299.1567687988281,296.6468505859375,0.5028002262115479,0.050000000745058,0.0487334318459034,293.2159423828125,297.1499938964844,293.1499938964844,0.1664244681596756,-2673.148193359375,304.1646728515625,0.8723193407058716,0.2464010715484619,0.1734505593776703,293.2332763671875,297.1499938964844,293.1499938964844,0.2271272838115692,-4635.47998046875,304.16729736328125,0.9542248249053956,0.3163045346736908,0.3007189929485321,293.2885437011719,297.1499938964844,293.1499938964844,0.0099960966035723,-3043.187255859375,302.3397521972656,0.5028002262115479,0.050000000745058,0.2311704158782959,291.4947509765625,291.1499938964844,274.0299987792969,271.9073486328125,288.9544982910156,293.8499755859375,291.3388671875,1.0,0.2242272347211837,1.0,0.050000000745058,0.85821133852005,1.0,-0.9604942798614502,0.0001428354880772,0.9603514075279236,-0.2372663915157318,0.0,0.0,0.0,40.45279312133789,25.0,-462.8260498046875,-51.60146713256836,116.7318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009460449219,299.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.537109375,18000.0,0.0,0.0,0.0495539158582687,0.0,0.0,0.0,0.0,1.0,0.0120055396109819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009884508326649,0.0684093907475471,-0.0674209371209144,0.0,5.029092426411808e-05,0.0,0.0,2.564416885375977,0.0,0.0,0.0,0.2632339000701904,4.0,0.0,1.0
816540,293.2803039550781,297.1499938964844,293.1499938964844,0.0121996095404028,-683.2825317382812,303.2816467285156,0.5127211213111877,0.050000000745058,0.0461483225226402,293.8602600097656,297.1499938964844,293.1499938964844,0.003777586389333,-301.3908386230469,296.05767822265625,0.5127211213111877,0.050000000745058,0.048596404492855,293.2165832519531,297.1499938964844,293.1499938964844,0.170288011431694,-2728.04345703125,304.1571960449219,0.8865054249763489,0.24459969997406,0.1720717251300811,293.2310485839844,297.1499938964844,293.1499938964844,0.2330562472343444,-4739.65234375,304.15692138671875,0.9705876111984252,0.3146487176418304,0.298958271741867,293.2893981933594,297.1499938964844,293.1499938964844,0.0102145411074161,-3120.687255859375,302.2118835449219,0.5127211213111877,0.050000000745058,0.2305204272270202,290.961669921875,291.1499938964844,274.0666809082031,271.93572998046875,288.9600830078125,293.8593444824219,291.1840209960937,1.0,0.2184658646583557,1.0,0.050000000745058,0.857211709022522,1.0,-0.9556248784065248,0.0001418479223502,0.9554830193519592,-0.2365702390670776,0.0,0.0,0.0384839288890361,36.92311477661133,25.0,620.7765502929688,-3541.411376953125,109.8936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,302.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.005859375,18000.0,0.0,0.0,0.0458026602864265,0.0,0.0,0.0,0.0,1.0,0.0061632902361452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839094743132591,0.1268866956233978,-0.042977225035429,0.0,4.648387766792439e-05,0.0,0.0,4.858214378356934,0.0,0.0,0.0,0.270993024110794,4.0,0.0,1.0
816600,293.2803039550781,297.1499938964844,293.1499938964844,0.0121996095404028,-683.2825317382812,303.2816467285156,0.5127211213111877,0.050000000745058,0.0461483225226402,293.8602600097656,297.1499938964844,293.1499938964844,0.003777586389333,-301.3908386230469,296.05767822265625,0.5127211213111877,0.050000000745058,0.048596404492855,293.2165832519531,297.1499938964844,293.1499938964844,0.170288011431694,-2728.04345703125,304.1571960449219,0.8865054249763489,0.24459969997406,0.1720717251300811,293.2310485839844,297.1499938964844,293.1499938964844,0.2330562472343444,-4739.65234375,304.15692138671875,0.9705876111984252,0.3146487176418304,0.298958271741867,293.2893981933594,297.1499938964844,293.1499938964844,0.0102145411074161,-3120.687255859375,302.2118835449219,0.5127211213111877,0.050000000745058,0.2305204272270202,290.961669921875,291.1499938964844,274.0666809082031,271.93572998046875,288.9600830078125,293.8593444824219,291.1840209960937,1.0,0.2184658646583557,1.0,0.050000000745058,0.857211709022522,1.0,-0.9556248784065248,0.0001418479223502,0.9554830193519592,-0.2365702390670776,0.0,0.0,0.0384839288890361,36.92311477661133,25.0,620.7765502929688,-3541.411376953125,109.8936004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35205078125,302.6272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17876.005859375,18000.0,0.0,0.0,0.0458026602864265,0.0,0.0,0.0,0.0,1.0,0.0061632902361452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839094743132591,0.1268866956233978,-0.042977225035429,0.0,4.648387766792439e-05,0.0,0.0,4.858214378356934,0.0,0.0,0.0,0.270993024110794,4.0,0.0,1.0
816660,293.2808532714844,297.1499938964844,293.1499938964844,0.0117031652480363,-662.0303344726562,303.2685852050781,0.5211936831474304,0.050000000745058,0.046054121106863,293.8737487792969,297.1499938964844,293.1499938964844,0.0033609818201512,-265.9400939941406,296.0799255371094,0.5211936831474304,0.050000000745058,0.0484972074627876,293.2181701660156,297.1499938964844,293.1499938964844,0.1638987362384796,-2641.76025390625,304.1630249023437,0.8974931836128235,0.2425915300846099,0.1706217527389526,293.23052978515625,297.1499938964844,293.1499938964844,0.2248452454805374,-4600.2294921875,304.1649780273437,0.9820119142532348,0.3127012252807617,0.297069251537323,293.2912292480469,297.1499938964844,293.1499938964844,0.0097978459671139,-3013.194091796875,302.23175048828125,0.5211936831474304,0.050000000745058,0.2300498783588409,291.4488525390625,291.1499938964844,274.10333251953125,271.964111328125,288.96923828125,293.872802734375,291.2621765136719,1.0,0.2139344960451126,1.0,0.050000000745058,0.8562120795249939,1.0,-0.9508205056190492,0.0001408773387083,0.9506796002388,-0.2358656823635101,0.0,0.0,0.0,34.35257339477539,25.0,-591.064208984375,-5.191591156972208e-09,104.68670654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,299.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.759765625,18000.0,0.0,0.0,0.0492102913558483,0.0,0.0,0.0,0.0,1.0,0.0124037219211459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005196435959078,0.0687533915042877,-0.0682337433099746,0.0,4.994219125364907e-05,0.0,0.0,2.5743892192840576,0.0,0.0,0.0,0.263161689043045,4.0,0.0,1.0
816720,293.2808532714844,297.1499938964844,293.1499938964844,0.0117031652480363,-662.0303344726562,303.2685852050781,0.5211936831474304,0.050000000745058,0.046054121106863,293.8737487792969,297.1499938964844,293.1499938964844,0.0033609818201512,-265.9400939941406,296.0799255371094,0.5211936831474304,0.050000000745058,0.0484972074627876,293.2181701660156,297.1499938964844,293.1499938964844,0.1638987362384796,-2641.76025390625,304.1630249023437,0.8974931836128235,0.2425915300846099,0.1706217527389526,293.23052978515625,297.1499938964844,293.1499938964844,0.2248452454805374,-4600.2294921875,304.1649780273437,0.9820119142532348,0.3127012252807617,0.297069251537323,293.2912292480469,297.1499938964844,293.1499938964844,0.0097978459671139,-3013.194091796875,302.23175048828125,0.5211936831474304,0.050000000745058,0.2300498783588409,291.4488525390625,291.1499938964844,274.10333251953125,271.964111328125,288.96923828125,293.872802734375,291.2621765136719,1.0,0.2139344960451126,1.0,0.050000000745058,0.8562120795249939,1.0,-0.9508205056190492,0.0001408773387083,0.9506796002388,-0.2358656823635101,0.0,0.0,0.0,34.35257339477539,25.0,-591.064208984375,-5.191591156972208e-09,104.68670654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01568603515625,299.3910522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18155.759765625,18000.0,0.0,0.0,0.0492102913558483,0.0,0.0,0.0,0.0,1.0,0.0124037219211459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005196435959078,0.0687533915042877,-0.0682337433099746,0.0,4.994219125364907e-05,0.0,0.0,2.5743892192840576,0.0,0.0,0.0,0.263161689043045,4.0,0.0,1.0
816780,293.280517578125,297.1499938964844,293.1499938964844,0.0118870576843619,-673.16845703125,303.1930236816406,0.5285272598266602,0.050000000745058,0.0459825322031974,293.8826904296875,297.1499938964844,293.1499938964844,0.0033359869848936,-266.5440368652344,295.5240783691406,0.5285272598266602,0.050000000745058,0.0484218224883079,293.2186584472656,297.1499938964844,293.1499938964844,0.1661139875650406,-2673.683837890625,304.1588439941406,0.906456470489502,0.2407648414373397,0.1692782044410705,293.2284240722656,297.1499938964844,293.1499938964844,0.2285991311073303,-4666.20849609375,304.1590270996094,0.9905208945274352,0.3110840022563934,0.2954239845275879,293.2918701171875,297.1499938964844,293.1499938964844,0.0099546276032924,-3068.6552734375,302.1142578125,0.5285272598266602,0.050000000745058,0.2296922653913498,291.0131530761719,291.1499938964844,274.1400146484375,271.9925537109375,288.975341796875,293.8817443847656,291.23150634765625,1.0,0.2103493958711624,1.0,0.050000000745058,0.8552124500274658,1.0,-0.9466273784637452,0.0001400446199113,0.9464873671531676,-0.2352895587682724,0.0,0.0,0.0307536981999874,32.392032623291016,25.0,661.0836791992188,-3517.753173828125,100.63851165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,302.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.171875,18000.0,0.0,0.0,0.045352466404438,0.0,0.0,0.0,0.0,1.0,0.0062184520065784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830984637141227,0.1264276653528213,-0.0433292053639888,0.0,4.602698754752055e-05,0.0,0.0,4.842430114746094,0.0,0.0,0.0,0.2709566652774811,4.0,0.0,1.0
816840,293.280517578125,297.1499938964844,293.1499938964844,0.0118870576843619,-673.16845703125,303.1930236816406,0.5285272598266602,0.050000000745058,0.0459825322031974,293.8826904296875,297.1499938964844,293.1499938964844,0.0033359869848936,-266.5440368652344,295.5240783691406,0.5285272598266602,0.050000000745058,0.0484218224883079,293.2186584472656,297.1499938964844,293.1499938964844,0.1661139875650406,-2673.683837890625,304.1588439941406,0.906456470489502,0.2407648414373397,0.1692782044410705,293.2284240722656,297.1499938964844,293.1499938964844,0.2285991311073303,-4666.20849609375,304.1590270996094,0.9905208945274352,0.3110840022563934,0.2954239845275879,293.2918701171875,297.1499938964844,293.1499938964844,0.0099546276032924,-3068.6552734375,302.1142578125,0.5285272598266602,0.050000000745058,0.2296922653913498,291.0131530761719,291.1499938964844,274.1400146484375,271.9925537109375,288.975341796875,293.8817443847656,291.23150634765625,1.0,0.2103493958711624,1.0,0.050000000745058,0.8552124500274658,1.0,-0.9466273784637452,0.0001400446199113,0.9464873671531676,-0.2352895587682724,0.0,0.0,0.0307536981999874,32.392032623291016,25.0,661.0836791992188,-3517.753173828125,100.63851165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,302.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.171875,18000.0,0.0,0.0,0.045352466404438,0.0,0.0,0.0,0.0,1.0,0.0062184520065784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830984637141227,0.1264276653528213,-0.0433292053639888,0.0,4.602698754752055e-05,0.0,0.0,4.842430114746094,0.0,0.0,0.0,0.2709566652774811,4.0,0.0,1.0
816900,293.2807312011719,297.1499938964844,293.1499938964844,0.0113481227308511,-646.5690307617188,303.2112731933594,0.5316987633705139,0.050000000745058,0.0459539555013179,293.8896484375,297.1499938964844,293.1499938964844,0.0031013444531708,-243.7310028076172,295.7426452636719,0.5316987633705139,0.050000000745058,0.0483917258679866,293.2194519042969,297.1499938964844,293.1499938964844,0.1585167348384857,-2567.93408203125,304.1707458496094,0.9101614952087402,0.2397388964891433,0.1685702353715896,293.22833251953125,297.1499938964844,293.1499938964844,0.2184404581785202,-4488.57421875,304.1754455566406,0.9937092661857604,0.3101138472557068,0.294539213180542,293.2928161621094,297.1499938964844,293.1499938964844,0.0095420526340603,-2942.77099609375,302.1734924316406,0.5316987633705139,0.050000000745058,0.2295495122671127,291.5603332519531,291.1499938964844,274.1583251953125,272.0067749023437,288.9803771972656,293.8885192871094,291.61529541015625,1.0,0.2088373005390167,1.0,0.050000000745058,0.8547126650810242,1.0,-0.944474160671234,0.0001396160223521,0.9443345069885254,-0.2349762320518493,0.0,0.0,0.0,31.60381126403809,25.0,615.7986450195312,-2752.19189453125,98.92388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,301.9700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.416015625,18000.0,0.0,0.0,0.0475752763450145,0.0,0.0,0.0,0.0,1.0,0.0074323499575257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475904457271099,0.0979983359575271,-0.0504078902304172,0.0,4.8282854550052434e-05,0.0,0.0,3.744006872177124,0.0,0.0,0.0,0.267071783542633,4.0,0.0,1.0
816960,293.2809143066406,297.1499938964844,293.1499938964844,0.0115135796368122,-657.5296630859375,303.1768493652344,0.5345538854598999,0.050000000745058,0.0459293089807033,293.8961181640625,297.1499938964844,293.1499938964844,0.0029272406827658,-232.458251953125,295.5009155273437,0.5345538854598999,0.050000000745058,0.0483657754957675,293.2201232910156,297.1499938964844,293.1499938964844,0.1611991673707962,-2607.757568359375,304.1616516113281,0.9133281111717224,0.2387260496616363,0.1678366214036941,293.2280578613281,297.1499938964844,293.1499938964844,0.2224261611700058,-4562.2880859375,304.1629333496094,0.9963135719299316,0.3091748058795929,0.2936042547225952,293.293701171875,297.1499938964844,293.1499938964844,0.0096236616373062,-2986.153564453125,302.1231994628906,0.5345538854598999,0.050000000745058,0.2294264137744903,291.4119873046875,291.1499938964844,274.1766662597656,272.0210266113281,288.9853820800781,293.8952331542969,291.2072448730469,1.0,0.2074786126613617,1.0,0.050000000745058,0.8542128205299377,1.0,-0.9422629475593568,0.0001391751866322,0.9421237707138062,-0.2346443086862564,0.0,0.0,0.0,30.92000770568848,25.0,-667.1163940429688,-0.0,97.37210083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043701171875,299.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18143.365234375,18000.0,0.0,0.0,0.0485512875020504,0.0,0.0,0.0,0.0,1.0,0.012720588594675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003320453106425,0.0691432654857635,-0.0688112154603004,0.0,4.927338522975333e-05,0.0,0.0,2.587200164794922,0.0,0.0,0.0,0.263124018907547,4.0,0.0,1.0
817020,293.2804260253906,297.1499938964844,293.1499938964844,0.0116388006135821,-665.3820190429688,303.1039733886719,0.5393075942993164,0.050000000745058,0.045890349894762,293.9048156738281,297.1499938964844,293.1499938964844,0.0029029359575361,-232.11952209472656,294.9642639160156,0.5393075942993164,0.050000000745058,0.0483247451484203,293.2205505371094,297.1499938964844,293.1499938964844,0.16230109333992,-2624.104248046875,304.1596984863281,0.9183387160301208,0.2368636131286621,0.1664934009313583,293.225830078125,297.1499938964844,293.1499938964844,0.2240261435508728,-4590.8662109375,304.1612854003906,0.9990000128746032,0.3076473772525787,0.2912400364875793,293.2943115234375,297.1499938964844,293.1499938964844,0.0097391456365585,-3026.682861328125,302.0120849609375,0.5393075942993164,0.050000000745058,0.2292317897081375,291.0419921875,291.1499938964844,274.2133483886719,272.0494689941406,288.9923095703125,293.90386962890625,291.2587890625,1.0,0.205143317580223,1.0,0.050000000745058,0.8532131910324097,1.0,-0.9374842643737792,0.0001382158952765,0.93734610080719,-0.2338671386241912,0.0,0.0,0.0255761891603469,29.82447052001953,25.0,686.6629638671875,-3495.774169921875,94.65094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857116699219,302.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.130859375,18000.0,0.0,0.0,0.044611632823944,0.0,0.0,0.0,0.0,1.0,0.0063227559439837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823129788041114,0.126285970211029,-0.0439729914069175,0.0,4.5275137381395325e-05,0.0,0.0,4.837579250335693,0.0,0.0,0.0,0.2709342539310455,4.0,0.0,1.0
817080,293.2804260253906,297.1499938964844,293.1499938964844,0.0116388006135821,-665.3820190429688,303.1039733886719,0.5393075942993164,0.050000000745058,0.045890349894762,293.9048156738281,297.1499938964844,293.1499938964844,0.0029029359575361,-232.11952209472656,294.9642639160156,0.5393075942993164,0.050000000745058,0.0483247451484203,293.2205505371094,297.1499938964844,293.1499938964844,0.16230109333992,-2624.104248046875,304.1596984863281,0.9183387160301208,0.2368636131286621,0.1664934009313583,293.225830078125,297.1499938964844,293.1499938964844,0.2240261435508728,-4590.8662109375,304.1612854003906,0.9990000128746032,0.3076473772525787,0.2912400364875793,293.2943115234375,297.1499938964844,293.1499938964844,0.0097391456365585,-3026.682861328125,302.0120849609375,0.5393075942993164,0.050000000745058,0.2292317897081375,291.0419921875,291.1499938964844,274.2133483886719,272.0494689941406,288.9923095703125,293.90386962890625,291.2587890625,1.0,0.205143317580223,1.0,0.050000000745058,0.8532131910324097,1.0,-0.9374842643737792,0.0001382158952765,0.93734610080719,-0.2338671386241912,0.0,0.0,0.0255761891603469,29.82447052001953,25.0,686.6629638671875,-3495.774169921875,94.65094757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857116699219,302.7757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.130859375,18000.0,0.0,0.0,0.044611632823944,0.0,0.0,0.0,0.0,1.0,0.0063227559439837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823129788041114,0.126285970211029,-0.0439729914069175,0.0,4.5275137381395325e-05,0.0,0.0,4.837579250335693,0.0,0.0,0.0,0.2709342539310455,4.0,0.0,1.0
817140,293.2807312011719,297.1499938964844,293.1499938964844,0.0113328276202082,-652.8002319335938,303.0869445800781,0.5425295829772949,0.050000000745058,0.0458652898669242,293.9182434082031,297.1499938964844,293.1499938964844,0.0024925777688622,-198.2825927734375,294.91754150390625,0.5425295829772949,0.050000000745058,0.0482983589172363,293.2213134765625,297.1499938964844,293.1499938964844,0.1582471877336502,-2569.9638671875,304.1607666015625,0.92068612575531,0.234919860959053,0.1651107668876648,293.223388671875,297.1499938964844,293.1499938964844,0.2169765532016754,-4472.8330078125,304.1658935546875,0.9990000128746032,0.3062149286270141,0.2872503399848938,293.29608154296875,297.1499938964844,293.1499938964844,0.0094557227566838,-2957.706787109375,302.0157470703125,0.5425295829772949,0.050000000745058,0.2291066199541092,291.39337158203125,291.1499938964844,274.25,272.0779113769531,289.0028991699219,293.9173583984375,291.1794738769531,1.0,0.2031609416007995,1.0,0.050000000745058,0.8522135615348816,1.0,-0.9308241605758668,0.0001368495868518,0.9306873083114624,-0.2326186001300811,0.0,0.0,0.0,29.080102920532227,25.0,-701.4865112304688,-0.0,92.13944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,299.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.794921875,18000.0,0.0,0.0,0.047659758478403,0.0,0.0,0.0,0.0,1.0,0.0129721136763691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002458164235576,0.0694725140929222,-0.0692266970872879,0.0,4.836859443457797e-05,0.0,0.0,2.5984764099121094,0.0,0.0,0.0,0.2631086409091949,4.0,0.0,1.0
817200,293.2807312011719,297.1499938964844,293.1499938964844,0.0113328276202082,-652.8002319335938,303.0869445800781,0.5425295829772949,0.050000000745058,0.0458652898669242,293.9182434082031,297.1499938964844,293.1499938964844,0.0024925777688622,-198.2825927734375,294.91754150390625,0.5425295829772949,0.050000000745058,0.0482983589172363,293.2213134765625,297.1499938964844,293.1499938964844,0.1582471877336502,-2569.9638671875,304.1607666015625,0.92068612575531,0.234919860959053,0.1651107668876648,293.223388671875,297.1499938964844,293.1499938964844,0.2169765532016754,-4472.8330078125,304.1658935546875,0.9990000128746032,0.3062149286270141,0.2872503399848938,293.29608154296875,297.1499938964844,293.1499938964844,0.0094557227566838,-2957.706787109375,302.0157470703125,0.5425295829772949,0.050000000745058,0.2291066199541092,291.39337158203125,291.1499938964844,274.25,272.0779113769531,289.0028991699219,293.9173583984375,291.1794738769531,1.0,0.2031609416007995,1.0,0.050000000745058,0.8522135615348816,1.0,-0.9308241605758668,0.0001368495868518,0.9306873083114624,-0.2326186001300811,0.0,0.0,0.0,29.080102920532227,25.0,-701.4865112304688,-0.0,92.13944244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,299.4756164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.794921875,18000.0,0.0,0.0,0.047659758478403,0.0,0.0,0.0,0.0,1.0,0.0129721136763691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002458164235576,0.0694725140929222,-0.0692266970872879,0.0,4.836859443457797e-05,0.0,0.0,2.5984764099121094,0.0,0.0,0.0,0.2631086409091949,4.0,0.0,1.0
817260,293.27996826171875,297.1499938964844,293.1499938964844,0.0114474035799503,-659.922119140625,303.0135803222656,0.5452490448951721,0.050000000745058,0.0458449088037014,293.9265441894531,297.1499938964844,293.1499938964844,0.0024731133598834,-197.92059326171875,294.36846923828125,0.5452490448951721,0.050000000745058,0.0482768975198268,293.2206726074219,297.1499938964844,293.1499938964844,0.1591568440198898,-2583.515869140625,304.1593322753906,0.9225263595581056,0.2332434505224228,0.1639010459184646,293.21856689453125,297.1499938964844,293.1499938964844,0.2169235199689865,-4473.78955078125,304.1656494140625,0.9990000128746032,0.3053333759307861,0.2836815118789673,293.2963562011719,297.1499938964844,293.1499938964844,0.0095638986676931,-2994.9736328125,301.9041748046875,0.5452490448951721,0.050000000745058,0.2290048152208328,291.0383605957031,291.1499938964844,274.2856140136719,272.1054382324219,289.0088806152344,293.92559814453125,291.25982666015625,1.0,0.2014733254909515,1.0,0.050000000745058,0.8512139320373535,1.0,-0.924916446208954,0.0001356572174699,0.9247807860374452,-0.2315757274627685,0.0,0.0,0.0243819952011108,28.46844482421875,25.0,699.9595336914062,-3478.97900390625,90.0141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156494140625,302.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.849609375,18000.0,0.0,0.0,0.0435721017420291,0.0,0.0,0.0,0.0,1.0,0.0064833313226699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818798393011093,0.1268195062875747,-0.0449396595358848,0.0,4.422014535521157e-05,0.0,0.0,4.857534408569336,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
817320,293.27996826171875,297.1499938964844,293.1499938964844,0.0114474035799503,-659.922119140625,303.0135803222656,0.5452490448951721,0.050000000745058,0.0458449088037014,293.9265441894531,297.1499938964844,293.1499938964844,0.0024731133598834,-197.92059326171875,294.36846923828125,0.5452490448951721,0.050000000745058,0.0482768975198268,293.2206726074219,297.1499938964844,293.1499938964844,0.1591568440198898,-2583.515869140625,304.1593322753906,0.9225263595581056,0.2332434505224228,0.1639010459184646,293.21856689453125,297.1499938964844,293.1499938964844,0.2169235199689865,-4473.78955078125,304.1656494140625,0.9990000128746032,0.3053333759307861,0.2836815118789673,293.2963562011719,297.1499938964844,293.1499938964844,0.0095638986676931,-2994.9736328125,301.9041748046875,0.5452490448951721,0.050000000745058,0.2290048152208328,291.0383605957031,291.1499938964844,274.2856140136719,272.1054382324219,289.0088806152344,293.92559814453125,291.25982666015625,1.0,0.2014733254909515,1.0,0.050000000745058,0.8512139320373535,1.0,-0.924916446208954,0.0001356572174699,0.9247807860374452,-0.2315757274627685,0.0,0.0,0.0243819952011108,28.46844482421875,25.0,699.9595336914062,-3478.97900390625,90.0141372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156494140625,302.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17896.849609375,18000.0,0.0,0.0,0.0435721017420291,0.0,0.0,0.0,0.0,1.0,0.0064833313226699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818798393011093,0.1268195062875747,-0.0449396595358848,0.0,4.422014535521157e-05,0.0,0.0,4.857534408569336,0.0,0.0,0.0,0.2709658443927765,4.0,0.0,1.0
817380,293.2800598144531,297.1499938964844,293.1499938964844,0.0111420154571533,-646.9863891601562,303.0008544921875,0.5475364923477173,0.050000000745058,0.0458282716572284,293.9398803710937,297.1499938964844,293.1499938964844,0.002051229821518,-163.16903686523438,294.33984375,0.5475364923477173,0.050000000745058,0.0482593774795532,293.22100830078125,297.1499938964844,293.1499938964844,0.1551368087530136,-2529.447021484375,304.1604919433594,0.9234329462051392,0.2313833385705948,0.1626087576150894,293.215576171875,297.1499938964844,293.1499938964844,0.2107025533914566,-4369.20361328125,304.1674499511719,0.9990000128746032,0.3042067885398865,0.2807302474975586,293.2978820800781,297.1499938964844,293.1499938964844,0.0092805474996566,-2924.072998046875,301.91278076171875,0.5475364923477173,0.050000000745058,0.2289216965436935,291.4020690917969,291.1499938964844,274.3191833496094,272.1311340332031,289.0124206542969,293.93310546875,291.186279296875,1.0,0.2000317722558975,1.0,0.050000000745058,0.8502142429351807,1.0,-0.9196823239326476,0.0001346225180895,0.9195477366447448,-0.230757400393486,0.0,0.0,0.0,27.9632568359375,25.0,-697.6963500976562,-0.0,88.20819854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,299.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.271484375,18000.0,0.0,0.0,0.0465864241123199,0.0,0.0,0.0,0.0,1.0,0.0131373452022671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002266095689265,0.069710224866867,-0.0694836154580116,0.0,4.727929626824334e-05,0.0,0.0,2.607210636138916,0.0,0.0,0.0,0.2631212174892425,4.0,0.0,1.0
817440,293.2800598144531,297.1499938964844,293.1499938964844,0.0111420154571533,-646.9863891601562,303.0008544921875,0.5475364923477173,0.050000000745058,0.0458282716572284,293.9398803710937,297.1499938964844,293.1499938964844,0.002051229821518,-163.16903686523438,294.33984375,0.5475364923477173,0.050000000745058,0.0482593774795532,293.22100830078125,297.1499938964844,293.1499938964844,0.1551368087530136,-2529.447021484375,304.1604919433594,0.9234329462051392,0.2313833385705948,0.1626087576150894,293.215576171875,297.1499938964844,293.1499938964844,0.2107025533914566,-4369.20361328125,304.1674499511719,0.9990000128746032,0.3042067885398865,0.2807302474975586,293.2978820800781,297.1499938964844,293.1499938964844,0.0092805474996566,-2924.072998046875,301.91278076171875,0.5475364923477173,0.050000000745058,0.2289216965436935,291.4020690917969,291.1499938964844,274.3191833496094,272.1311340332031,289.0124206542969,293.93310546875,291.186279296875,1.0,0.2000317722558975,1.0,0.050000000745058,0.8502142429351807,1.0,-0.9196823239326476,0.0001346225180895,0.9195477366447448,-0.230757400393486,0.0,0.0,0.0,27.9632568359375,25.0,-697.6963500976562,-0.0,88.20819854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,299.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18134.271484375,18000.0,0.0,0.0,0.0465864241123199,0.0,0.0,0.0,0.0,1.0,0.0131373452022671,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002266095689265,0.069710224866867,-0.0694836154580116,0.0,4.727929626824334e-05,0.0,0.0,2.607210636138916,0.0,0.0,0.0,0.2631212174892425,4.0,0.0,1.0
817500,293.27947998046875,297.1499938964844,293.1499938964844,0.0117700565606355,-682.6398315429688,302.9093933105469,0.5485528707504272,0.050000000745058,0.0458210185170173,293.943359375,297.1499938964844,293.1499938964844,0.0020331584382802,-166.1235809326172,293.6043701171875,0.5485528707504272,0.050000000745058,0.0482517406344413,293.2206115722656,297.1499938964844,293.1499938964844,0.1642528623342514,-2659.501953125,304.14227294921875,0.923737108707428,0.2305631935596466,0.1619962006807327,293.2135925292969,297.1499938964844,293.1499938964844,0.2228617370128631,-4587.48828125,304.1425170898437,0.9990000128746032,0.3037627935409546,0.2794297933578491,293.2979736328125,297.1499938964844,293.1499938964844,0.0097174225375056,-3084.801025390625,301.751953125,0.5485528707504272,0.050000000745058,0.2288854867219925,290.64410400390625,291.1499938964844,274.3352355957031,272.14337158203125,289.0097961425781,293.9318542480469,290.52557373046875,1.0,0.1993904411792755,1.0,0.050000000745058,0.849714457988739,1.0,-0.9173248410224916,0.0001341647439403,0.917190670967102,-0.2304301261901855,0.0,0.0,0.0442125424742698,27.741697311401367,25.0,-753.0904541015625,-2984.47021484375,87.40990447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,299.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17614.28515625,18000.0,0.0,0.0,0.0438107661902904,0.0,0.0,0.0,0.0,1.0,0.0105464896187186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0561101101338863,0.1190936043858528,-0.0629834905266761,0.0,4.446235834620893e-05,0.0,0.0,4.445107936859131,0.0,0.0,0.0,0.2700634002685547,4.0,0.0,1.0
817560,293.2789611816406,297.1499938964844,293.1499938964844,0.0113021191209554,-656.5787353515625,302.9216003417969,0.5494968891143799,0.050000000745058,0.045814361423254,293.9476318359375,297.1499938964844,293.1499938964844,0.0020404479000717,-163.55914306640625,293.73028564453125,0.5494968891143799,0.050000000745058,0.0482447296380996,293.2203063964844,297.1499938964844,293.1499938964844,0.1566416621208191,-2551.51611328125,304.15802001953125,0.9240067601203918,0.2297307550907135,0.1614250838756561,293.2119445800781,297.1499938964844,293.1499938964844,0.2123342156410217,-4399.64990234375,304.1637268066406,0.9990000128746032,0.3032805025577545,0.2782264649868011,293.2981872558594,297.1499938964844,293.1499938964844,0.0094187492504715,-2972.173828125,301.7890014648437,0.5494968891143799,0.050000000745058,0.2288522124290466,290.9985656738281,291.1499938964844,274.3507995605469,272.1551513671875,289.0073547363281,293.93096923828125,291.2279968261719,1.0,0.1987967789173126,1.0,0.050000000745058,0.8492146134376526,1.0,-0.9151387214660645,0.0001337456924375,0.9150049686431884,-0.2301535457372665,0.0,0.0,0.0278298128396272,27.537647247314453,25.0,690.5803833007812,-3475.8515625,86.67498016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,302.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1640625,18000.0,0.0,0.0,0.0423297695815563,0.0,0.0,0.0,0.0,1.0,0.006686714477837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819031670689582,0.1280353367328643,-0.0461321696639061,0.0,4.29593346780166e-05,0.0,0.0,4.902697563171387,0.0,0.0,0.0,0.2710548639297485,4.0,0.0,1.0
817620,293.2789611816406,297.1499938964844,293.1499938964844,0.0109415361657738,-640.1558227539062,302.9187316894531,0.5511203408241272,0.050000000745058,0.0458030737936496,293.9610290527344,297.1499938964844,293.1499938964844,0.0016056369058787,-127.56482696533205,293.767578125,0.5511203408241272,0.050000000745058,0.0482328459620475,293.220703125,297.1499938964844,293.1499938964844,0.1517434418201446,-2484.55810546875,304.1611328125,0.9237793684005736,0.2278691083192825,0.1601428091526031,293.210693359375,297.1499938964844,293.1499938964844,0.2057246267795562,-4286.48681640625,304.1669311523437,0.9990000128746032,0.3019693493843078,0.2761648893356323,293.2999267578125,297.1499938964844,293.1499938964844,0.0090958764776587,-2885.14013671875,301.81219482421875,0.5511203408241272,0.050000000745058,0.2287958413362503,291.4324645996094,291.1499938964844,274.3805847167969,272.1775817871094,289.00732421875,293.9369812011719,291.2235717773437,1.0,0.1977330297231674,1.0,0.050000000745058,0.8482149243354797,1.0,-0.911029815673828,0.0001329686783719,0.9108968377113342,-0.2296858578920364,0.0,0.0,0.0,27.18638610839844,25.0,-654.6669921875,-0.0,85.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,299.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.919921875,18000.0,0.0,0.0,0.0455064326524734,0.0,0.0,0.0,0.0,1.0,0.0131718898192048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002696846204344,0.0698166787624359,-0.069546990096569,0.0,4.618324237526394e-05,0.0,0.0,2.6120710372924805,0.0,0.0,0.0,0.2631645202636719,4.0,0.0,1.0
817680,293.2789611816406,297.1499938964844,293.1499938964844,0.0109415361657738,-640.1558227539062,302.9187316894531,0.5511203408241272,0.050000000745058,0.0458030737936496,293.9610290527344,297.1499938964844,293.1499938964844,0.0016056369058787,-127.56482696533205,293.767578125,0.5511203408241272,0.050000000745058,0.0482328459620475,293.220703125,297.1499938964844,293.1499938964844,0.1517434418201446,-2484.55810546875,304.1611328125,0.9237793684005736,0.2278691083192825,0.1601428091526031,293.210693359375,297.1499938964844,293.1499938964844,0.2057246267795562,-4286.48681640625,304.1669311523437,0.9990000128746032,0.3019693493843078,0.2761648893356323,293.2999267578125,297.1499938964844,293.1499938964844,0.0090958764776587,-2885.14013671875,301.81219482421875,0.5511203408241272,0.050000000745058,0.2287958413362503,291.4324645996094,291.1499938964844,274.3805847167969,272.1775817871094,289.00732421875,293.9369812011719,291.2235717773437,1.0,0.1977330297231674,1.0,0.050000000745058,0.8482149243354797,1.0,-0.911029815673828,0.0001329686783719,0.9108968377113342,-0.2296858578920364,0.0,0.0,0.0,27.18638610839844,25.0,-654.6669921875,-0.0,85.35183715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,299.5362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18139.919921875,18000.0,0.0,0.0,0.0455064326524734,0.0,0.0,0.0,0.0,1.0,0.0131718898192048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002696846204344,0.0698166787624359,-0.069546990096569,0.0,4.618324237526394e-05,0.0,0.0,2.6120710372924805,0.0,0.0,0.0,0.2631645202636719,4.0,0.0,1.0
817740,293.2777709960937,297.1499938964844,293.1499938964844,0.0111815016716718,-654.3638305664062,302.8285827636719,0.5525063872337341,0.050000000745058,0.0457936003804206,293.96856689453125,297.1499938964844,293.1499938964844,0.0015985191566869,-128.4057159423828,293.0586853027344,0.5525063872337341,0.050000000745058,0.048222865909338,293.2200622558594,297.1499938964844,293.1499938964844,0.1543790400028228,-2522.969482421875,304.15643310546875,0.923345983028412,0.2262089848518371,0.1589531749486923,293.2088623046875,297.1499938964844,293.1499938964844,0.2095920890569687,-4356.583984375,304.15948486328125,0.9990000128746032,0.30080246925354,0.2744100391864776,293.3003234863281,297.1499938964844,293.1499938964844,0.0092869186773896,-2953.477783203125,301.6674499511719,0.5525063872337341,0.050000000745058,0.2287485152482986,290.9405517578125,291.1499938964844,274.4086303710937,272.1984558105469,289.0021667480469,293.93719482421875,291.1775817871094,1.0,0.1968136429786682,1.0,0.050000000745058,0.8472152948379517,1.0,-0.907415509223938,0.000132301764097,0.9072831869125366,-0.2293529659509658,0.0,0.0,0.0342178978025913,26.88853454589844,25.0,665.6490478515625,-3477.33837890625,84.2136001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,302.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.81640625,18000.0,0.0,0.0,0.0412194766104221,0.0,0.0,0.0,0.0,1.0,0.006869354750961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082212209701538,0.1293860375881195,-0.0471738241612911,0.0,4.183252895018086e-05,0.0,0.0,4.952426433563232,0.0,0.0,0.0,0.2711569964885711,4.0,0.0,1.0
817800,293.2777709960937,297.1499938964844,293.1499938964844,0.0111815016716718,-654.3638305664062,302.8285827636719,0.5525063872337341,0.050000000745058,0.0457936003804206,293.96856689453125,297.1499938964844,293.1499938964844,0.0015985191566869,-128.4057159423828,293.0586853027344,0.5525063872337341,0.050000000745058,0.048222865909338,293.2200622558594,297.1499938964844,293.1499938964844,0.1543790400028228,-2522.969482421875,304.15643310546875,0.923345983028412,0.2262089848518371,0.1589531749486923,293.2088623046875,297.1499938964844,293.1499938964844,0.2095920890569687,-4356.583984375,304.15948486328125,0.9990000128746032,0.30080246925354,0.2744100391864776,293.3003234863281,297.1499938964844,293.1499938964844,0.0092869186773896,-2953.477783203125,301.6674499511719,0.5525063872337341,0.050000000745058,0.2287485152482986,290.9405517578125,291.1499938964844,274.4086303710937,272.1984558105469,289.0021667480469,293.93719482421875,291.1775817871094,1.0,0.1968136429786682,1.0,0.050000000745058,0.8472152948379517,1.0,-0.907415509223938,0.000132301764097,0.9072831869125366,-0.2293529659509658,0.0,0.0,0.0342178978025913,26.88853454589844,25.0,665.6490478515625,-3477.33837890625,84.2136001586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45721435546875,302.6988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17870.81640625,18000.0,0.0,0.0,0.0412194766104221,0.0,0.0,0.0,0.0,1.0,0.006869354750961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082212209701538,0.1293860375881195,-0.0471738241612911,0.0,4.183252895018086e-05,0.0,0.0,4.952426433563232,0.0,0.0,0.0,0.2711569964885711,4.0,0.0,1.0
817860,293.2777709960937,297.1499938964844,293.1499938964844,0.0107360985130071,-632.5971069335938,302.83966064453125,0.5536406636238098,0.050000000745058,0.0457859560847282,293.9824523925781,297.1499938964844,293.1499938964844,0.0011538144899532,-91.48351287841795,293.1961975097656,0.5536406636238098,0.050000000745058,0.048214815557003,293.22052001953125,297.1499938964844,293.1499938964844,0.1481282114982605,-2436.1865234375,304.1624450683594,0.9222747683525084,0.2243378758430481,0.157672569155693,293.209228515625,297.1499938964844,293.1499938964844,0.2017083019018173,-4218.98046875,304.1663513183594,0.9990000128746032,0.2992378771305084,0.2729762196540832,293.3022766113281,297.1499938964844,293.1499938964844,0.0089053884148597,-2842.275146484375,301.7128295898437,0.5536406636238098,0.050000000745058,0.22871033847332,291.4779663085937,291.1499938964844,274.43505859375,272.2179260253906,289.0028991699219,293.9457702636719,291.28497314453125,1.0,0.1960143595933914,1.0,0.050000000745058,0.8462156057357788,1.0,-0.9040928483009338,0.0001316993584623,0.903961181640625,-0.2290903031826019,0.0,0.0,0.0,26.642667770385746,25.0,-576.3160400390625,-0.0,83.21703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,299.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.669921875,18000.0,0.0,0.0,0.0447040013968944,0.0,0.0,0.0,0.0,1.0,0.0130717260763049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003804904117714,0.069796085357666,-0.0694155991077423,0.0,4.5368880819296464e-05,0.0,0.0,2.612924337387085,0.0,0.0,0.0,0.2632242143154144,4.0,0.0,1.0
