time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817920,293.2777709960937,297.1499938964844,293.1499938964844,0.0107360985130071,-632.5971069335938,302.83966064453125,0.5536406636238098,0.050000000745058,0.0457859560847282,293.9824523925781,297.1499938964844,293.1499938964844,0.0011538144899532,-91.48351287841795,293.1961975097656,0.5536406636238098,0.050000000745058,0.048214815557003,293.22052001953125,297.1499938964844,293.1499938964844,0.1481282114982605,-2436.1865234375,304.1624450683594,0.9222747683525084,0.2243378758430481,0.157672569155693,293.209228515625,297.1499938964844,293.1499938964844,0.2017083019018173,-4218.98046875,304.1663513183594,0.9990000128746032,0.2992378771305084,0.2729762196540832,293.3022766113281,297.1499938964844,293.1499938964844,0.0089053884148597,-2842.275146484375,301.7128295898437,0.5536406636238098,0.050000000745058,0.22871033847332,291.4779663085937,291.1499938964844,274.43505859375,272.2179260253906,289.0028991699219,293.9457702636719,291.28497314453125,1.0,0.1960143595933914,1.0,0.050000000745058,0.8462156057357788,1.0,-0.9040928483009338,0.0001316993584623,0.903961181640625,-0.2290903031826019,0.0,0.0,0.0,26.642667770385746,25.0,-576.3160400390625,-0.0,83.21703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,299.5394592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18150.669921875,18000.0,0.0,0.0,0.0447040013968944,0.0,0.0,0.0,0.0,1.0,0.0130717260763049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003804904117714,0.069796085357666,-0.0694155991077423,0.0,4.5368880819296464e-05,0.0,0.0,2.612924337387085,0.0,0.0,0.0,0.2632242143154144,4.0,0.0,1.0
817980,293.2765197753906,297.1499938964844,293.1499938964844,0.0110803041607141,-653.1023559570312,302.734130859375,0.5546077489852905,0.050000000745058,0.0457795113325119,293.98992919921875,297.1499938964844,293.1499938964844,0.0011418480426073,-91.97157287597656,292.3520202636719,0.5546077489852905,0.050000000745058,0.0482080318033695,293.219970703125,297.1499938964844,293.1499938964844,0.1523144692182541,-2497.1826171875,304.1545104980469,0.9210915565490724,0.2226651906967163,0.156470775604248,293.2088928222656,297.1499938964844,293.1499938964844,0.2082493305206298,-4337.03125,304.1543884277344,0.9990000128746032,0.2978101372718811,0.2717543840408325,293.3027648925781,297.1499938964844,293.1499938964844,0.0091644190251827,-2938.0009765625,301.53955078125,0.5546077489852905,0.050000000745058,0.2286781519651413,290.8675537109375,291.1499938964844,274.4599609375,272.2360534667969,288.9988098144531,293.9481506347656,291.1089172363281,1.0,0.1953165680170059,1.0,0.050000000745058,0.8452159762382507,1.0,-0.9011293649673462,0.000131173961563,0.9009981751441956,-0.2289001941680908,0.0,0.0,0.0424565263092517,26.4328727722168,25.0,619.9380493164062,-3473.967041015625,82.3479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447998046875,302.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.984375,18000.0,0.0,0.0,0.0404372699558734,0.0,0.0,0.0,0.0,1.0,0.0070708878338336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823356509208679,0.1306263208389282,-0.0482906736433506,0.0,4.103868923266418e-05,0.0,0.0,4.996253490447998,0.0,0.0,0.0,0.2712282240390777,4.0,0.0,1.0
818040,293.2765197753906,297.1499938964844,293.1499938964844,0.0110803041607141,-653.1023559570312,302.734130859375,0.5546077489852905,0.050000000745058,0.0457795113325119,293.98992919921875,297.1499938964844,293.1499938964844,0.0011418480426073,-91.97157287597656,292.3520202636719,0.5546077489852905,0.050000000745058,0.0482080318033695,293.219970703125,297.1499938964844,293.1499938964844,0.1523144692182541,-2497.1826171875,304.1545104980469,0.9210915565490724,0.2226651906967163,0.156470775604248,293.2088928222656,297.1499938964844,293.1499938964844,0.2082493305206298,-4337.03125,304.1543884277344,0.9990000128746032,0.2978101372718811,0.2717543840408325,293.3027648925781,297.1499938964844,293.1499938964844,0.0091644190251827,-2938.0009765625,301.53955078125,0.5546077489852905,0.050000000745058,0.2286781519651413,290.8675537109375,291.1499938964844,274.4599609375,272.2360534667969,288.9988098144531,293.9481506347656,291.1089172363281,1.0,0.1953165680170059,1.0,0.050000000745058,0.8452159762382507,1.0,-0.9011293649673462,0.000131173961563,0.9009981751441956,-0.2289001941680908,0.0,0.0,0.0424565263092517,26.4328727722168,25.0,619.9380493164062,-3473.967041015625,82.3479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.447998046875,302.56170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.984375,18000.0,0.0,0.0,0.0404372699558734,0.0,0.0,0.0,0.0,1.0,0.0070708878338336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823356509208679,0.1306263208389282,-0.0482906736433506,0.0,4.103868923266418e-05,0.0,0.0,4.996253490447998,0.0,0.0,0.0,0.2712282240390777,4.0,0.0,1.0
818100,293.2764892578125,297.1499938964844,293.1499938964844,0.0105217387899756,-621.9835205078125,302.78387451171875,0.5550234913825989,0.050000000745058,0.0457767620682716,293.9971008300781,297.1499938964844,293.1499938964844,0.0009318244410678,-73.41936492919922,292.7753295898437,0.5550234913825989,0.050000000745058,0.0482051372528076,293.2201843261719,297.1499938964844,293.1499938964844,0.1439697742462158,-2377.974365234375,304.1685791015625,0.9203466176986694,0.2217341512441635,0.1558533310890197,293.2095947265625,297.1499938964844,293.1499938964844,0.1972795873880386,-4139.84716796875,304.1731262207031,0.9990000128746032,0.296926885843277,0.2712292075157165,293.30377197265625,297.1499938964844,293.1499938964844,0.0087446458637714,-2792.703857421875,301.6409606933594,0.5550234913825989,0.050000000745058,0.2286644130945205,291.5240783691406,291.1499938964844,274.47186279296875,272.24462890625,288.9997253417969,293.9530029296875,291.6094665527344,1.0,0.1950006783008575,1.0,0.050000000745058,0.8447161316871643,1.0,-0.8997346758842468,0.0001309294748352,0.8996037840843201,-0.2288166433572769,0.0,0.0,0.0,26.34166145324707,25.0,715.2650756835938,-3003.047119140625,81.95220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,302.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18114.181640625,18000.0,0.0,0.0,0.042794968932867,0.0,0.0,0.0,0.0,1.0,0.0071053886786103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597754716873168,0.1084167212247848,-0.0486412532627582,0.0,4.343145337770693e-05,0.0,0.0,4.1538801193237305,0.0,0.0,0.0,0.2683706283569336,4.0,0.0,1.0
818160,293.27655029296875,297.1499938964844,293.1499938964844,0.0105327581986784,-624.7196655273438,302.7628173828125,0.5553901791572571,0.050000000745058,0.0457743480801582,294.00421142578125,297.1499938964844,293.1499938964844,0.0006987457745708,-55.26698303222656,292.61968994140625,0.5553901791572571,0.050000000745058,0.0482025928795337,293.2204895019531,297.1499938964844,293.1499938964844,0.1444052159786224,-2385.951904296875,304.1640319824219,0.9194190502166748,0.2207856327295303,0.1551919877529144,293.21051025390625,297.1499938964844,293.1499938964844,0.1984513401985168,-4163.50439453125,304.1662902832031,0.9990000128746032,0.2959929406642914,0.2707659304141998,293.30487060546875,297.1499938964844,293.1499938964844,0.0087146004661917,-2797.419921875,301.6132507324219,0.5553901791572571,0.050000000745058,0.2286523580551147,291.5298767089844,291.1499938964844,274.4834289550781,272.2528991699219,289.0009765625,293.9584350585937,291.3632507324219,1.0,0.1947035789489746,1.0,0.050000000745058,0.8442163467407227,1.0,-0.8983644843101501,0.0001306899357587,0.8982337713241577,-0.2287320643663406,0.0,0.0,0.0,26.259754180908203,25.0,-460.9151916503906,-0.5059881806373596,81.57612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04412841796875,299.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18165.466796875,18000.0,0.0,0.0,0.044263657182455,0.0,0.0,0.0,0.0,1.0,0.0128683475777506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006287446594797,0.0697435364127159,-0.0691147893667221,0.0,4.49219842266757e-05,0.0,0.0,2.61326265335083,0.0,0.0,0.0,0.2633073925971985,4.0,0.0,1.0
818220,293.2752685546875,297.1499938964844,293.1499938964844,0.0109947370365262,-652.6731567382812,302.6383056640625,0.5560556650161743,0.050000000745058,0.0457699932157993,294.0115661621094,297.1499938964844,293.1499938964844,0.0006664025131613,-53.85464096069336,291.611083984375,0.5560556650161743,0.050000000745058,0.0481980070471763,293.2200012207031,297.1499938964844,293.1499938964844,0.1504185050725937,-2473.7861328125,304.1522521972656,0.917687177658081,0.2190972566604614,0.1539746522903442,293.21124267578125,297.1499938964844,293.1499938964844,0.207984060049057,-4335.64208984375,304.14898681640625,0.9990000128746032,0.2943089604377746,0.2699250876903534,293.305419921875,297.1499938964844,293.1499938964844,0.0090479711070656,-2925.0341796875,301.4054870605469,0.5560556650161743,0.050000000745058,0.2286305874586105,290.7827453613281,291.1499938964844,274.505615234375,272.26861572265625,288.99853515625,293.96221923828125,291.0203552246094,1.0,0.1941621303558349,1.0,0.050000000745058,0.8432166576385498,1.0,-0.8958572149276733,0.0001302585878875,0.8957269787788391,-0.2285905927419662,0.0,0.0,0.0515186302363872,26.111373901367188,25.0,546.923583984375,-3460.41748046875,80.89276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,302.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.29296875,18000.0,0.0,0.0,0.0400214940309524,0.0,0.0,0.0,0.0,1.0,0.0073343706317245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819151103496551,0.1316209286451339,-0.0497058257460594,0.0,4.061672734678723e-05,0.0,0.0,5.028344631195068,0.0,0.0,0.0,0.2712424695491791,4.0,0.0,1.0
818280,293.2752685546875,297.1499938964844,293.1499938964844,0.0109947370365262,-652.6731567382812,302.6383056640625,0.5560556650161743,0.050000000745058,0.0457699932157993,294.0115661621094,297.1499938964844,293.1499938964844,0.0006664025131613,-53.85464096069336,291.611083984375,0.5560556650161743,0.050000000745058,0.0481980070471763,293.2200012207031,297.1499938964844,293.1499938964844,0.1504185050725937,-2473.7861328125,304.1522521972656,0.917687177658081,0.2190972566604614,0.1539746522903442,293.21124267578125,297.1499938964844,293.1499938964844,0.207984060049057,-4335.64208984375,304.14898681640625,0.9990000128746032,0.2943089604377746,0.2699250876903534,293.305419921875,297.1499938964844,293.1499938964844,0.0090479711070656,-2925.0341796875,301.4054870605469,0.5560556650161743,0.050000000745058,0.2286305874586105,290.7827453613281,291.1499938964844,274.505615234375,272.26861572265625,288.99853515625,293.96221923828125,291.0203552246094,1.0,0.1941621303558349,1.0,0.050000000745058,0.8432166576385498,1.0,-0.8958572149276733,0.0001302585878875,0.8957269787788391,-0.2285905927419662,0.0,0.0,0.0515186302363872,26.111373901367188,25.0,546.923583984375,-3460.41748046875,80.89276885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4292907714844,302.3421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17827.29296875,18000.0,0.0,0.0,0.0400214940309524,0.0,0.0,0.0,0.0,1.0,0.0073343706317245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819151103496551,0.1316209286451339,-0.0497058257460594,0.0,4.061672734678723e-05,0.0,0.0,5.028344631195068,0.0,0.0,0.0,0.2712424695491791,4.0,0.0,1.0
818340,293.2752990722656,297.1499938964844,293.1499938964844,0.0103386845439672,-616.9794921875,302.687255859375,0.5565882921218872,0.050000000745058,0.0457665286958217,294.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.03619384765625,0.5565882921218872,0.050000000745058,0.0481943599879741,293.2205810546875,297.1499938964844,293.1499938964844,0.1407002359628677,-2335.664306640625,304.1656799316406,0.9156050682067872,0.2172113060951233,0.1526993960142135,293.2137451171875,297.1499938964844,293.1499938964844,0.1958561539649963,-4118.7412109375,304.1667175292969,0.9990000128746032,0.2922520339488983,0.2692518532276153,293.3076477050781,297.1499938964844,293.1499938964844,0.0085286861285567,-2752.634765625,301.5117492675781,0.5565882921218872,0.050000000745058,0.2286132872104644,291.57916259765625,291.1499938964844,274.52655029296875,272.28326416015625,289.0035705566406,293.97491455078125,291.4496154785156,1.0,0.1936809122562408,1.0,0.050000000745058,0.8422170281410217,1.0,-0.8934893608093262,0.000129854059196,0.8933594822883606,-0.2284406274557113,0.0,0.0,0.0,25.988908767700195,25.0,-304.00213623046875,-94.58090209960938,80.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,299.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.521484375,18000.0,0.0,0.0,0.0441222637891769,0.0,0.0,0.0,0.0,1.0,0.0125816091895103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011691459221765,0.06981111317873,-0.0686419680714607,0.0,4.477849142858759e-05,0.0,0.0,2.618994235992432,0.0,0.0,0.0,0.2634215652942657,4.0,0.0,1.0
818400,293.2752990722656,297.1499938964844,293.1499938964844,0.0103386845439672,-616.9794921875,302.687255859375,0.5565882921218872,0.050000000745058,0.0457665286958217,294.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.03619384765625,0.5565882921218872,0.050000000745058,0.0481943599879741,293.2205810546875,297.1499938964844,293.1499938964844,0.1407002359628677,-2335.664306640625,304.1656799316406,0.9156050682067872,0.2172113060951233,0.1526993960142135,293.2137451171875,297.1499938964844,293.1499938964844,0.1958561539649963,-4118.7412109375,304.1667175292969,0.9990000128746032,0.2922520339488983,0.2692518532276153,293.3076477050781,297.1499938964844,293.1499938964844,0.0085286861285567,-2752.634765625,301.5117492675781,0.5565882921218872,0.050000000745058,0.2286132872104644,291.57916259765625,291.1499938964844,274.52655029296875,272.28326416015625,289.0035705566406,293.97491455078125,291.4496154785156,1.0,0.1936809122562408,1.0,0.050000000745058,0.8422170281410217,1.0,-0.8934893608093262,0.000129854059196,0.8933594822883606,-0.2284406274557113,0.0,0.0,0.0,25.988908767700195,25.0,-304.00213623046875,-94.58090209960938,80.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050964355469,299.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.521484375,18000.0,0.0,0.0,0.0441222637891769,0.0,0.0,0.0,0.0,1.0,0.0125816091895103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011691459221765,0.06981111317873,-0.0686419680714607,0.0,4.477849142858759e-05,0.0,0.0,2.618994235992432,0.0,0.0,0.0,0.2634215652942657,4.0,0.0,1.0
818460,293.2740173339844,297.1499938964844,293.1499938964844,0.0109191993251442,-652.8519897460938,302.54156494140625,0.5570353269577026,0.050000000745058,0.0457636378705501,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5570353269577026,0.050000000745058,0.0481913164258003,293.2202453613281,297.1499938964844,293.1499938964844,0.1486333161592483,-2451.998291015625,304.149658203125,0.9134599566459656,0.2154877930879593,0.1514555364847183,293.21533203125,297.1499938964844,293.1499938964844,0.2085280269384384,-4347.93603515625,304.1434631347656,0.9990000128746032,0.2903117835521698,0.2686867117881775,293.308349609375,297.1499938964844,293.1499938964844,0.0089323865249753,-2913.260009765625,301.26617431640625,0.5570353269577026,0.050000000745058,0.2285988479852676,290.6928100585937,291.1499938964844,274.54638671875,272.29693603515625,289.0065612792969,293.98406982421875,290.90997314453125,1.0,0.1932499855756759,1.0,0.050000000745058,0.8412173986434937,1.0,-0.8912935853004456,0.0001294827525271,0.8911641240119934,-0.2282867431640625,0.0,0.0,0.0599844269454479,25.884178161621094,25.0,436.4241333007813,-3430.9951171875,79.7221450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,302.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.091796875,18000.0,0.0,0.0,0.0399037487804889,0.0,0.0,0.0,0.0,1.0,0.0077090077102184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805855765938758,0.1322237104177475,-0.0516381300985813,0.0,4.0497234294889495e-05,0.0,0.0,5.042647838592529,0.0,0.0,0.0,0.2711529731750488,4.0,0.0,1.0
818520,293.2740173339844,297.1499938964844,293.1499938964844,0.0109191993251442,-652.8519897460938,302.54156494140625,0.5570353269577026,0.050000000745058,0.0457636378705501,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.5570353269577026,0.050000000745058,0.0481913164258003,293.2202453613281,297.1499938964844,293.1499938964844,0.1486333161592483,-2451.998291015625,304.149658203125,0.9134599566459656,0.2154877930879593,0.1514555364847183,293.21533203125,297.1499938964844,293.1499938964844,0.2085280269384384,-4347.93603515625,304.1434631347656,0.9990000128746032,0.2903117835521698,0.2686867117881775,293.308349609375,297.1499938964844,293.1499938964844,0.0089323865249753,-2913.260009765625,301.26617431640625,0.5570353269577026,0.050000000745058,0.2285988479852676,290.6928100585937,291.1499938964844,274.54638671875,272.29693603515625,289.0065612792969,293.98406982421875,290.90997314453125,1.0,0.1932499855756759,1.0,0.050000000745058,0.8412173986434937,1.0,-0.8912935853004456,0.0001294827525271,0.8911641240119934,-0.2282867431640625,0.0,0.0,0.0599844269454479,25.884178161621094,25.0,436.4241333007813,-3430.9951171875,79.7221450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,302.0115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.091796875,18000.0,0.0,0.0,0.0399037487804889,0.0,0.0,0.0,0.0,1.0,0.0077090077102184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805855765938758,0.1322237104177475,-0.0516381300985813,0.0,4.0497234294889495e-05,0.0,0.0,5.042647838592529,0.0,0.0,0.0,0.2711529731750488,4.0,0.0,1.0
818580,293.2740783691406,297.1499938964844,293.1499938964844,0.010159664787352,-609.7965087890625,302.6117858886719,0.5573892593383789,0.050000000745058,0.0457613617181777,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.5573892593383789,0.050000000745058,0.0481889173388481,293.2208557128906,297.1499938964844,293.1499938964844,0.13710618019104,-2286.71484375,304.1671142578125,0.911095917224884,0.2135880291461944,0.1501750648021698,293.2184753417969,297.1499938964844,293.1499938964844,0.1938931494951248,-4084.533935546875,304.1673889160156,0.9990000128746032,0.2880213856697082,0.2682390511035919,293.3106994628906,297.1499938964844,293.1499938964844,0.0083512384444475,-2709.677978515625,301.4062194824219,0.5573892593383789,0.050000000745058,0.2285874783992767,291.6181030273437,291.1499938964844,274.565185546875,272.3096923828125,289.0126037597656,293.9964294433594,291.5333557128906,1.0,0.1928618997335434,1.0,0.050000000745058,0.8402177095413208,1.0,-0.8892002105712891,0.0001291297230636,0.8890711069107056,-0.2281109094619751,0.0,0.0,0.0,25.79754066467285,25.0,-108.92893981933594,-238.76231384277344,79.2150650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,299.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.123046875,18000.0,0.0,0.0,0.0441032275557518,0.0,0.0,0.0,0.0,1.0,0.0122207999229431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023836139589548,0.0703549236059188,-0.0679713115096092,0.0,4.475916648516432e-05,0.0,0.0,2.643855094909668,0.0,0.0,0.0,0.2635861337184906,4.0,0.0,1.0
818640,293.2740783691406,297.1499938964844,293.1499938964844,0.010159664787352,-609.7965087890625,302.6117858886719,0.5573892593383789,0.050000000745058,0.0457613617181777,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6620483398437,0.5573892593383789,0.050000000745058,0.0481889173388481,293.2208557128906,297.1499938964844,293.1499938964844,0.13710618019104,-2286.71484375,304.1671142578125,0.911095917224884,0.2135880291461944,0.1501750648021698,293.2184753417969,297.1499938964844,293.1499938964844,0.1938931494951248,-4084.533935546875,304.1673889160156,0.9990000128746032,0.2880213856697082,0.2682390511035919,293.3106994628906,297.1499938964844,293.1499938964844,0.0083512384444475,-2709.677978515625,301.4062194824219,0.5573892593383789,0.050000000745058,0.2285874783992767,291.6181030273437,291.1499938964844,274.565185546875,272.3096923828125,289.0126037597656,293.9964294433594,291.5333557128906,1.0,0.1928618997335434,1.0,0.050000000745058,0.8402177095413208,1.0,-0.8892002105712891,0.0001291297230636,0.8890711069107056,-0.2281109094619751,0.0,0.0,0.0,25.79754066467285,25.0,-108.92893981933594,-238.76231384277344,79.2150650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,299.56597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.123046875,18000.0,0.0,0.0,0.0441032275557518,0.0,0.0,0.0,0.0,1.0,0.0122207999229431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023836139589548,0.0703549236059188,-0.0679713115096092,0.0,4.475916648516432e-05,0.0,0.0,2.643855094909668,0.0,0.0,0.0,0.2635861337184906,4.0,0.0,1.0
818700,293.273681640625,297.1499938964844,293.1499938964844,0.0106845516711473,-644.0060424804688,302.5067443847656,0.5575346946716309,0.050000000745058,0.0457604303956031,294.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.5575346946716309,0.050000000745058,0.0481879338622093,293.2209167480469,297.1499938964844,293.1499938964844,0.1453286409378051,-2408.089599609375,304.14898681640625,0.9098240733146667,0.212679237127304,0.149513229727745,293.21978759765625,297.1499938964844,293.1499938964844,0.2065026760101318,-4314.7841796875,304.1412048339844,0.9990000128746032,0.2868967652320862,0.2680550515651703,293.3113708496094,297.1499938964844,293.1499938964844,0.0086810067296028,-2855.283935546875,301.2271423339844,0.5575346946716309,0.050000000745058,0.228582814335823,290.94158935546875,291.1499938964844,274.57427978515625,272.3157653808594,289.0145874023437,294.0008544921875,290.74072265625,1.0,0.192681074142456,1.0,0.050000000745058,0.8397178649902344,1.0,-0.8881771564483643,0.0001289571082452,0.8880481719970703,-0.2280129492282867,0.0,0.0,0.0,25.760194778442383,25.0,-970.1550903320312,-0.0,78.97550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,299.5573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.056640625,18000.0,0.0,0.0,0.0432424619793891,0.0,0.0,0.0,0.0,1.0,0.0151082072407007,0.0,-0.0,-0.0,0.0,0.0,0.0,1.796696233213879e-05,0.071076825261116,-0.0710588619112968,0.0,4.3885600462090224e-05,0.0,0.0,2.649245262145996,0.0,0.0,0.0,0.2628402709960937,4.0,0.0,1.0
818760,293.2727966308594,297.1499938964844,293.1499938964844,0.010842009447515,-653.0153198242188,302.4458312988281,0.5576809048652649,0.050000000745058,0.0457594916224479,294.060546875,297.1499938964844,293.1499938964844,0.0002038361562881,-1.7146962018668721e-12,290.63238525390625,0.5576809048652649,0.050000000745058,0.0481869503855705,293.2206115722656,297.1499938964844,293.1499938964844,0.1468038409948349,-2429.614501953125,304.14703369140625,0.9086872339248656,0.2118395715951919,0.1489082872867584,293.220703125,297.1499938964844,293.1499938964844,0.2095241993665695,-4367.748046875,304.1380920410156,0.9990000128746032,0.2858323454856872,0.2678700089454651,293.3114929199219,297.1499938964844,293.1499938964844,0.0088085159659385,-2899.58203125,301.124755859375,0.5576809048652649,0.050000000745058,0.2285781353712082,290.6133117675781,291.1499938964844,274.5831298828125,272.3216552734375,289.0157470703125,294.0038452148437,290.7815856933594,1.0,0.1925090700387954,1.0,0.050000000745058,0.8392180800437927,1.0,-0.8872210383415222,0.0001287976483581,0.8870922327041626,-0.2279189676046371,0.0,0.0,0.0655554980039596,25.72360038757324,25.0,272.99688720703125,-3384.585693359375,78.74948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3996887207031,301.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.603515625,18000.0,0.0,0.0,0.0399574637413024,0.0,0.0,0.0,0.0,1.0,0.0082229143008589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782110765576362,0.1323467493057251,-0.0541356652975082,0.0,4.055174576933496e-05,0.0,0.0,5.03558349609375,0.0,0.0,0.0,0.2709408402442932,4.0,0.0,1.0
818820,293.2727966308594,297.1499938964844,293.1499938964844,0.0100000007078051,-603.510009765625,302.53570556640625,0.5578952431678772,0.050000000745058,0.0457581244409084,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5578952431678772,0.050000000745058,0.048185508698225,293.22119140625,297.1499938964844,293.1499938964844,0.133718267083168,-2240.52783203125,304.16815185546875,0.906168818473816,0.209933191537857,0.1476294994354248,293.2242431640625,297.1499938964844,293.1499938964844,0.1925180703401565,-4060.41064453125,304.1679992675781,0.9990000128746032,0.2833304405212402,0.2675468325614929,293.3138427734375,297.1499938964844,293.1499938964844,0.0081849778071045,-2669.964599609375,301.2953796386719,0.5578952431678772,0.050000000745058,0.2285713106393814,291.64117431640625,291.1499938964844,274.6002502441406,272.3329162597656,289.0265808105469,294.0204772949219,291.6040344238281,1.0,0.1921863108873367,1.0,0.050000000745058,0.8382183909416199,1.0,-0.8852868676185608,0.0001284722675336,0.8851584196090698,-0.2276982367038726,0.0,0.0,0.0,25.664087295532227,25.0,119.9621353149414,-531.1516723632812,78.31529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,299.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18231.453125,18000.0,0.0,0.0,0.0440161824226379,0.0,0.0,0.0,0.0,1.0,0.0117197437211871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053131408058106,0.0722070783376693,-0.0668939426541328,0.0,4.4670829083770514e-05,0.0,0.0,2.7202210426330566,0.0,0.0,0.0,0.2638573944568634,4.0,0.0,1.0
818880,293.2727966308594,297.1499938964844,293.1499938964844,0.0100000007078051,-603.510009765625,302.53570556640625,0.5578952431678772,0.050000000745058,0.0457581244409084,294.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709289550781,0.5578952431678772,0.050000000745058,0.048185508698225,293.22119140625,297.1499938964844,293.1499938964844,0.133718267083168,-2240.52783203125,304.16815185546875,0.906168818473816,0.209933191537857,0.1476294994354248,293.2242431640625,297.1499938964844,293.1499938964844,0.1925180703401565,-4060.41064453125,304.1679992675781,0.9990000128746032,0.2833304405212402,0.2675468325614929,293.3138427734375,297.1499938964844,293.1499938964844,0.0081849778071045,-2669.964599609375,301.2953796386719,0.5578952431678772,0.050000000745058,0.2285713106393814,291.64117431640625,291.1499938964844,274.6002502441406,272.3329162597656,289.0265808105469,294.0204772949219,291.6040344238281,1.0,0.1921863108873367,1.0,0.050000000745058,0.8382183909416199,1.0,-0.8852868676185608,0.0001284722675336,0.8851584196090698,-0.2276982367038726,0.0,0.0,0.0,25.664087295532227,25.0,119.9621353149414,-531.1516723632812,78.31529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771728515625,299.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18231.453125,18000.0,0.0,0.0,0.0440161824226379,0.0,0.0,0.0,0.0,1.0,0.0117197437211871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0053131408058106,0.0722070783376693,-0.0668939426541328,0.0,4.4670829083770514e-05,0.0,0.0,2.7202210426330566,0.0,0.0,0.0,0.2638573944568634,4.0,0.0,1.0
818940,293.2716979980469,297.1499938964844,293.1499938964844,0.0107454312965273,-652.1048583984375,302.3540344238281,0.5578286051750183,0.050000000745058,0.0457585640251636,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62823486328125,0.5578286051750183,0.050000000745058,0.0481859743595123,293.2211608886719,297.1499938964844,293.1499938964844,0.1446699053049087,-2402.8623046875,304.1448974609375,0.9032556414604188,0.2081325501203537,0.1463283896446228,293.22662353515625,297.1499938964844,293.1499938964844,0.2099246531724929,-4376.97900390625,304.134521484375,0.9988861083984376,0.280959814786911,0.2667486369609833,293.3148803710937,297.1499938964844,293.1499938964844,0.0086644133552908,-2879.186279296875,300.9866027832031,0.5578286051750183,0.050000000745058,0.2285735011100769,290.56671142578125,291.1499938964844,274.6166687011719,272.3435363769531,289.0328063964844,294.03155517578125,290.6477966308594,1.0,0.1918728947639465,1.0,0.050000000745058,0.8372187614440918,1.0,-0.8827713131904602,0.0001280257856706,0.8826432824134827,-0.2273314595222473,0.0,0.0,0.065078355371952,25.64702606201172,25.0,30.146095275878903,-3320.670654296875,77.84339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,300.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17740.21484375,18000.0,0.0,0.0,0.040114726871252,0.0,0.0,0.0,0.0,1.0,0.0088934954255819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748737007379531,0.1319990307092666,-0.0571253336966037,0.0,4.071134753758088e-05,0.0,0.0,5.007357597351074,0.0,0.0,0.0,0.270580381155014,4.0,0.0,1.0
819000,293.2716979980469,297.1499938964844,293.1499938964844,0.0107454312965273,-652.1048583984375,302.3540344238281,0.5578286051750183,0.050000000745058,0.0457585640251636,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62823486328125,0.5578286051750183,0.050000000745058,0.0481859743595123,293.2211608886719,297.1499938964844,293.1499938964844,0.1446699053049087,-2402.8623046875,304.1448974609375,0.9032556414604188,0.2081325501203537,0.1463283896446228,293.22662353515625,297.1499938964844,293.1499938964844,0.2099246531724929,-4376.97900390625,304.134521484375,0.9988861083984376,0.280959814786911,0.2667486369609833,293.3148803710937,297.1499938964844,293.1499938964844,0.0086644133552908,-2879.186279296875,300.9866027832031,0.5578286051750183,0.050000000745058,0.2285735011100769,290.56671142578125,291.1499938964844,274.6166687011719,272.3435363769531,289.0328063964844,294.03155517578125,290.6477966308594,1.0,0.1918728947639465,1.0,0.050000000745058,0.8372187614440918,1.0,-0.8827713131904602,0.0001280257856706,0.8826432824134827,-0.2273314595222473,0.0,0.0,0.065078355371952,25.64702606201172,25.0,30.146095275878903,-3320.670654296875,77.84339141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3880310058594,300.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17740.21484375,18000.0,0.0,0.0,0.040114726871252,0.0,0.0,0.0,0.0,1.0,0.0088934954255819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748737007379531,0.1319990307092666,-0.0571253336966037,0.0,4.071134753758088e-05,0.0,0.0,5.007357597351074,0.0,0.0,0.0,0.270580381155014,4.0,0.0,1.0
819060,293.2716369628906,297.1499938964844,293.1499938964844,0.0098633375018835,-598.4240112304688,302.4576416015625,0.5572647452354431,0.050000000745058,0.0457622185349464,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.5572647452354431,0.050000000745058,0.0481898188591003,293.2216491699219,297.1499938964844,293.1499938964844,0.130586177110672,-2197.9052734375,304.1687316894531,0.8997645974159241,0.206233337521553,0.1450541913509369,293.22857666015625,297.1499938964844,293.1499938964844,0.1897602677345276,-4012.6357421875,304.1713562011719,0.9964871406555176,0.2786251902580261,0.2647637128829956,293.317138671875,297.1499938964844,293.1499938964844,0.0080323927104473,-2634.77587890625,301.1776123046875,0.5572647452354431,0.050000000745058,0.2285917550325393,291.6439819335937,291.1499938964844,274.63250732421875,272.3536376953125,289.0361022949219,294.04052734375,291.6517639160156,1.0,0.1915331184864044,1.0,0.050000000745058,0.836219072341919,1.0,-0.8788909912109375,0.0001273003726964,0.8787636756896973,-0.2266795188188552,0.0,0.0,0.0,25.701290130615234,25.0,352.3485717773437,-1136.9639892578125,77.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,300.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.69140625,18000.0,0.0,0.0,0.043687853962183,0.0,0.0,0.0,0.0,1.0,0.0109786167740821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118020875379443,0.0767729803919792,-0.0649708956480026,0.0,4.433761932887137e-05,0.0,0.0,2.902160167694092,0.0,0.0,0.0,0.2644159197807312,4.0,0.0,1.0
819120,293.2716369628906,297.1499938964844,293.1499938964844,0.0098633375018835,-598.4240112304688,302.4576416015625,0.5572647452354431,0.050000000745058,0.0457622185349464,294.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888061523437,0.5572647452354431,0.050000000745058,0.0481898188591003,293.2216491699219,297.1499938964844,293.1499938964844,0.130586177110672,-2197.9052734375,304.1687316894531,0.8997645974159241,0.206233337521553,0.1450541913509369,293.22857666015625,297.1499938964844,293.1499938964844,0.1897602677345276,-4012.6357421875,304.1713562011719,0.9964871406555176,0.2786251902580261,0.2647637128829956,293.317138671875,297.1499938964844,293.1499938964844,0.0080323927104473,-2634.77587890625,301.1776123046875,0.5572647452354431,0.050000000745058,0.2285917550325393,291.6439819335937,291.1499938964844,274.63250732421875,272.3536376953125,289.0361022949219,294.04052734375,291.6517639160156,1.0,0.1915331184864044,1.0,0.050000000745058,0.836219072341919,1.0,-0.8788909912109375,0.0001273003726964,0.8787636756896973,-0.2266795188188552,0.0,0.0,0.0,25.701290130615234,25.0,352.3485717773437,-1136.9639892578125,77.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00030517578125,300.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.69140625,18000.0,0.0,0.0,0.043687853962183,0.0,0.0,0.0,0.0,1.0,0.0109786167740821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118020875379443,0.0767729803919792,-0.0649708956480026,0.0,4.433761932887137e-05,0.0,0.0,2.902160167694092,0.0,0.0,0.0,0.2644159197807312,4.0,0.0,1.0
819180,293.270751953125,297.1499938964844,293.1499938964844,0.0106094740331172,-648.654296875,302.2700500488281,0.5567633509635925,0.050000000745058,0.0457654856145381,294.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753845214844,0.5567633509635925,0.050000000745058,0.0481932610273361,293.2218017578125,297.1499938964844,293.1499938964844,0.141859769821167,-2366.219970703125,304.1439514160156,0.8962393403053284,0.2043880522251129,0.143728494644165,293.22857666015625,297.1499938964844,293.1499938964844,0.206676959991455,-4323.5595703125,304.1363830566406,0.9940544366836548,0.2766247987747192,0.2627663910388946,293.3183288574219,297.1499938964844,293.1499938964844,0.0084908576682209,-2846.316162109375,300.85888671875,0.5567633509635925,0.050000000745058,0.2286080867052078,290.5774230957031,291.1499938964844,274.6478271484375,272.36328125,289.0367126464844,294.0467224121094,290.54443359375,1.0,0.1911676675081253,1.0,0.050000000745058,0.8352194428443909,1.0,-0.874930202960968,0.0001265612372662,0.8748036026954651,-0.2260090559720993,0.0,0.0,0.0555982179939746,25.7446403503418,25.0,-333.0722351074219,-3247.53857421875,76.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,299.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17712.427734375,18000.0,0.0,0.0,0.0403959304094314,0.0,0.0,0.0,0.0,1.0,0.0097021320834755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711474642157554,0.1314893066883087,-0.0603418461978435,0.0,4.09967360610608e-05,0.0,0.0,4.973512172698975,0.0,0.0,0.0,0.2699044048786163,4.0,0.0,1.0
819240,293.270751953125,297.1499938964844,293.1499938964844,0.0106094740331172,-648.654296875,302.2700500488281,0.5567633509635925,0.050000000745058,0.0457654856145381,294.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6753845214844,0.5567633509635925,0.050000000745058,0.0481932610273361,293.2218017578125,297.1499938964844,293.1499938964844,0.141859769821167,-2366.219970703125,304.1439514160156,0.8962393403053284,0.2043880522251129,0.143728494644165,293.22857666015625,297.1499938964844,293.1499938964844,0.206676959991455,-4323.5595703125,304.1363830566406,0.9940544366836548,0.2766247987747192,0.2627663910388946,293.3183288574219,297.1499938964844,293.1499938964844,0.0084908576682209,-2846.316162109375,300.85888671875,0.5567633509635925,0.050000000745058,0.2286080867052078,290.5774230957031,291.1499938964844,274.6478271484375,272.36328125,289.0367126464844,294.0467224121094,290.54443359375,1.0,0.1911676675081253,1.0,0.050000000745058,0.8352194428443909,1.0,-0.874930202960968,0.0001265612372662,0.8748036026954651,-0.2260090559720993,0.0,0.0,0.0555982179939746,25.7446403503418,25.0,-333.0722351074219,-3247.53857421875,76.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35943603515625,299.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17712.427734375,18000.0,0.0,0.0,0.0403959304094314,0.0,0.0,0.0,0.0,1.0,0.0097021320834755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711474642157554,0.1314893066883087,-0.0603418461978435,0.0,4.09967360610608e-05,0.0,0.0,4.973512172698975,0.0,0.0,0.0,0.2699044048786163,4.0,0.0,1.0
819300,293.27032470703125,297.1499938964844,293.1499938964844,0.0101202121004462,-616.8821411132812,302.32672119140625,0.5566018223762512,0.050000000745058,0.0457665473222732,294.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.5566018223762512,0.050000000745058,0.0481943786144256,293.22174072265625,297.1499938964844,293.1499938964844,0.1333819329738617,-2241.8466796875,304.1606750488281,0.8947045803070068,0.2034877240657806,0.1431166231632232,293.228515625,297.1499938964844,293.1499938964844,0.1945269852876663,-4102.44775390625,304.1612548828125,0.9930160641670228,0.2756448090076446,0.2618804574012756,293.3189697265625,297.1499938964844,293.1499938964844,0.0081792911514639,-2709.91064453125,300.96075439453125,0.5566018223762512,0.050000000745058,0.2286133766174316,291.1224060058594,291.1499938964844,274.6553649902344,272.3679504394531,289.0358581542969,294.0476989746094,291.3387145996094,1.0,0.1909830123186111,1.0,0.050000000745058,0.8347195982933044,1.0,-0.8731415271759033,0.0001262312434846,0.873015284538269,-0.2257063537836074,0.0,0.0,0.0091094514355063,25.753143310546875,25.0,775.3192749023438,-3364.399169921875,76.31029510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,302.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.482421875,18000.0,0.0,0.0,0.0404726341366767,0.0,0.0,0.0,0.0,1.0,0.006983368191868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791786313056945,0.1270446479320526,-0.047866016626358,0.0,4.107457789359614e-05,0.0,0.0,4.868767738342285,0.0,0.0,0.0,0.2709793150424957,4.0,0.0,1.0
819360,293.2705993652344,297.1499938964844,293.1499938964844,0.0097515592351555,-594.7854614257812,302.37603759765625,0.5563862919807434,0.050000000745058,0.0457679592072963,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5430603027344,0.5563862919807434,0.050000000745058,0.0481958650052547,293.2221374511719,297.1499938964844,293.1499938964844,0.1277870386838913,-2160.04296875,304.1686706542969,0.8929901123046875,0.2025016099214553,0.1424568444490432,293.2289733886719,297.1499938964844,293.1499938964844,0.1865234225988388,-3957.495361328125,304.1734313964844,0.9918064475059508,0.2745619118213653,0.2609008848667145,293.3203430175781,297.1499938964844,293.1499938964844,0.007895341143012,-2605.3037109375,301.05096435546875,0.5563862919807434,0.050000000745058,0.2286204397678375,291.6189880371094,291.1499938964844,274.6628112792969,272.37255859375,289.0367431640625,294.0511779785156,291.6676025390625,1.0,0.1907935291528701,1.0,0.050000000745058,0.834219753742218,1.0,-0.8711860775947571,0.000125867940369,0.8710601925849915,-0.2253698110580444,0.0,0.0,0.0,25.76938247680664,25.0,563.55712890625,-1942.0968017578125,75.99407196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04656982421875,301.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18233.666015625,18000.0,0.0,0.0,0.0430189743638038,0.0,0.0,0.0,0.0,1.0,0.009853146970272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0243992451578378,0.0857047513127327,-0.0613055042922496,0.0,4.365879067336209e-05,0.0,0.0,3.254756212234497,0.0,0.0,0.0,0.2655121386051178,4.0,0.0,1.0
819420,293.2700500488281,297.1499938964844,293.1499938964844,0.0104203335940837,-641.441650390625,302.1956787109375,0.5559899806976318,0.050000000745058,0.0457705706357955,294.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7714233398437,0.5559899806976318,0.050000000745058,0.048198614269495,293.222412109375,297.1499938964844,293.1499938964844,0.1380899101495742,-2315.271484375,304.1448974609375,0.8895355463027954,0.2006129771471023,0.1411067247390747,293.22882080078125,297.1499938964844,293.1499938964844,0.2021544873714447,-4247.126953125,304.1389465332031,0.9893835186958312,0.2725843489170074,0.2589597105979919,293.32177734375,297.1499938964844,293.1499938964844,0.0082858195528388,-2797.13427734375,300.74542236328125,0.5559899806976318,0.050000000745058,0.2286334782838821,290.6526184082031,291.1499938964844,274.677490234375,272.381591796875,289.0375061035156,294.0575561523437,290.5357360839844,1.0,0.1904037743806839,1.0,0.050000000745058,0.8332201242446899,1.0,-0.867257833480835,0.0001251403009518,0.8671327233314514,-0.2246962338685989,0.0,0.0,0.0372470393776893,25.795936584472656,25.0,-781.9425048828125,-2692.269287109375,75.35301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,299.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17634.591796875,18000.0,0.0,0.0,0.0409585125744342,0.0,0.0,0.0,0.0,1.0,0.0122976638376712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0453387759625911,0.1128733530640602,-0.0675345733761787,0.0,4.156768409302458e-05,0.0,0.0,4.1969523429870605,0.0,0.0,0.0,0.2693744599819183,4.0,0.0,1.0
819480,293.2700500488281,297.1499938964844,293.1499938964844,0.0104203335940837,-641.441650390625,302.1956787109375,0.5559899806976318,0.050000000745058,0.0457705706357955,294.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7714233398437,0.5559899806976318,0.050000000745058,0.048198614269495,293.222412109375,297.1499938964844,293.1499938964844,0.1380899101495742,-2315.271484375,304.1448974609375,0.8895355463027954,0.2006129771471023,0.1411067247390747,293.22882080078125,297.1499938964844,293.1499938964844,0.2021544873714447,-4247.126953125,304.1389465332031,0.9893835186958312,0.2725843489170074,0.2589597105979919,293.32177734375,297.1499938964844,293.1499938964844,0.0082858195528388,-2797.13427734375,300.74542236328125,0.5559899806976318,0.050000000745058,0.2286334782838821,290.6526184082031,291.1499938964844,274.677490234375,272.381591796875,289.0375061035156,294.0575561523437,290.5357360839844,1.0,0.1904037743806839,1.0,0.050000000745058,0.8332201242446899,1.0,-0.867257833480835,0.0001251403009518,0.8671327233314514,-0.2246962338685989,0.0,0.0,0.0372470393776893,25.795936584472656,25.0,-781.9425048828125,-2692.269287109375,75.35301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,299.0552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17634.591796875,18000.0,0.0,0.0,0.0409585125744342,0.0,0.0,0.0,0.0,1.0,0.0122976638376712,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0453387759625911,0.1128733530640602,-0.0675345733761787,0.0,4.156768409302458e-05,0.0,0.0,4.1969523429870605,0.0,0.0,0.0,0.2693744599819183,4.0,0.0,1.0
819540,293.2697448730469,297.1499938964844,293.1499938964844,0.0096637699753046,-592.6483764648438,302.2894897460937,0.5557094812393188,0.050000000745058,0.0457724295556545,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5557094812393188,0.050000000745058,0.0482005700469017,293.2225646972656,297.1499938964844,293.1499938964844,0.1253347545862198,-2127.2275390625,304.16796875,0.8864147067070007,0.1987505704164505,0.1398418694734573,293.2288513183594,297.1499938964844,293.1499938964844,0.1838792562484741,-3913.350341796875,304.1732788085937,0.9871594905853271,0.2705876231193542,0.2571500539779663,293.32342529296875,297.1499938964844,293.1499938964844,0.0077732615172863,-2581.777587890625,300.9139099121094,0.5557094812393188,0.050000000745058,0.2286427617073059,291.5628662109375,291.1499938964844,274.6919860839844,272.3904113769531,289.036865234375,294.061279296875,291.6464233398437,1.0,0.1900119930505752,1.0,0.050000000745058,0.8322204351425171,1.0,-0.8635836839675903,0.0001244663872057,0.8634592294692993,-0.2240691930055618,0.0,0.0,0.0,25.805334091186523,25.0,715.82666015625,-2662.923583984375,74.73455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,302.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.865234375,18000.0,0.0,0.0,0.0420524477958679,0.0,0.0,0.0,0.0,1.0,0.0082957707345485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0459875166416168,0.100769855082035,-0.0547823384404182,0.0,4.267788972356357e-05,0.0,0.0,3.850433349609375,0.0,0.0,0.0,0.2672988474369049,4.0,0.0,1.0
819600,293.2697448730469,297.1499938964844,293.1499938964844,0.0096637699753046,-592.6483764648438,302.2894897460937,0.5557094812393188,0.050000000745058,0.0457724295556545,294.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4650573730469,0.5557094812393188,0.050000000745058,0.0482005700469017,293.2225646972656,297.1499938964844,293.1499938964844,0.1253347545862198,-2127.2275390625,304.16796875,0.8864147067070007,0.1987505704164505,0.1398418694734573,293.2288513183594,297.1499938964844,293.1499938964844,0.1838792562484741,-3913.350341796875,304.1732788085937,0.9871594905853271,0.2705876231193542,0.2571500539779663,293.32342529296875,297.1499938964844,293.1499938964844,0.0077732615172863,-2581.777587890625,300.9139099121094,0.5557094812393188,0.050000000745058,0.2286427617073059,291.5628662109375,291.1499938964844,274.6919860839844,272.3904113769531,289.036865234375,294.061279296875,291.6464233398437,1.0,0.1900119930505752,1.0,0.050000000745058,0.8322204351425171,1.0,-0.8635836839675903,0.0001244663872057,0.8634592294692993,-0.2240691930055618,0.0,0.0,0.0,25.805334091186523,25.0,715.82666015625,-2662.923583984375,74.73455047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,302.0997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.865234375,18000.0,0.0,0.0,0.0420524477958679,0.0,0.0,0.0,0.0,1.0,0.0082957707345485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0459875166416168,0.100769855082035,-0.0547823384404182,0.0,4.267788972356357e-05,0.0,0.0,3.850433349609375,0.0,0.0,0.0,0.2672988474369049,4.0,0.0,1.0
