time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819660,293.2696838378906,297.1499938964844,293.1499938964844,0.0101965870708227,-631.5265502929688,302.1291198730469,0.5553511381149292,0.050000000745058,0.0457748062908649,294.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5553511381149292,0.050000000745058,0.0482030734419822,293.2230224609375,297.1499938964844,293.1499938964844,0.1336869001388549,-2254.527587890625,304.1470642089844,0.8829554915428162,0.1968195587396621,0.13847316801548,293.2288818359375,297.1499938964844,293.1499938964844,0.1967148780822754,-4153.53564453125,304.14263916015625,0.9846128225326538,0.2685784995555877,0.2551954984664917,293.3251647949219,297.1499938964844,293.1499938964844,0.0080617703497409,-2736.45068359375,300.6436462402344,0.5553511381149292,0.050000000745058,0.2286546379327774,290.775146484375,291.1499938964844,274.7063903808594,272.399169921875,289.0379943847656,294.0684814453125,290.6211242675781,1.0,0.1896082609891891,1.0,0.050000000745058,0.8312207460403442,1.0,-0.8596152067184448,0.0001237366814166,0.8594914674758911,-0.223391905426979,0.0,0.0,0.0130671793594956,25.82553672790528,25.0,-959.755126953125,-34.999473571777344,74.0855941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,299.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.0413596555590629,0.0,0.0,0.0,0.0,1.0,0.0162593256682157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000902833067812,0.0722236335277557,-0.0713208019733429,0.0,4.197479211143218e-05,0.0,0.0,2.687981367111206,0.0,0.0,0.0,0.2629576325416565,4.0,0.0,1.0
819720,293.2696838378906,297.1499938964844,293.1499938964844,0.0101965870708227,-631.5265502929688,302.1291198730469,0.5553511381149292,0.050000000745058,0.0457748062908649,294.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9084777832031,0.5553511381149292,0.050000000745058,0.0482030734419822,293.2230224609375,297.1499938964844,293.1499938964844,0.1336869001388549,-2254.527587890625,304.1470642089844,0.8829554915428162,0.1968195587396621,0.13847316801548,293.2288818359375,297.1499938964844,293.1499938964844,0.1967148780822754,-4153.53564453125,304.14263916015625,0.9846128225326538,0.2685784995555877,0.2551954984664917,293.3251647949219,297.1499938964844,293.1499938964844,0.0080617703497409,-2736.45068359375,300.6436462402344,0.5553511381149292,0.050000000745058,0.2286546379327774,290.775146484375,291.1499938964844,274.7063903808594,272.399169921875,289.0379943847656,294.0684814453125,290.6211242675781,1.0,0.1896082609891891,1.0,0.050000000745058,0.8312207460403442,1.0,-0.8596152067184448,0.0001237366814166,0.8594914674758911,-0.223391905426979,0.0,0.0,0.0130671793594956,25.82553672790528,25.0,-959.755126953125,-34.999473571777344,74.0855941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,299.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.0413596555590629,0.0,0.0,0.0,0.0,1.0,0.0162593256682157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000902833067812,0.0722236335277557,-0.0713208019733429,0.0,4.197479211143218e-05,0.0,0.0,2.687981367111206,0.0,0.0,0.0,0.2629576325416565,4.0,0.0,1.0
819780,293.26922607421875,297.1499938964844,293.1499938964844,0.0096025867387652,-592.2288818359375,302.195556640625,0.5551292896270752,0.050000000745058,0.0457762889564037,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5551292896270752,0.050000000745058,0.0482046343386173,293.22296142578125,297.1499938964844,293.1499938964844,0.1232562288641929,-2099.931640625,304.16650390625,0.8799082636833191,0.1949826180934906,0.1372117847204208,293.2286071777344,297.1499938964844,293.1499938964844,0.1818159371614456,-3879.988037109375,304.1715393066406,0.9823611974716188,0.2666395306587219,0.2534204721450805,293.326416015625,297.1499938964844,293.1499938964844,0.0076690800487995,-2565.390380859375,300.7630615234375,0.5551292896270752,0.050000000745058,0.2286620438098907,291.46649169921875,291.1499938964844,274.7208557128906,272.40789794921875,289.0370178222656,294.0721435546875,291.5890197753906,1.0,0.1892062276601791,1.0,0.050000000745058,0.8302211165428162,1.0,-0.855983555316925,0.0001230772759299,0.8558604717254639,-0.2227812260389328,0.0,0.0,0.0,25.82553672790528,25.0,791.0691528320312,-3155.867431640625,73.46862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,302.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8046875,18000.0,0.0,0.0,0.0408425629138946,0.0,0.0,0.0,0.0,1.0,0.0069792824797332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694842487573623,0.1173703148961067,-0.047886062413454,0.0,4.145001003053039e-05,0.0,0.0,4.496578216552734,0.0,0.0,0.0,0.2699984312057495,4.0,0.0,1.0
819840,293.26922607421875,297.1499938964844,293.1499938964844,0.0096025867387652,-592.2288818359375,302.195556640625,0.5551292896270752,0.050000000745058,0.0457762889564037,294.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3454284667969,0.5551292896270752,0.050000000745058,0.0482046343386173,293.22296142578125,297.1499938964844,293.1499938964844,0.1232562288641929,-2099.931640625,304.16650390625,0.8799082636833191,0.1949826180934906,0.1372117847204208,293.2286071777344,297.1499938964844,293.1499938964844,0.1818159371614456,-3879.988037109375,304.1715393066406,0.9823611974716188,0.2666395306587219,0.2534204721450805,293.326416015625,297.1499938964844,293.1499938964844,0.0076690800487995,-2565.390380859375,300.7630615234375,0.5551292896270752,0.050000000745058,0.2286620438098907,291.46649169921875,291.1499938964844,274.7208557128906,272.40789794921875,289.0370178222656,294.0721435546875,291.5890197753906,1.0,0.1892062276601791,1.0,0.050000000745058,0.8302211165428162,1.0,-0.855983555316925,0.0001230772759299,0.8558604717254639,-0.2227812260389328,0.0,0.0,0.0,25.82553672790528,25.0,791.0691528320312,-3155.867431640625,73.46862030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18359375,302.7170104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8046875,18000.0,0.0,0.0,0.0408425629138946,0.0,0.0,0.0,0.0,1.0,0.0069792824797332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694842487573623,0.1173703148961067,-0.047886062413454,0.0,4.145001003053039e-05,0.0,0.0,4.496578216552734,0.0,0.0,0.0,0.2699984312057495,4.0,0.0,1.0
819900,293.2698059082031,297.1499938964844,293.1499938964844,0.0094925574958324,-586.9864501953125,302.1986389160156,0.554952085018158,0.050000000745058,0.0457774698734283,294.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.620849609375,0.554952085018158,0.050000000745058,0.0482058823108673,293.2234191894531,297.1499938964844,293.1499938964844,0.121780514717102,-2079.236083984375,304.1659240722656,0.8781663179397583,0.1939721405506134,0.1365226358175277,293.2289733886719,297.1499938964844,293.1499938964844,0.1798434257507324,-3845.91064453125,304.1708068847656,0.9810035228729248,0.2655718028545379,0.2524258196353912,293.3278503417969,297.1499938964844,293.1499938964844,0.0075552645139396,-2533.16015625,300.7722473144531,0.554952085018158,0.050000000745058,0.2286679446697235,291.6249694824219,291.1499938964844,274.7281188964844,272.41229248046875,289.03778076171875,294.0760803222656,291.5150756835937,1.0,0.1890013813972473,1.0,0.050000000745058,0.8297212719917297,1.0,-0.8539727330207825,0.000122709738207,0.8538500070571899,-0.2224391549825668,0.0,0.0,0.0,25.83528709411621,25.0,-205.48635864257807,-130.2480926513672,73.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,299.60321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18190.66796875,18000.0,0.0,0.0,0.0426881834864616,0.0,0.0,0.0,0.0,1.0,0.0129084195941686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013221410335972,0.0705601498484611,-0.0692380145192146,0.0,4.332307798904367e-05,0.0,0.0,2.648360013961792,0.0,0.0,0.0,0.2635211646556854,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0099478866904973,-619.610595703125,302.07037353515625,0.554793655872345,0.050000000745058,0.0457785315811634,294.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.554793655872345,0.050000000745058,0.0482069961726665,293.2235412597656,297.1499938964844,293.1499938964844,0.128895103931427,-2187.471435546875,304.15008544921875,0.8764452934265137,0.1930135488510131,0.1358318775892257,293.2288513183594,297.1499938964844,293.1499938964844,0.1906954050064087,-4048.65625,304.1473083496094,0.9796797037124634,0.2645969688892364,0.251457542181015,293.3284912109375,297.1499938964844,293.1499938964844,0.0078224912285804,-2666.872802734375,300.55438232421875,0.554793655872345,0.050000000745058,0.2286732345819473,290.942138671875,291.1499938964844,274.7354431152344,272.4167175292969,289.0384521484375,294.0800170898437,290.7484130859375,1.0,0.1887949705123901,1.0,0.050000000745058,0.8292214274406433,1.0,-0.8519904613494873,0.0001223487779498,0.8518680930137634,-0.2221042811870575,0.0,0.0,0.0,25.84208297729492,25.0,-943.495361328125,-0.0,72.81867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494445800781,299.6498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18065.0703125,18000.0,0.0,0.0,0.0415174029767513,0.0,0.0,0.0,0.0,1.0,0.015757555142045,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4738684512849431e-05,0.0712444707751274,-0.0712297260761261,0.0,4.213488500681706e-05,0.0,0.0,2.65481948852539,0.0,0.0,0.0,0.2628273963928222,4.0,0.0,1.0
820020,293.2691345214844,297.1499938964844,293.1499938964844,0.0095784859731793,-594.3150024414062,302.0896911621094,0.554607093334198,0.050000000745058,0.0457797870039939,294.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.554607093334198,0.050000000745058,0.0482083186507225,293.22332763671875,297.1499938964844,293.1499938964844,0.1217103004455566,-2080.625732421875,304.1639099121094,0.8734286427497864,0.1911979168653488,0.1345666646957397,293.2283020019531,297.1499938964844,293.1499938964844,0.1805834770202636,-3862.077880859375,304.1678771972656,0.9773666262626648,0.2627125680446625,0.2497049272060394,293.329345703125,297.1499938964844,293.1499938964844,0.0075901164673268,-2559.654052734375,300.5915832519531,0.554607093334198,0.050000000745058,0.2286795079708099,291.3099060058594,291.1499938964844,274.7502746582031,272.4257202148437,289.0378723144531,294.0844116210937,291.4853820800781,1.0,0.1883869767189026,1.0,0.050000000745058,0.8282217383384705,1.0,-0.8483791351318359,0.0001216987875523,0.8482574224472046,-0.221499815583229,0.0,0.0,0.0,25.83652305603028,25.0,824.5885009765625,-3245.63818359375,72.20506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,302.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.025390625,18000.0,0.0,0.0,0.0394780673086643,0.0,0.0,0.0,0.0,1.0,0.0071075581945478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741242170333862,0.1227159202098846,-0.0485917069017887,0.0,4.006521703558974e-05,0.0,0.0,4.7036309242248535,0.0,0.0,0.0,0.2705868780612945,4.0,0.0,1.0
820080,293.2691345214844,297.1499938964844,293.1499938964844,0.0095784859731793,-594.3150024414062,302.0896911621094,0.554607093334198,0.050000000745058,0.0457797870039939,294.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.554607093334198,0.050000000745058,0.0482083186507225,293.22332763671875,297.1499938964844,293.1499938964844,0.1217103004455566,-2080.625732421875,304.1639099121094,0.8734286427497864,0.1911979168653488,0.1345666646957397,293.2283020019531,297.1499938964844,293.1499938964844,0.1805834770202636,-3862.077880859375,304.1678771972656,0.9773666262626648,0.2627125680446625,0.2497049272060394,293.329345703125,297.1499938964844,293.1499938964844,0.0075901164673268,-2559.654052734375,300.5915832519531,0.554607093334198,0.050000000745058,0.2286795079708099,291.3099060058594,291.1499938964844,274.7502746582031,272.4257202148437,289.0378723144531,294.0844116210937,291.4853820800781,1.0,0.1883869767189026,1.0,0.050000000745058,0.8282217383384705,1.0,-0.8483791351318359,0.0001216987875523,0.8482574224472046,-0.221499815583229,0.0,0.0,0.0,25.83652305603028,25.0,824.5885009765625,-3245.63818359375,72.20506286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,302.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.025390625,18000.0,0.0,0.0,0.0394780673086643,0.0,0.0,0.0,0.0,1.0,0.0071075581945478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741242170333862,0.1227159202098846,-0.0485917069017887,0.0,4.006521703558974e-05,0.0,0.0,4.7036309242248535,0.0,0.0,0.0,0.2705868780612945,4.0,0.0,1.0
820140,293.2701721191406,297.1499938964844,293.1499938964844,0.0096642132848501,-604.834716796875,302.0223693847656,0.554293155670166,0.050000000745058,0.0457818955183029,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.554293155670166,0.050000000745058,0.0482105389237403,293.2239990234375,297.1499938964844,293.1499938964844,0.1235406249761581,-2111.295166015625,304.1544189453125,0.8699896931648254,0.189200296998024,0.1331862956285476,293.2287292480469,297.1499938964844,293.1499938964844,0.1838258206844329,-3927.126953125,304.1537780761719,0.9745684266090392,0.260642796754837,0.2477483004331588,293.3317565917969,297.1499938964844,293.1499938964844,0.0075636189430952,-2585.323486328125,300.4833374023437,0.554293155670166,0.050000000745058,0.228690043091774,291.16851806640625,291.1499938964844,274.76544189453125,272.4349670410156,289.0397033691406,294.092529296875,290.9361267089844,1.0,0.1879724860191345,1.0,0.050000000745058,0.8272220492362976,1.0,-0.8443920016288757,0.0001209766269312,0.8442710638046265,-0.2208189070224762,0.0,0.0,0.0,25.8499755859375,25.0,-874.576171875,-0.0,71.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,299.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.271484375,18000.0,0.0,0.0,0.0416111797094345,0.0,0.0,0.0,0.0,1.0,0.0150499800220131,0.0,-0.0,-0.0,0.0,0.0,0.0,3.112221384071745e-05,0.0711097419261932,-0.0710786208510398,0.0,4.223005817038938e-05,0.0,0.0,2.653149604797364,0.0,0.0,0.0,0.2629554569721222,4.0,0.0,1.0
820200,293.2701721191406,297.1499938964844,293.1499938964844,0.0096642132848501,-604.834716796875,302.0223693847656,0.554293155670166,0.050000000745058,0.0457818955183029,294.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.554293155670166,0.050000000745058,0.0482105389237403,293.2239990234375,297.1499938964844,293.1499938964844,0.1235406249761581,-2111.295166015625,304.1544189453125,0.8699896931648254,0.189200296998024,0.1331862956285476,293.2287292480469,297.1499938964844,293.1499938964844,0.1838258206844329,-3927.126953125,304.1537780761719,0.9745684266090392,0.260642796754837,0.2477483004331588,293.3317565917969,297.1499938964844,293.1499938964844,0.0075636189430952,-2585.323486328125,300.4833374023437,0.554293155670166,0.050000000745058,0.228690043091774,291.16851806640625,291.1499938964844,274.76544189453125,272.4349670410156,289.0397033691406,294.092529296875,290.9361267089844,1.0,0.1879724860191345,1.0,0.050000000745058,0.8272220492362976,1.0,-0.8443920016288757,0.0001209766269312,0.8442710638046265,-0.2208189070224762,0.0,0.0,0.0,25.8499755859375,25.0,-874.576171875,-0.0,71.56019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08258056640625,299.6720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18088.271484375,18000.0,0.0,0.0,0.0416111797094345,0.0,0.0,0.0,0.0,1.0,0.0150499800220131,0.0,-0.0,-0.0,0.0,0.0,0.0,3.112221384071745e-05,0.0711097419261932,-0.0710786208510398,0.0,4.223005817038938e-05,0.0,0.0,2.653149604797364,0.0,0.0,0.0,0.2629554569721222,4.0,0.0,1.0
820260,293.26953125,297.1499938964844,293.1499938964844,0.0096027757972478,-599.9038696289062,301.9670715332031,0.5541198253631592,0.050000000745058,0.0457830689847469,294.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.5541198253631592,0.050000000745058,0.0482117757201194,293.22369384765625,297.1499938964844,293.1499938964844,0.1209136471152305,-2072.71826171875,304.15966796875,0.8669527769088745,0.1873934119939804,0.1319052577018737,293.2279663085937,297.1499938964844,293.1499938964844,0.180524855852127,-3866.1484375,304.1615600585937,0.9721470475196838,0.2588018774986267,0.2459987699985504,293.33221435546875,297.1499938964844,293.1499938964844,0.0075413789600133,-2568.33984375,300.3921813964844,0.5541198253631592,0.050000000745058,0.2286959141492843,291.074462890625,291.1499938964844,274.7810363769531,272.4445495605469,289.0404663085937,294.0985412597656,291.3076477050781,1.0,0.1875609010457992,1.0,0.050000000745058,0.8262223601341248,1.0,-0.8407646417617798,0.0001203278006869,0.840644359588623,-0.2202029377222061,0.0,0.0,0.0133291641250252,25.842449188232425,25.0,788.6893920898438,-3345.418701171875,70.94910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.615234375,18000.0,0.0,0.0,0.0380999185144901,0.0,0.0,0.0,0.0,1.0,0.0073724789544939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793855413794517,0.1293882131576538,-0.050002671778202,0.0,3.866657061735168e-05,0.0,0.0,4.958189487457275,0.0,0.0,0.0,0.2711867392063141,4.0,0.0,1.0
820320,293.26953125,297.1499938964844,293.1499938964844,0.0096027757972478,-599.9038696289062,301.9670715332031,0.5541198253631592,0.050000000745058,0.0457830689847469,294.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9443359375,0.5541198253631592,0.050000000745058,0.0482117757201194,293.22369384765625,297.1499938964844,293.1499938964844,0.1209136471152305,-2072.71826171875,304.15966796875,0.8669527769088745,0.1873934119939804,0.1319052577018737,293.2279663085937,297.1499938964844,293.1499938964844,0.180524855852127,-3866.1484375,304.1615600585937,0.9721470475196838,0.2588018774986267,0.2459987699985504,293.33221435546875,297.1499938964844,293.1499938964844,0.0075413789600133,-2568.33984375,300.3921813964844,0.5541198253631592,0.050000000745058,0.2286959141492843,291.074462890625,291.1499938964844,274.7810363769531,272.4445495605469,289.0404663085937,294.0985412597656,291.3076477050781,1.0,0.1875609010457992,1.0,0.050000000745058,0.8262223601341248,1.0,-0.8407646417617798,0.0001203278006869,0.840644359588623,-0.2202029377222061,0.0,0.0,0.0133291641250252,25.842449188232425,25.0,788.6893920898438,-3345.418701171875,70.94910430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36065673828125,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.615234375,18000.0,0.0,0.0,0.0380999185144901,0.0,0.0,0.0,0.0,1.0,0.0073724789544939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793855413794517,0.1293882131576538,-0.050002671778202,0.0,3.866657061735168e-05,0.0,0.0,4.958189487457275,0.0,0.0,0.0,0.2711867392063141,4.0,0.0,1.0
820380,293.2710266113281,297.1499938964844,293.1499938964844,0.0093612102791666,-587.8743896484375,301.9813232421875,0.5538362860679626,0.050000000745058,0.0457849837839603,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.501953125,0.5538362860679626,0.050000000745058,0.0482137948274612,293.224365234375,297.1499938964844,293.1499938964844,0.1177582144737243,-2027.730224609375,304.1598815917969,0.8635861873626709,0.1853868961334228,0.1305388510227203,293.2284851074219,297.1499938964844,293.1499938964844,0.1762933880090713,-3791.8818359375,304.1619873046875,0.9692786335945128,0.2567236423492431,0.2440715283155441,293.3348693847656,297.1499938964844,293.1499938964844,0.0073009971529245,-2496.3515625,300.4244079589844,0.5538362860679626,0.050000000745058,0.2287054806947708,291.42626953125,291.1499938964844,274.7972106933594,272.45458984375,289.04266357421875,294.1063232421875,291.19976806640625,1.0,0.1871461272239685,1.0,0.050000000745058,0.8252226710319519,1.0,-0.8368279933929443,0.0001196196681121,0.8367083668708801,-0.2195157706737518,0.0,0.0,0.0,25.851781845092773,25.0,-686.5292358398438,-0.0,70.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,299.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.73828125,18000.0,0.0,0.0,0.0415404699742794,0.0,0.0,0.0,0.0,1.0,0.0142513867467641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001197078890982,0.070860244333744,-0.0707405358552932,0.0,4.215829540044069e-05,0.0,0.0,2.6489837169647217,0.0,0.0,0.0,0.2631579637527466,4.0,0.0,1.0
820440,293.2710266113281,297.1499938964844,293.1499938964844,0.0093612102791666,-587.8743896484375,301.9813232421875,0.5538362860679626,0.050000000745058,0.0457849837839603,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.501953125,0.5538362860679626,0.050000000745058,0.0482137948274612,293.224365234375,297.1499938964844,293.1499938964844,0.1177582144737243,-2027.730224609375,304.1598815917969,0.8635861873626709,0.1853868961334228,0.1305388510227203,293.2284851074219,297.1499938964844,293.1499938964844,0.1762933880090713,-3791.8818359375,304.1619873046875,0.9692786335945128,0.2567236423492431,0.2440715283155441,293.3348693847656,297.1499938964844,293.1499938964844,0.0073009971529245,-2496.3515625,300.4244079589844,0.5538362860679626,0.050000000745058,0.2287054806947708,291.42626953125,291.1499938964844,274.7972106933594,272.45458984375,289.04266357421875,294.1063232421875,291.19976806640625,1.0,0.1871461272239685,1.0,0.050000000745058,0.8252226710319519,1.0,-0.8368279933929443,0.0001196196681121,0.8367083668708801,-0.2195157706737518,0.0,0.0,0.0,25.851781845092773,25.0,-686.5292358398438,-0.0,70.31517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273742675781,299.6885070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.73828125,18000.0,0.0,0.0,0.0415404699742794,0.0,0.0,0.0,0.0,1.0,0.0142513867467641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001197078890982,0.070860244333744,-0.0707405358552932,0.0,4.215829540044069e-05,0.0,0.0,2.6489837169647217,0.0,0.0,0.0,0.2631579637527466,4.0,0.0,1.0
820500,293.2708435058594,297.1499938964844,293.1499938964844,0.0097788823768496,-617.97802734375,301.8397827148437,0.5537201166152954,0.050000000745058,0.0457857735455036,294.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8437805175781,0.5537201166152954,0.050000000745058,0.0482146255671978,293.2243347167969,297.1499938964844,293.1499938964844,0.1238286644220352,-2120.90185546875,304.147216796875,0.8619420528411865,0.1844527423381805,0.1298579573631286,293.2281188964844,297.1499938964844,293.1499938964844,0.1857927590608596,-3969.90576171875,304.1427917480469,0.9679061770439148,0.2557993233203888,0.2431488633155822,293.3350830078125,297.1499938964844,293.1499938964844,0.0075559131801128,-2621.935791015625,300.184814453125,0.5537201166152954,0.050000000745058,0.228709414601326,290.7248840332031,291.1499938964844,274.8055114746094,272.4598083496094,289.0444030761719,294.1110534667969,290.5889587402344,1.0,0.1869378983974456,1.0,0.050000000745058,0.8247228264808655,1.0,-0.8349100351333618,0.0001192763156723,0.8347907662391663,-0.2191796600818634,0.0,0.0,0.0196613706648349,25.852519989013672,25.0,-930.874267578125,-694.6962280273438,70.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619934082031,299.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17938.001953125,18000.0,0.0,0.0,0.0392398387193679,0.0,0.0,0.0,0.0,1.0,0.0163833778351545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068393792025744,0.0780710205435752,-0.0712316408753395,0.0,3.9823447878006846e-05,0.0,0.0,2.897867679595948,0.0,0.0,0.0,0.2642377912998199,4.0,0.0,1.0
820560,293.2704772949219,297.1499938964844,293.1499938964844,0.00966418068856,-608.7319946289062,301.8294677734375,0.5536548495292664,0.050000000745058,0.0457862205803394,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7157897949219,0.5536548495292664,0.050000000745058,0.0482150949537754,293.2240600585937,297.1499938964844,293.1499938964844,0.1208533644676208,-2076.1728515625,304.1535949707031,0.8604769110679626,0.1835657805204391,0.1292286813259124,293.2276611328125,297.1499938964844,293.1499938964844,0.1816436946392059,-3892.46044921875,304.1523742675781,0.9666896462440492,0.2549012899398803,0.2423007935285568,293.33514404296875,297.1499938964844,293.1499938964844,0.0075077014043927,-2588.4521484375,300.1688537597656,0.5536548495292664,0.050000000745058,0.228711649775505,290.7826538085937,291.1499938964844,274.8139953613281,272.46514892578125,289.0455322265625,294.1144714355469,291.0286560058594,1.0,0.1867323815822601,1.0,0.050000000745058,0.824222981929779,1.0,-0.8331406712532043,0.0001189623799291,0.8330217003822327,-0.2188686430454254,0.0,0.0,0.0464806742966175,25.845762252807617,25.0,604.4605712890625,-3371.326171875,69.70439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443603515625,302.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17824.28125,18000.0,0.0,0.0,0.0368891134858131,0.0,0.0,0.0,0.0,1.0,0.0081386426463723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804792046546936,0.1343049108982086,-0.0538257099688053,0.0,3.743775960174389e-05,0.0,0.0,5.130785465240479,0.0,0.0,0.0,0.2714411914348602,4.0,0.0,1.0
820620,293.272216796875,297.1499938964844,293.1499938964844,0.0090945363044738,-572.47021484375,301.9317321777344,0.5534138679504395,0.050000000745058,0.0457878597080707,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6279602050781,0.5534138679504395,0.050000000745058,0.0482168197631835,293.224609375,297.1499938964844,293.1499938964844,0.1123497709631919,-1948.85595703125,304.1649780273437,0.8572319746017456,0.1815793365240097,0.1278899908065796,293.22808837890625,297.1499938964844,293.1499938964844,0.1692989915609359,-3665.1328125,304.1697692871094,0.963813066482544,0.2528471350669861,0.240428164601326,293.3378295898437,297.1499938964844,293.1499938964844,0.0070737460628151,-2416.9912109375,300.3513488769531,0.5534138679504395,0.050000000745058,0.2287198305130005,291.6249694824219,291.1499938964844,274.8315734863281,272.476318359375,289.04815673828125,294.1215515136719,291.4966735839844,1.0,0.1863192915916443,1.0,0.050000000745058,0.8232232928276062,1.0,-0.829300582408905,0.0001182761625386,0.8291822671890259,-0.2181741148233413,0.0,0.0,0.0,25.84930419921875,25.0,-271.69598388671875,-28.62636375427246,69.0863265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,299.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.6796875,18000.0,0.0,0.0,0.0411460623145103,0.0,0.0,0.0,0.0,1.0,0.0133440718054771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008699932368472,0.0707478672266006,-0.0698778703808784,0.0,4.175802314421162e-05,0.0,0.0,2.653492450714112,0.0,0.0,0.0,0.2634789049625397,4.0,0.0,1.0
820680,293.272216796875,297.1499938964844,293.1499938964844,0.0090945363044738,-572.47021484375,301.9317321777344,0.5534138679504395,0.050000000745058,0.0457878597080707,294.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6279602050781,0.5534138679504395,0.050000000745058,0.0482168197631835,293.224609375,297.1499938964844,293.1499938964844,0.1123497709631919,-1948.85595703125,304.1649780273437,0.8572319746017456,0.1815793365240097,0.1278899908065796,293.22808837890625,297.1499938964844,293.1499938964844,0.1692989915609359,-3665.1328125,304.1697692871094,0.963813066482544,0.2528471350669861,0.240428164601326,293.3378295898437,297.1499938964844,293.1499938964844,0.0070737460628151,-2416.9912109375,300.3513488769531,0.5534138679504395,0.050000000745058,0.2287198305130005,291.6249694824219,291.1499938964844,274.8315734863281,272.476318359375,289.04815673828125,294.1215515136719,291.4966735839844,1.0,0.1863192915916443,1.0,0.050000000745058,0.8232232928276062,1.0,-0.829300582408905,0.0001182761625386,0.8291822671890259,-0.2181741148233413,0.0,0.0,0.0,25.84930419921875,25.0,-271.69598388671875,-28.62636375427246,69.0863265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0036315917969,299.6553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.6796875,18000.0,0.0,0.0,0.0411460623145103,0.0,0.0,0.0,0.0,1.0,0.0133440718054771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008699932368472,0.0707478672266006,-0.0698778703808784,0.0,4.175802314421162e-05,0.0,0.0,2.653492450714112,0.0,0.0,0.0,0.2634789049625397,4.0,0.0,1.0
820740,293.2720031738281,297.1499938964844,293.1499938964844,0.0096791228279471,-615.650634765625,301.7007751464844,0.5532089471817017,0.050000000745058,0.0457892566919326,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145324707031,0.5532089471817017,0.050000000745058,0.0482182912528514,293.2244567871094,297.1499938964844,293.1499938964844,0.1205139458179473,-2075.711669921875,304.1476135253906,0.8540176153182983,0.179715022444725,0.126542642712593,293.2273864746094,297.1499938964844,293.1499938964844,0.1824140399694442,-3912.836669921875,304.1431884765625,0.9610065817832948,0.2510061860084533,0.238616794347763,293.33819580078125,297.1499938964844,293.1499938964844,0.0074248043820261,-2595.10107421875,299.9628295898437,0.5532089471817017,0.050000000745058,0.2287268191576004,290.5749816894531,291.1499938964844,274.8500061035156,272.4881591796875,289.0533142089844,294.13153076171875,290.6781616210937,1.0,0.1859045475721359,1.0,0.050000000745058,0.8222236037254333,1.0,-0.8255212306976318,0.0001176032819785,0.82540363073349,-0.2174786329269409,0.0,0.0,0.0608423240482807,25.847387313842773,25.0,141.10430908203125,-3278.515869140625,68.4745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,301.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17737.984375,18000.0,0.0,0.0,0.0363005734980106,0.0,0.0,0.0,0.0,1.0,0.0096076754853129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074972353875637,0.1350340694189071,-0.0600617118179798,0.0,3.684046532725915e-05,0.0,0.0,5.125828742980957,0.0,0.0,0.0,0.2708675861358642,4.0,0.0,1.0
820800,293.2720031738281,297.1499938964844,293.1499938964844,0.0096791228279471,-615.650634765625,301.7007751464844,0.5532089471817017,0.050000000745058,0.0457892566919326,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6145324707031,0.5532089471817017,0.050000000745058,0.0482182912528514,293.2244567871094,297.1499938964844,293.1499938964844,0.1205139458179473,-2075.711669921875,304.1476135253906,0.8540176153182983,0.179715022444725,0.126542642712593,293.2273864746094,297.1499938964844,293.1499938964844,0.1824140399694442,-3912.836669921875,304.1431884765625,0.9610065817832948,0.2510061860084533,0.238616794347763,293.33819580078125,297.1499938964844,293.1499938964844,0.0074248043820261,-2595.10107421875,299.9628295898437,0.5532089471817017,0.050000000745058,0.2287268191576004,290.5749816894531,291.1499938964844,274.8500061035156,272.4881591796875,289.0533142089844,294.13153076171875,290.6781616210937,1.0,0.1859045475721359,1.0,0.050000000745058,0.8222236037254333,1.0,-0.8255212306976318,0.0001176032819785,0.82540363073349,-0.2174786329269409,0.0,0.0,0.0608423240482807,25.847387313842773,25.0,141.10430908203125,-3278.515869140625,68.4745101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4744567871094,301.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17737.984375,18000.0,0.0,0.0,0.0363005734980106,0.0,0.0,0.0,0.0,1.0,0.0096076754853129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074972353875637,0.1350340694189071,-0.0600617118179798,0.0,3.684046532725915e-05,0.0,0.0,5.125828742980957,0.0,0.0,0.0,0.2708675861358642,4.0,0.0,1.0
820860,293.2675476074219,297.1499938964844,293.1499938964844,0.0089536849409341,-564.8300170898438,301.87109375,0.5535387992858887,0.050000000745058,0.0457870475947856,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.5535387992858887,0.050000000745058,0.0482159629464149,293.2195129394531,297.1499938964844,293.1499938964844,0.109092503786087,-1901.71142578125,304.1663513183594,0.8528444170951843,0.1788429617881775,0.1258213222026825,293.22235107421875,297.1499938964844,293.1499938964844,0.1652887314558029,-3592.972900390625,304.1723327636719,0.9600820541381836,0.2500807344913482,0.2376050353050232,293.3344116210937,297.1499938964844,293.1499938964844,0.0069347443059086,-2372.369384765625,300.2492370605469,0.5535387992858887,0.050000000745058,0.2287157773971557,291.670654296875,291.1499938964844,274.8689270019531,272.500244140625,289.0598449707031,294.13934326171875,291.6819152832031,1.0,0.1855296939611435,1.0,0.050000000745058,0.8212239146232605,1.0,-0.8234221935272217,0.0001172583506559,0.8233048915863037,-0.2171056419610977,0.0,0.0,0.0,25.76653480529785,25.0,354.73785400390625,-872.6222534179688,68.0248031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,300.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.3359375,18000.0,0.0,0.0,0.0402744859457016,0.0,0.0,0.0,0.0,1.0,0.0118506457656621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088349068537354,0.076113685965538,-0.0672787800431251,0.0,4.087348133907653e-05,0.0,0.0,2.8745369911193848,0.0,0.0,0.0,0.2643049657344818,4.0,0.0,1.0
820920,293.2675476074219,297.1499938964844,293.1499938964844,0.0089536849409341,-564.8300170898438,301.87109375,0.5535387992858887,0.050000000745058,0.0457870475947856,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61395263671875,0.5535387992858887,0.050000000745058,0.0482159629464149,293.2195129394531,297.1499938964844,293.1499938964844,0.109092503786087,-1901.71142578125,304.1663513183594,0.8528444170951843,0.1788429617881775,0.1258213222026825,293.22235107421875,297.1499938964844,293.1499938964844,0.1652887314558029,-3592.972900390625,304.1723327636719,0.9600820541381836,0.2500807344913482,0.2376050353050232,293.3344116210937,297.1499938964844,293.1499938964844,0.0069347443059086,-2372.369384765625,300.2492370605469,0.5535387992858887,0.050000000745058,0.2287157773971557,291.670654296875,291.1499938964844,274.8689270019531,272.500244140625,289.0598449707031,294.13934326171875,291.6819152832031,1.0,0.1855296939611435,1.0,0.050000000745058,0.8212239146232605,1.0,-0.8234221935272217,0.0001172583506559,0.8233048915863037,-0.2171056419610977,0.0,0.0,0.0,25.76653480529785,25.0,354.73785400390625,-872.6222534179688,68.0248031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,300.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.3359375,18000.0,0.0,0.0,0.0402744859457016,0.0,0.0,0.0,0.0,1.0,0.0118506457656621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0088349068537354,0.076113685965538,-0.0672787800431251,0.0,4.087348133907653e-05,0.0,0.0,2.8745369911193848,0.0,0.0,0.0,0.2643049657344818,4.0,0.0,1.0
820980,293.2640075683594,297.1499938964844,293.1499938964844,0.0095628136768937,-611.67919921875,301.6492919921875,0.5536471009254456,0.050000000745058,0.045786328613758,294.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375793457031,0.5536471009254456,0.050000000745058,0.0482152104377746,293.2171325683594,297.1499938964844,293.1499938964844,0.1186753287911415,-2050.94091796875,304.14508056640625,0.8510506749153137,0.1775672435760498,0.1249444633722305,293.2195129394531,297.1499938964844,293.1499938964844,0.1803694069385528,-3879.31787109375,304.13995361328125,0.9585644006729126,0.2488219738006591,0.236420139670372,293.3312072753906,297.1499938964844,293.1499938964844,0.0072671179659664,-2556.783935546875,299.86895751953125,0.5536471009254456,0.050000000745058,0.2287122011184692,290.64019775390625,291.1499938964844,274.8879089355469,272.51202392578125,289.0756225585937,294.1600646972656,290.5393981933594,1.0,0.1851781457662582,1.0,0.050000000745058,0.8202242255210876,1.0,-0.820941686630249,0.0001168396556749,0.8208248615264893,-0.2166491150856018,0.0,0.0,0.0353932157158851,25.72182273864746,25.0,-705.8311157226562,-2702.388916015625,67.56663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447570800781,299.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17620.69921875,18000.0,0.0,0.0,0.0373303219676017,0.0,0.0,0.0,0.0,1.0,0.0131084779277443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467653274536132,0.115746296942234,-0.0689809694886207,0.0,3.788553294725716e-05,0.0,0.0,4.305083751678467,0.0,0.0,0.0,0.2695446610450744,4.0,0.0,1.0
821040,293.2640075683594,297.1499938964844,293.1499938964844,0.0095628136768937,-611.67919921875,301.6492919921875,0.5536471009254456,0.050000000745058,0.045786328613758,294.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375793457031,0.5536471009254456,0.050000000745058,0.0482152104377746,293.2171325683594,297.1499938964844,293.1499938964844,0.1186753287911415,-2050.94091796875,304.14508056640625,0.8510506749153137,0.1775672435760498,0.1249444633722305,293.2195129394531,297.1499938964844,293.1499938964844,0.1803694069385528,-3879.31787109375,304.13995361328125,0.9585644006729126,0.2488219738006591,0.236420139670372,293.3312072753906,297.1499938964844,293.1499938964844,0.0072671179659664,-2556.783935546875,299.86895751953125,0.5536471009254456,0.050000000745058,0.2287122011184692,290.64019775390625,291.1499938964844,274.8879089355469,272.51202392578125,289.0756225585937,294.1600646972656,290.5393981933594,1.0,0.1851781457662582,1.0,0.050000000745058,0.8202242255210876,1.0,-0.820941686630249,0.0001168396556749,0.8208248615264893,-0.2166491150856018,0.0,0.0,0.0353932157158851,25.72182273864746,25.0,-705.8311157226562,-2702.388916015625,67.56663513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447570800781,299.1576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17620.69921875,18000.0,0.0,0.0,0.0373303219676017,0.0,0.0,0.0,0.0,1.0,0.0131084779277443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0467653274536132,0.115746296942234,-0.0689809694886207,0.0,3.788553294725716e-05,0.0,0.0,4.305083751678467,0.0,0.0,0.0,0.2695446610450744,4.0,0.0,1.0
821100,293.262451171875,297.1499938964844,293.1499938964844,0.0093175787478685,-592.38427734375,301.68853759765625,0.5536888837814331,0.050000000745058,0.045786052942276,294.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82965087890625,0.5536888837814331,0.050000000745058,0.0482149198651313,293.21600341796875,297.1499938964844,293.1499938964844,0.1137934178113937,-1976.1773681640625,304.1552124023437,0.8501558303833008,0.1769372671842575,0.1245142668485641,293.2183532714844,297.1499938964844,293.1499938964844,0.1731344610452652,-3743.127197265625,304.1554870605469,0.9577934741973876,0.2481725960969925,0.235837697982788,293.329833984375,297.1499938964844,293.1499938964844,0.0071409866213798,-2482.281982421875,299.9344177246094,0.5536888837814331,0.050000000745058,0.2287108302116394,290.9347229003906,291.1499938964844,274.8973999023437,272.5177917480469,289.0824584960937,294.16912841796875,291.1899719238281,1.0,0.1850094646215438,1.0,0.050000000745058,0.8197243809700012,1.0,-0.8197240829467773,0.000116635019367,0.8196074366569519,-0.2164239734411239,0.0,0.0,0.0283157099038362,25.70195770263672,25.0,743.9652099609375,-3338.032470703125,67.34540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982849121094,302.8223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17868.41796875,18000.0,0.0,0.0,0.0362120419740676,0.0,0.0,0.0,0.0,1.0,0.0079757533967494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801059007644653,0.133189171552658,-0.0530832707881927,0.0,3.675061816466041e-05,0.0,0.0,5.098176002502441,0.0,0.0,0.0,0.2714525461196899,4.0,0.0,1.0
821160,293.2622375488281,297.1499938964844,293.1499938964844,0.0089126275852322,-564.5072021484375,301.7901916503906,0.5536611676216125,0.050000000745058,0.0457862466573715,294.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.47540283203125,0.5536611676216125,0.050000000745058,0.0482151210308074,293.2155456542969,297.1499938964844,293.1499938964844,0.1077470630407333,-1883.567138671875,304.1650695800781,0.8490683436393738,0.1761920303106308,0.124035470187664,293.2179260253906,297.1499938964844,293.1499938964844,0.1640502661466598,-3572.678466796875,304.17071533203125,0.9567721486091614,0.2473890632390976,0.2351590394973755,293.32989501953125,297.1499938964844,293.1499938964844,0.0068560172803699,-2357.48974609375,300.1087951660156,0.5536611676216125,0.050000000745058,0.2287117838859558,291.5747985839844,291.1499938964844,274.9068908691406,272.52349853515625,289.088134765625,294.1767272949219,291.6728820800781,1.0,0.1848418563604354,1.0,0.050000000745058,0.8192245364189148,1.0,-0.8183366656303406,0.000116397626698,0.818220317363739,-0.2161630988121032,0.0,0.0,0.0,25.692874908447266,25.0,761.440185546875,-2530.259033203125,67.11277770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,302.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18189.0,18000.0,0.0,0.0,0.0389087386429309,0.0,0.0,0.0,0.0,1.0,0.0090557029470801,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0419243685901165,0.1001347228884697,-0.0582103580236434,0.0,3.948742596548982e-05,0.0,0.0,3.823819160461426,0.0,0.0,0.0,0.2671480774879455,4.0,0.0,1.0
821220,293.26171875,297.1499938964844,293.1499938964844,0.0093251029029488,-598.6084594726562,301.6158142089844,0.5534836649894714,0.050000000745058,0.0457874536514282,294.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.5534836649894714,0.050000000745058,0.0482163950800895,293.2151794433594,297.1499938964844,293.1499938964844,0.114476166665554,-1990.039306640625,304.14794921875,0.8464192748069763,0.1746044754981994,0.1229298040270805,293.2171630859375,297.1499938964844,293.1499938964844,0.1749046444892883,-3781.434814453125,304.1443786621094,0.9542985558509828,0.2458215504884719,0.233653038740158,293.3296813964844,297.1499938964844,293.1499938964844,0.0070476527325809,-2483.092041015625,299.81378173828125,0.5534836649894714,0.050000000745058,0.2287178188562393,290.85577392578125,291.1499938964844,274.9259033203125,272.53466796875,289.101318359375,294.1952209472656,290.69683837890625,1.0,0.1845035552978515,1.0,0.050000000745058,0.8182248473167419,1.0,-0.8152124881744385,0.0001158564991783,0.8150966167449951,-0.215572327375412,0.0,0.0,0.0,25.69316673278809,25.0,-907.5896606445312,-0.0,66.61983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,299.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.97265625,18000.0,0.0,0.0,0.0384296774864196,0.0,0.0,0.0,0.0,1.0,0.0169801469892263,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066447430290282e-05,0.0715513229370117,-0.0715412572026252,0.0,3.900123556377366e-05,0.0,0.0,2.664139986038208,0.0,0.0,0.0,0.2627655565738678,4.0,0.0,1.0
821280,293.26171875,297.1499938964844,293.1499938964844,0.0093251029029488,-598.6084594726562,301.6158142089844,0.5534836649894714,0.050000000745058,0.0457874536514282,294.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.5534836649894714,0.050000000745058,0.0482163950800895,293.2151794433594,297.1499938964844,293.1499938964844,0.114476166665554,-1990.039306640625,304.14794921875,0.8464192748069763,0.1746044754981994,0.1229298040270805,293.2171630859375,297.1499938964844,293.1499938964844,0.1749046444892883,-3781.434814453125,304.1443786621094,0.9542985558509828,0.2458215504884719,0.233653038740158,293.3296813964844,297.1499938964844,293.1499938964844,0.0070476527325809,-2483.092041015625,299.81378173828125,0.5534836649894714,0.050000000745058,0.2287178188562393,290.85577392578125,291.1499938964844,274.9259033203125,272.53466796875,289.101318359375,294.1952209472656,290.69683837890625,1.0,0.1845035552978515,1.0,0.050000000745058,0.8182248473167419,1.0,-0.8152124881744385,0.0001158564991783,0.8150966167449951,-0.215572327375412,0.0,0.0,0.0,25.69316673278809,25.0,-907.5896606445312,-0.0,66.61983489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,299.7593688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.97265625,18000.0,0.0,0.0,0.0384296774864196,0.0,0.0,0.0,0.0,1.0,0.0169801469892263,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066447430290282e-05,0.0715513229370117,-0.0715412572026252,0.0,3.900123556377366e-05,0.0,0.0,2.664139986038208,0.0,0.0,0.0,0.2627655565738678,4.0,0.0,1.0
821340,293.2607421875,297.1499938964844,293.1499938964844,0.0089434459805488,-569.8484497070312,301.6738586425781,0.5533897280693054,0.050000000745058,0.0457880981266498,294.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5533897280693054,0.050000000745058,0.0482170730829238,293.2143859863281,297.1499938964844,293.1499938964844,0.1072760000824928,-1879.503173828125,304.1620788574219,0.8440477848052979,0.173118770122528,0.1219034343957901,293.2160949707031,297.1499938964844,293.1499938964844,0.1643719524145126,-3582.561767578125,304.166015625,0.95212721824646,0.2443388551473617,0.2322889864444732,293.3290405273437,297.1499938964844,293.1499938964844,0.0068215918727219,-2365.78662109375,299.9132995605469,0.5533897280693054,0.050000000745058,0.2287210375070572,291.34185791015625,291.1499938964844,274.9449157714844,272.5455322265625,289.1123962402344,294.2105407714844,291.5228576660156,1.0,0.1841715723276138,1.0,0.050000000745058,0.8172251582145691,1.0,-0.8123490810394287,0.0001153670455096,0.8122336864471436,-0.2150294631719589,0.0,0.0,0.0,25.681241989135746,25.0,867.958984375,-3172.899169921875,66.1535873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.919921875,18000.0,0.0,0.0,0.0369278229773044,0.0,0.0,0.0,0.0,1.0,0.0076380083337426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725394338369369,0.1239873543381691,-0.0514479167759418,0.0,3.747704613488168e-05,0.0,0.0,4.7518510818481445,0.0,0.0,0.0,0.2707005739212036,4.0,0.0,1.0
821400,293.2607421875,297.1499938964844,293.1499938964844,0.0089434459805488,-569.8484497070312,301.6738586425781,0.5533897280693054,0.050000000745058,0.0457880981266498,294.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080383300781,0.5533897280693054,0.050000000745058,0.0482170730829238,293.2143859863281,297.1499938964844,293.1499938964844,0.1072760000824928,-1879.503173828125,304.1620788574219,0.8440477848052979,0.173118770122528,0.1219034343957901,293.2160949707031,297.1499938964844,293.1499938964844,0.1643719524145126,-3582.561767578125,304.166015625,0.95212721824646,0.2443388551473617,0.2322889864444732,293.3290405273437,297.1499938964844,293.1499938964844,0.0068215918727219,-2365.78662109375,299.9132995605469,0.5533897280693054,0.050000000745058,0.2287210375070572,291.34185791015625,291.1499938964844,274.9449157714844,272.5455322265625,289.1123962402344,294.2105407714844,291.5228576660156,1.0,0.1841715723276138,1.0,0.050000000745058,0.8172251582145691,1.0,-0.8123490810394287,0.0001153670455096,0.8122336864471436,-0.2150294631719589,0.0,0.0,0.0,25.681241989135746,25.0,867.958984375,-3172.899169921875,66.1535873413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529602050781,302.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.919921875,18000.0,0.0,0.0,0.0369278229773044,0.0,0.0,0.0,0.0,1.0,0.0076380083337426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725394338369369,0.1239873543381691,-0.0514479167759418,0.0,3.747704613488168e-05,0.0,0.0,4.7518510818481445,0.0,0.0,0.0,0.2707005739212036,4.0,0.0,1.0
