time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821460,293.261962890625,297.1499938964844,293.1499938964844,0.009021071717143,-580.4324340820312,301.60089111328125,0.5531368851661682,0.050000000745058,0.0457898192107677,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.5531368851661682,0.050000000745058,0.0482188835740089,293.2149353027344,297.1499938964844,293.1499938964844,0.1091411933302879,-1911.17724609375,304.15338134765625,0.8411257266998291,0.171371653676033,0.1207131147384643,293.2162170410156,297.1499938964844,293.1499938964844,0.1678192764520645,-3652.13720703125,304.15252685546875,0.9493218660354614,0.2426370233297348,0.2306926697492599,293.3305969238281,297.1499938964844,293.1499938964844,0.0067884647287428,-2388.264892578125,299.79400634765625,0.5531368851661682,0.050000000745058,0.2287296205759048,291.182373046875,291.1499938964844,274.9638671875,272.5561218261719,289.122802734375,294.2254333496094,290.95660400390625,1.0,0.1838337630033493,1.0,0.050000000745058,0.8162254691123962,1.0,-0.8090192675590515,0.0001147891089203,0.8089044690132141,-0.2143893837928772,0.0,0.0,0.0,25.69342041015625,25.0,-836.2628784179688,-0.0,65.65023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,299.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.048828125,18000.0,0.0,0.0,0.0388989709317684,0.0,0.0,0.0,0.0,1.0,0.0158986430615186,0.0,-0.0,-0.0,0.0,0.0,0.0,2.303142719028984e-05,0.0713276341557502,-0.0713046044111251,0.0,3.947750883526169e-05,0.0,0.0,2.6605823040008545,0.0,0.0,0.0,0.2629455029964447,4.0,0.0,1.0
821520,293.261962890625,297.1499938964844,293.1499938964844,0.009021071717143,-580.4324340820312,301.60089111328125,0.5531368851661682,0.050000000745058,0.0457898192107677,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.5531368851661682,0.050000000745058,0.0482188835740089,293.2149353027344,297.1499938964844,293.1499938964844,0.1091411933302879,-1911.17724609375,304.15338134765625,0.8411257266998291,0.171371653676033,0.1207131147384643,293.2162170410156,297.1499938964844,293.1499938964844,0.1678192764520645,-3652.13720703125,304.15252685546875,0.9493218660354614,0.2426370233297348,0.2306926697492599,293.3305969238281,297.1499938964844,293.1499938964844,0.0067884647287428,-2388.264892578125,299.79400634765625,0.5531368851661682,0.050000000745058,0.2287296205759048,291.182373046875,291.1499938964844,274.9638671875,272.5561218261719,289.122802734375,294.2254333496094,290.95660400390625,1.0,0.1838337630033493,1.0,0.050000000745058,0.8162254691123962,1.0,-0.8090192675590515,0.0001147891089203,0.8089044690132141,-0.2143893837928772,0.0,0.0,0.0,25.69342041015625,25.0,-836.2628784179688,-0.0,65.65023040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859069824219,299.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.048828125,18000.0,0.0,0.0,0.0388989709317684,0.0,0.0,0.0,0.0,1.0,0.0158986430615186,0.0,-0.0,-0.0,0.0,0.0,0.0,2.303142719028984e-05,0.0713276341557502,-0.0713046044111251,0.0,3.947750883526169e-05,0.0,0.0,2.6605823040008545,0.0,0.0,0.0,0.2629455029964447,4.0,0.0,1.0
821580,293.2611694335937,297.1499938964844,293.1499938964844,0.0090660210698843,-582.6217651367188,301.5161437988281,0.5529887080192566,0.050000000745058,0.0457908362150192,294.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.5529887080192566,0.050000000745058,0.0482199527323246,293.214599609375,297.1499938964844,293.1499938964844,0.1081622093915939,-1897.03271484375,304.15576171875,0.8384713530540466,0.1697960197925567,0.1195872873067855,293.2153015136719,297.1499938964844,293.1499938964844,0.1670067906379699,-3636.89599609375,304.1559753417969,0.946892499923706,0.2411441206932068,0.2292605638504028,293.3299865722656,297.1499938964844,293.1499938964844,0.006838250439614,-2403.25537109375,299.6508483886719,0.5529887080192566,0.050000000745058,0.2287347018718719,290.9405517578125,291.1499938964844,274.9827575683594,272.56640625,289.1346130371094,294.2421569824219,291.1996154785156,1.0,0.1834966093301773,1.0,0.050000000745058,0.8152257800102234,1.0,-0.8059577941894531,0.0001142644905485,0.8058435320854187,-0.2138015627861023,0.0,0.0,0.0252666175365448,25.68960762023925,25.0,769.8291015625,-3306.043701171875,65.16947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,302.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.859375,18000.0,0.0,0.0,0.034738004207611,0.0,0.0,0.0,0.0,1.0,0.0084112957119941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792709738016128,0.1344514042139053,-0.0551804304122924,0.0,3.5254659451311454e-05,0.0,0.0,5.145862579345703,0.0,0.0,0.0,0.271551251411438,4.0,0.0,1.0
821640,293.2611694335937,297.1499938964844,293.1499938964844,0.0090660210698843,-582.6217651367188,301.5161437988281,0.5529887080192566,0.050000000745058,0.0457908362150192,294.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363647460937,0.5529887080192566,0.050000000745058,0.0482199527323246,293.214599609375,297.1499938964844,293.1499938964844,0.1081622093915939,-1897.03271484375,304.15576171875,0.8384713530540466,0.1697960197925567,0.1195872873067855,293.2153015136719,297.1499938964844,293.1499938964844,0.1670067906379699,-3636.89599609375,304.1559753417969,0.946892499923706,0.2411441206932068,0.2292605638504028,293.3299865722656,297.1499938964844,293.1499938964844,0.006838250439614,-2403.25537109375,299.6508483886719,0.5529887080192566,0.050000000745058,0.2287347018718719,290.9405517578125,291.1499938964844,274.9827575683594,272.56640625,289.1346130371094,294.2421569824219,291.1996154785156,1.0,0.1834966093301773,1.0,0.050000000745058,0.8152257800102234,1.0,-0.8059577941894531,0.0001142644905485,0.8058435320854187,-0.2138015627861023,0.0,0.0,0.0252666175365448,25.68960762023925,25.0,769.8291015625,-3306.043701171875,65.16947174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42340087890625,302.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17865.859375,18000.0,0.0,0.0,0.034738004207611,0.0,0.0,0.0,0.0,1.0,0.0084112957119941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792709738016128,0.1344514042139053,-0.0551804304122924,0.0,3.5254659451311454e-05,0.0,0.0,5.145862579345703,0.0,0.0,0.0,0.271551251411438,4.0,0.0,1.0
821700,293.2621154785156,297.1499938964844,293.1499938964844,0.0086716515943408,-554.6958618164062,301.62457275390625,0.5528889894485474,0.050000000745058,0.0457915142178535,294.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.48681640625,0.5528889894485474,0.050000000745058,0.0482206717133522,293.21490478515625,297.1499938964844,293.1499938964844,0.1022378727793693,-1805.3079833984373,304.1653137207031,0.8370834589004517,0.1689172387123108,0.1190108358860015,293.2154846191406,297.1499938964844,293.1499938964844,0.1580635756254196,-3467.715087890625,304.1708679199219,0.9455546736717224,0.2402840852737426,0.2284993678331375,293.3311462402344,297.1499938964844,293.1499938964844,0.0065651116892695,-2279.746337890625,299.83819580078125,0.5528889894485474,0.050000000745058,0.2287380993366241,291.5865173339844,291.1499938964844,274.9921875,272.57147216796875,289.1383056640625,294.2474365234375,291.6889038085937,1.0,0.1833278387784958,1.0,0.050000000745058,0.814725935459137,1.0,-0.8043583035469055,0.0001139893793151,0.8042442798614502,-0.2134908437728881,0.0,0.0,0.0,25.691734313964844,25.0,774.8094482421875,-2405.149169921875,64.92494201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,301.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18200.974609375,18000.0,0.0,0.0,0.0374594815075397,0.0,0.0,0.0,0.0,1.0,0.0097151175141334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377355366945266,0.0985962748527526,-0.060860738158226,0.0,3.801660932367668e-05,0.0,0.0,3.761419296264648,0.0,0.0,0.0,0.2669359445571899,4.0,0.0,1.0
821760,293.2632141113281,297.1499938964844,293.1499938964844,0.0086819687858223,-558.3331909179688,301.597900390625,0.5527414083480835,0.050000000745058,0.0457925237715244,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.60260009765625,0.5527414083480835,0.050000000745058,0.0482217334210872,293.21551513671875,297.1499938964844,293.1499938964844,0.1028748452663421,-1816.8177490234373,304.1610717773437,0.8354999423027039,0.1679736226797104,0.1183715164661407,293.2157897949219,297.1499938964844,293.1499938964844,0.1593734472990036,-3495.192626953125,304.16424560546875,0.9440224170684814,0.2393956035375595,0.2276687771081924,293.3324279785156,297.1499938964844,293.1499938964844,0.0065232040360569,-2281.643798828125,299.7962646484375,0.5527414083480835,0.050000000745058,0.2287431359291076,291.56280517578125,291.1499938964844,275.0015869140625,272.5764465332031,289.142822265625,294.2540588378906,291.3677673339844,1.0,0.1831557899713516,1.0,0.050000000745058,0.8142260909080505,1.0,-0.8026027083396912,0.000113684873213,0.8024890422821045,-0.2131486535072326,0.0,0.0,0.0,25.70103073120117,25.0,-502.7619018554688,-0.0,64.66686248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,299.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.423828125,18000.0,0.0,0.0,0.0386816002428531,0.0,0.0,0.0,0.0,1.0,0.014668489806354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002144372556358,0.0712606161832809,-0.0710461735725402,0.0,3.925690543837845e-05,0.0,0.0,2.667041778564453,0.0,0.0,0.0,0.263308584690094,4.0,0.0,1.0
821820,293.2628479003906,297.1499938964844,293.1499938964844,0.009168048389256,-596.0803833007812,301.3595275878906,0.552533745765686,0.050000000745058,0.0457939468324184,294.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181945800781,0.552533745765686,0.050000000745058,0.0482232347130775,293.2157897949219,297.1499938964844,293.1499938964844,0.1093045771121978,-1919.2138671875,304.1478271484375,0.8325197696685791,0.1662606596946716,0.1171326115727424,293.2151794433594,297.1499938964844,293.1499938964844,0.1702779233455658,-3704.13037109375,304.1431579589844,0.9412872791290284,0.2378516197204589,0.2261458337306976,293.3321228027344,297.1499938964844,293.1499938964844,0.0068095382302999,-2434.516845703125,299.3935852050781,0.552533745765686,0.050000000745058,0.2287502586841583,290.5889587402344,291.1499938964844,275.0202941894531,272.5861511230469,289.1557006835937,294.27252197265625,290.6949462890625,1.0,0.1828101426362991,1.0,0.050000000745058,0.8132264018058777,1.0,-0.799299955368042,0.0001131172975874,0.7991868257522583,-0.2125066369771957,0.0,0.0,0.0550022572278976,25.70598602294922,25.0,193.35464477539065,-3231.345947265625,64.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,301.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.80859375,18000.0,0.0,0.0,0.0333019532263278,0.0,0.0,0.0,0.0,1.0,0.0105806682258844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741390138864517,0.1376243084669113,-0.0634852945804596,0.0,3.379724876140244e-05,0.0,0.0,5.222300052642822,0.0,0.0,0.0,0.2710641920566559,4.0,0.0,1.0
821880,293.2628479003906,297.1499938964844,293.1499938964844,0.009168048389256,-596.0803833007812,301.3595275878906,0.552533745765686,0.050000000745058,0.0457939468324184,294.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6181945800781,0.552533745765686,0.050000000745058,0.0482232347130775,293.2157897949219,297.1499938964844,293.1499938964844,0.1093045771121978,-1919.2138671875,304.1478271484375,0.8325197696685791,0.1662606596946716,0.1171326115727424,293.2151794433594,297.1499938964844,293.1499938964844,0.1702779233455658,-3704.13037109375,304.1431579589844,0.9412872791290284,0.2378516197204589,0.2261458337306976,293.3321228027344,297.1499938964844,293.1499938964844,0.0068095382302999,-2434.516845703125,299.3935852050781,0.552533745765686,0.050000000745058,0.2287502586841583,290.5889587402344,291.1499938964844,275.0202941894531,272.5861511230469,289.1557006835937,294.27252197265625,290.6949462890625,1.0,0.1828101426362991,1.0,0.050000000745058,0.8132264018058777,1.0,-0.799299955368042,0.0001131172975874,0.7991868257522583,-0.2125066369771957,0.0,0.0,0.0550022572278976,25.70598602294922,25.0,193.35464477539065,-3231.345947265625,64.16647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52642822265625,301.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17724.80859375,18000.0,0.0,0.0,0.0333019532263278,0.0,0.0,0.0,0.0,1.0,0.0105806682258844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741390138864517,0.1376243084669113,-0.0634852945804596,0.0,3.379724876140244e-05,0.0,0.0,5.222300052642822,0.0,0.0,0.0,0.2710641920566559,4.0,0.0,1.0
821940,293.2646789550781,297.1499938964844,293.1499938964844,0.008479680866003,-545.3948974609375,301.54656982421875,0.5523322820663452,0.050000000745058,0.0457953326404094,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6397399902344,0.5523322820663452,0.050000000745058,0.0482246913015842,293.2165832519531,297.1499938964844,293.1499938964844,0.098306655883789,-1748.2215576171875,304.1659240722656,0.8295835256576538,0.1644332259893417,0.1159144639968872,293.2154235839844,297.1499938964844,293.1499938964844,0.1536775976419448,-3389.20556640625,304.17156982421875,0.9385213851928712,0.2361493110656738,0.2246170192956924,293.33428955078125,297.1499938964844,293.1499938964844,0.0063592190854251,-2217.739990234375,299.7169494628906,0.5523322820663452,0.050000000745058,0.2287571728229522,291.69732666015625,291.1499938964844,275.03887939453125,272.5956115722656,289.1634216308594,294.28387451171875,291.70526123046875,1.0,0.1824650019407272,1.0,0.050000000745058,0.8122267127037048,1.0,-0.7960150241851807,0.0001125544804381,0.7959024906158447,-0.2118618339300155,0.0,0.0,0.0,25.71025276184082,25.0,332.7293701171875,-611.0210571289062,63.67076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,300.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.955078125,18000.0,0.0,0.0,0.0374159924685955,0.0,0.0,0.0,0.0,1.0,0.0129400305449962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061385934241116,0.0755820348858833,-0.069443441927433,0.0,3.7972477002767846e-05,0.0,0.0,2.8511404991149902,0.0,0.0,0.0,0.2642214596271515,4.0,0.0,1.0
822000,293.2646789550781,297.1499938964844,293.1499938964844,0.008479680866003,-545.3948974609375,301.54656982421875,0.5523322820663452,0.050000000745058,0.0457953326404094,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6397399902344,0.5523322820663452,0.050000000745058,0.0482246913015842,293.2165832519531,297.1499938964844,293.1499938964844,0.098306655883789,-1748.2215576171875,304.1659240722656,0.8295835256576538,0.1644332259893417,0.1159144639968872,293.2154235839844,297.1499938964844,293.1499938964844,0.1536775976419448,-3389.20556640625,304.17156982421875,0.9385213851928712,0.2361493110656738,0.2246170192956924,293.33428955078125,297.1499938964844,293.1499938964844,0.0063592190854251,-2217.739990234375,299.7169494628906,0.5523322820663452,0.050000000745058,0.2287571728229522,291.69732666015625,291.1499938964844,275.03887939453125,272.5956115722656,289.1634216308594,294.28387451171875,291.70526123046875,1.0,0.1824650019407272,1.0,0.050000000745058,0.8122267127037048,1.0,-0.7960150241851807,0.0001125544804381,0.7959024906158447,-0.2118618339300155,0.0,0.0,0.0,25.71025276184082,25.0,332.7293701171875,-611.0210571289062,63.67076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,300.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18242.955078125,18000.0,0.0,0.0,0.0374159924685955,0.0,0.0,0.0,0.0,1.0,0.0129400305449962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0061385934241116,0.0755820348858833,-0.069443441927433,0.0,3.7972477002767846e-05,0.0,0.0,2.8511404991149902,0.0,0.0,0.0,0.2642214596271515,4.0,0.0,1.0
822060,293.265380859375,297.1499938964844,293.1499938964844,0.0089929159730672,-588.4756469726562,301.2940368652344,0.552067220211029,0.050000000745058,0.0457971580326557,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919006347656,0.552067220211029,0.050000000745058,0.0482266135513782,293.21759033203125,297.1499938964844,293.1499938964844,0.1060126647353172,-1872.4287109375,304.14794921875,0.826266884803772,0.1625373512506485,0.1145658418536186,293.2153625488281,297.1499938964844,293.1499938964844,0.1667788922786712,-3643.283935546875,304.142822265625,0.9354848861694336,0.2345013320446014,0.2230025976896286,293.3350830078125,297.1499938964844,293.1499938964844,0.0066177104599773,-2379.300537109375,299.2934875488281,0.552067220211029,0.050000000745058,0.2287662774324417,290.702392578125,291.1499938964844,275.0573425292969,272.6048278808594,289.1757507324219,294.3019104003906,290.5962219238281,1.0,0.182110920548439,1.0,0.050000000745058,0.8112269639968872,1.0,-0.7924742698669434,0.0001119450535043,0.7923623323440552,-0.2111652940511703,0.0,0.0,0.0167027749121189,25.723796844482425,25.0,-839.4591674804688,-568.578857421875,63.151737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,299.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.44921875,18000.0,0.0,0.0,0.0346372164785862,0.0,0.0,0.0,0.0,1.0,0.0183758828788995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055974451825022,0.0773888900876045,-0.0717914476990699,0.0,3.5152370401192456e-05,0.0,0.0,2.8724682331085205,0.0,0.0,0.0,0.2639261782169342,4.0,0.0,1.0
822120,293.265380859375,297.1499938964844,293.1499938964844,0.0089929159730672,-588.4756469726562,301.2940368652344,0.552067220211029,0.050000000745058,0.0457971580326557,294.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919006347656,0.552067220211029,0.050000000745058,0.0482266135513782,293.21759033203125,297.1499938964844,293.1499938964844,0.1060126647353172,-1872.4287109375,304.14794921875,0.826266884803772,0.1625373512506485,0.1145658418536186,293.2153625488281,297.1499938964844,293.1499938964844,0.1667788922786712,-3643.283935546875,304.142822265625,0.9354848861694336,0.2345013320446014,0.2230025976896286,293.3350830078125,297.1499938964844,293.1499938964844,0.0066177104599773,-2379.300537109375,299.2934875488281,0.552067220211029,0.050000000745058,0.2287662774324417,290.702392578125,291.1499938964844,275.0573425292969,272.6048278808594,289.1757507324219,294.3019104003906,290.5962219238281,1.0,0.182110920548439,1.0,0.050000000745058,0.8112269639968872,1.0,-0.7924742698669434,0.0001119450535043,0.7923623323440552,-0.2111652940511703,0.0,0.0,0.0167027749121189,25.723796844482425,25.0,-839.4591674804688,-568.578857421875,63.151737213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,299.7958374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17946.44921875,18000.0,0.0,0.0,0.0346372164785862,0.0,0.0,0.0,0.0,1.0,0.0183758828788995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055974451825022,0.0773888900876045,-0.0717914476990699,0.0,3.5152370401192456e-05,0.0,0.0,2.8724682331085205,0.0,0.0,0.0,0.2639261782169342,4.0,0.0,1.0
822180,293.26617431640625,297.1499938964844,293.1499938964844,0.00846978276968,-547.806396484375,301.4243469238281,0.5519052147865295,0.050000000745058,0.0457982793450355,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.5519052147865295,0.050000000745058,0.0482277944684028,293.2181396484375,297.1499938964844,293.1499938964844,0.0967726111412048,-1727.7889404296875,304.1646728515625,0.8232773542404175,0.1607178002595901,0.1133211106061935,293.21514892578125,297.1499938964844,293.1499938964844,0.1529469937086105,-3378.943359375,304.1693115234375,0.9328274726867676,0.2328951507806778,0.2215333878993988,293.3360900878906,297.1499938964844,293.1499938964844,0.0063047362491488,-2214.1025390625,299.5184326171875,0.5519052147865295,0.050000000745058,0.2287718802690506,291.5036926269531,291.1499938964844,275.0755920410156,272.6137390136719,289.1853942871094,294.3160400390625,291.6454772949219,1.0,0.1817594766616821,1.0,0.050000000745058,0.8102272748947144,1.0,-0.7892266511917114,0.0001113929029088,0.7891152501106262,-0.2105238437652588,0.0,0.0,0.0,25.72165298461914,25.0,874.124267578125,-2857.386474609375,62.65897750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,302.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.08203125,18000.0,0.0,0.0,0.0351214930415153,0.0,0.0,0.0,0.0,1.0,0.0088264970108866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574852749705314,0.1147291585803031,-0.0572438798844814,0.0,3.5643850424094126e-05,0.0,0.0,4.397793292999268,0.0,0.0,0.0,0.2688635885715484,4.0,0.0,1.0
822240,293.26617431640625,297.1499938964844,293.1499938964844,0.00846978276968,-547.806396484375,301.4243469238281,0.5519052147865295,0.050000000745058,0.0457982793450355,294.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.5519052147865295,0.050000000745058,0.0482277944684028,293.2181396484375,297.1499938964844,293.1499938964844,0.0967726111412048,-1727.7889404296875,304.1646728515625,0.8232773542404175,0.1607178002595901,0.1133211106061935,293.21514892578125,297.1499938964844,293.1499938964844,0.1529469937086105,-3378.943359375,304.1693115234375,0.9328274726867676,0.2328951507806778,0.2215333878993988,293.3360900878906,297.1499938964844,293.1499938964844,0.0063047362491488,-2214.1025390625,299.5184326171875,0.5519052147865295,0.050000000745058,0.2287718802690506,291.5036926269531,291.1499938964844,275.0755920410156,272.6137390136719,289.1853942871094,294.3160400390625,291.6454772949219,1.0,0.1817594766616821,1.0,0.050000000745058,0.8102272748947144,1.0,-0.7892266511917114,0.0001113929029088,0.7891152501106262,-0.2105238437652588,0.0,0.0,0.0,25.72165298461914,25.0,874.124267578125,-2857.386474609375,62.65897750854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1886901855469,302.68896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.08203125,18000.0,0.0,0.0,0.0351214930415153,0.0,0.0,0.0,0.0,1.0,0.0088264970108866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574852749705314,0.1147291585803031,-0.0572438798844814,0.0,3.5643850424094126e-05,0.0,0.0,4.397793292999268,0.0,0.0,0.0,0.2688635885715484,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.0083709890022873,-542.7869873046875,301.4359130859375,0.5517585873603821,0.050000000745058,0.0457992926239967,294.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6637878417969,0.5517585873603821,0.050000000745058,0.0482288599014282,293.2190856933594,297.1499938964844,293.1499938964844,0.0956128165125846,-1710.8096923828125,304.16387939453125,0.8215192556381226,0.1596733629703521,0.1126215904951095,293.2155456542969,297.1499938964844,293.1499938964844,0.1515266150236129,-3353.666748046875,304.1679992675781,0.9312212467193604,0.2319892644882202,0.2206992655992508,293.33770751953125,297.1499938964844,293.1499938964844,0.0062000839971005,-2181.1904296875,299.542236328125,0.5517585873603821,0.050000000745058,0.2287769466638565,291.6644287109375,291.1499938964844,275.08465576171875,272.6181030273437,289.189208984375,294.3219299316406,291.53289794921875,1.0,0.1815802901983261,1.0,0.050000000745058,0.8097274303436279,1.0,-0.7873947024345398,0.0001110780576709,0.7872835993766785,-0.210159346461296,0.0,0.0,0.0,25.730636596679688,25.0,-246.993881225586,-0.0349394157528877,62.39591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,299.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.23828125,18000.0,0.0,0.0,0.0368723906576633,0.0,0.0,0.0,0.0,1.0,0.0146448677405714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005943059222772,0.0716950818896293,-0.0711007788777351,0.0,3.742078843060881e-05,0.0,0.0,2.6884520053863525,0.0,0.0,0.0,0.2635348737239837,4.0,0.0,1.0
822360,293.2680969238281,297.1499938964844,293.1499938964844,0.0086980434134602,-570.511474609375,301.2741394042969,0.5516114830970764,0.050000000745058,0.0458003096282482,294.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5516114830970764,0.050000000745058,0.0482299290597438,293.2198181152344,297.1499938964844,293.1499938964844,0.1005451083183288,-1790.7591552734375,304.1524353027344,0.8196877241134644,0.1586524546146392,0.1118958070874214,293.2156066894531,297.1499938964844,293.1499938964844,0.1599565297365188,-3517.937255859375,304.14947509765625,0.9296172857284546,0.2311480939388275,0.2198700010776519,293.3382263183594,297.1499938964844,293.1499938964844,0.0063676005229353,-2285.161376953125,299.2713623046875,0.5516114830970764,0.050000000745058,0.2287820279598236,291.0245666503906,291.1499938964844,275.0936889648437,272.6224060058594,289.1957397460937,294.33160400390625,290.8398132324219,1.0,0.1813987046480178,1.0,0.050000000745058,0.8092275857925415,1.0,-0.7855369448661804,0.0001107590069295,0.7854261994361877,-0.209790363907814,0.0,0.0,0.0,25.739526748657227,25.0,-842.9501342773438,-0.0,62.12973785400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,299.8661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.029296875,18000.0,0.0,0.0,0.0356798395514488,0.0,0.0,0.0,0.0,1.0,0.0174907632172107,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936819646507502e-05,0.0717182159423828,-0.0717062801122665,0.0,3.621050200308673e-05,0.0,0.0,2.672038078308105,0.0,0.0,0.0,0.2628491818904876,4.0,0.0,1.0
822420,293.2679138183594,297.1499938964844,293.1499938964844,0.0086102131754159,-562.513427734375,301.2339782714844,0.5514454245567322,0.050000000745058,0.0458014644682407,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9112854003906,0.5514454245567322,0.050000000745058,0.0482311472296714,293.2203369140625,297.1499938964844,293.1499938964844,0.0974136665463447,-1742.4993896484375,304.15838623046875,0.8164078593254089,0.1567770391702652,0.1105654165148735,293.2149963378906,297.1499938964844,293.1499938964844,0.1559929102659225,-3442.11865234375,304.15875244140625,0.9269216060638428,0.2296081334352493,0.218401238322258,293.3381042480469,297.1499938964844,293.1499938964844,0.0063358712941408,-2258.646728515625,299.2065124511719,0.5514454245567322,0.050000000745058,0.2287877947092056,291.026123046875,291.1499938964844,275.1115417480469,272.6307983398437,289.208740234375,294.3507385253906,291.2855224609375,1.0,0.1810383200645446,1.0,0.050000000745058,0.8082278966903687,1.0,-0.7821872234344482,0.0001101913294405,0.7820770144462585,-0.2091250270605087,0.0,0.0,0.0120648341253399,25.73752784729004,25.0,850.5319213867188,-3239.279296875,61.62801361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,302.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.6640625,18000.0,0.0,0.0,0.0321931131184101,0.0,0.0,0.0,0.0,1.0,0.0090211881324648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775347277522087,0.1354692727327346,-0.0579345375299453,0.0,3.267191641498357e-05,0.0,0.0,5.188766002655029,0.0,0.0,0.0,0.271662175655365,4.0,0.0,1.0
822480,293.2679138183594,297.1499938964844,293.1499938964844,0.0086102131754159,-562.513427734375,301.2339782714844,0.5514454245567322,0.050000000745058,0.0458014644682407,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9112854003906,0.5514454245567322,0.050000000745058,0.0482311472296714,293.2203369140625,297.1499938964844,293.1499938964844,0.0974136665463447,-1742.4993896484375,304.15838623046875,0.8164078593254089,0.1567770391702652,0.1105654165148735,293.2149963378906,297.1499938964844,293.1499938964844,0.1559929102659225,-3442.11865234375,304.15875244140625,0.9269216060638428,0.2296081334352493,0.218401238322258,293.3381042480469,297.1499938964844,293.1499938964844,0.0063358712941408,-2258.646728515625,299.2065124511719,0.5514454245567322,0.050000000745058,0.2287877947092056,291.026123046875,291.1499938964844,275.1115417480469,272.6307983398437,289.208740234375,294.3507385253906,291.2855224609375,1.0,0.1810383200645446,1.0,0.050000000745058,0.8082278966903687,1.0,-0.7821872234344482,0.0001101913294405,0.7820770144462585,-0.2091250270605087,0.0,0.0,0.0120648341253399,25.73752784729004,25.0,850.5319213867188,-3239.279296875,61.62801361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,302.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17886.6640625,18000.0,0.0,0.0,0.0321931131184101,0.0,0.0,0.0,0.0,1.0,0.0090211881324648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775347277522087,0.1354692727327346,-0.0579345375299453,0.0,3.267191641498357e-05,0.0,0.0,5.188766002655029,0.0,0.0,0.0,0.271662175655365,4.0,0.0,1.0
822540,293.2705993652344,297.1499938964844,293.1499938964844,0.0083143794909119,-544.20849609375,301.297607421875,0.5511770844459534,0.050000000745058,0.0458033271133899,294.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791931152344,0.5511770844459534,0.050000000745058,0.0482331104576587,293.22222900390625,297.1499938964844,293.1499938964844,0.0934310853481292,-1681.7857666015625,304.1607666015625,0.8126562833786011,0.1546172648668289,0.1091184690594673,293.2156677246094,297.1499938964844,293.1499938964844,0.1505851000547409,-3341.396728515625,304.1624450683594,0.9237857460975648,0.2278272360563278,0.2167717069387436,293.34112548828125,297.1499938964844,293.1499938964844,0.0060762916691601,-2161.17626953125,299.32232666015625,0.5511770844459534,0.050000000745058,0.2287971079349517,291.5224609375,291.1499938964844,275.1291809082031,272.63897705078125,289.2162475585937,294.36260986328125,291.3052978515625,1.0,0.1806728541851043,1.0,0.050000000745058,0.807228147983551,1.0,-0.7785108685493469,0.0001095639017876,0.7784013152122498,-0.2083880752325058,0.0,0.0,0.0,25.75142288208008,25.0,-570.6111450195312,-0.0,61.10212326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,299.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.248046875,18000.0,0.0,0.0,0.0359744653105735,0.0,0.0,0.0,0.0,1.0,0.0158527605235576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001018676412058,0.0714836195111274,-0.0713817551732063,0.0,3.65095074812416e-05,0.0,0.0,2.6731441020965576,0.0,0.0,0.0,0.2632358372211456,4.0,0.0,1.0
822600,293.2705993652344,297.1499938964844,293.1499938964844,0.0083143794909119,-544.20849609375,301.297607421875,0.5511770844459534,0.050000000745058,0.0458033271133899,294.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5791931152344,0.5511770844459534,0.050000000745058,0.0482331104576587,293.22222900390625,297.1499938964844,293.1499938964844,0.0934310853481292,-1681.7857666015625,304.1607666015625,0.8126562833786011,0.1546172648668289,0.1091184690594673,293.2156677246094,297.1499938964844,293.1499938964844,0.1505851000547409,-3341.396728515625,304.1624450683594,0.9237857460975648,0.2278272360563278,0.2167717069387436,293.34112548828125,297.1499938964844,293.1499938964844,0.0060762916691601,-2161.17626953125,299.32232666015625,0.5511770844459534,0.050000000745058,0.2287971079349517,291.5224609375,291.1499938964844,275.1291809082031,272.63897705078125,289.2162475585937,294.36260986328125,291.3052978515625,1.0,0.1806728541851043,1.0,0.050000000745058,0.807228147983551,1.0,-0.7785108685493469,0.0001095639017876,0.7784013152122498,-0.2083880752325058,0.0,0.0,0.0,25.75142288208008,25.0,-570.6111450195312,-0.0,61.10212326049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,299.8930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.248046875,18000.0,0.0,0.0,0.0359744653105735,0.0,0.0,0.0,0.0,1.0,0.0158527605235576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001018676412058,0.0714836195111274,-0.0713817551732063,0.0,3.65095074812416e-05,0.0,0.0,2.6731441020965576,0.0,0.0,0.0,0.2632358372211456,4.0,0.0,1.0
822660,293.2703857421875,297.1499938964844,293.1499938964844,0.0087384469807147,-579.3190307617188,301.0423583984375,0.5509524345397949,0.050000000745058,0.0458048954606056,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.623779296875,0.5509524345397949,0.050000000745058,0.0482347607612609,293.2232666015625,297.1499938964844,293.1499938964844,0.09860111027956,-1766.8197021484375,304.1494445800781,0.8087741732597351,0.1525701582431793,0.1076442673802375,293.2152099609375,297.1499938964844,293.1499938964844,0.1603232324123382,-3531.01416015625,304.1435241699219,0.9208521842956544,0.226254865527153,0.2152215987443924,293.34088134765625,297.1499938964844,293.1499938964844,0.0063152504153549,-2298.678955078125,298.8955383300781,0.5509524345397949,0.050000000745058,0.2288049459457397,290.5870056152344,291.1499938964844,275.14654541015625,272.6468811035156,289.23150634765625,294.3852844238281,290.6452941894531,1.0,0.1803018152713775,1.0,0.050000000745058,0.8062284588813782,1.0,-0.7748943567276001,0.0001089501020032,0.7747853994369507,-0.2076646536588668,0.0,0.0,0.0496173202991485,25.758075714111328,25.0,86.39762115478516,-3168.624755859375,60.57890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,300.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.5,18000.0,0.0,0.0,0.0304864272475242,0.0,0.0,0.0,0.0,1.0,0.0120477862656116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722677558660507,0.139683112502098,-0.0674153640866279,0.0,3.093984923907556e-05,0.0,0.0,5.290238857269287,0.0,0.0,0.0,0.2710193693637848,4.0,0.0,1.0
822720,293.2703857421875,297.1499938964844,293.1499938964844,0.0087384469807147,-579.3190307617188,301.0423583984375,0.5509524345397949,0.050000000745058,0.0458048954606056,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.623779296875,0.5509524345397949,0.050000000745058,0.0482347607612609,293.2232666015625,297.1499938964844,293.1499938964844,0.09860111027956,-1766.8197021484375,304.1494445800781,0.8087741732597351,0.1525701582431793,0.1076442673802375,293.2152099609375,297.1499938964844,293.1499938964844,0.1603232324123382,-3531.01416015625,304.1435241699219,0.9208521842956544,0.226254865527153,0.2152215987443924,293.34088134765625,297.1499938964844,293.1499938964844,0.0063152504153549,-2298.678955078125,298.8955383300781,0.5509524345397949,0.050000000745058,0.2288049459457397,290.5870056152344,291.1499938964844,275.14654541015625,272.6468811035156,289.23150634765625,294.3852844238281,290.6452941894531,1.0,0.1803018152713775,1.0,0.050000000745058,0.8062284588813782,1.0,-0.7748943567276001,0.0001089501020032,0.7747853994369507,-0.2076646536588668,0.0,0.0,0.0496173202991485,25.758075714111328,25.0,86.39762115478516,-3168.624755859375,60.57890319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54058837890625,300.91314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17691.5,18000.0,0.0,0.0,0.0304864272475242,0.0,0.0,0.0,0.0,1.0,0.0120477862656116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722677558660507,0.139683112502098,-0.0674153640866279,0.0,3.093984923907556e-05,0.0,0.0,5.290238857269287,0.0,0.0,0.0,0.2710193693637848,4.0,0.0,1.0
822780,293.2723999023437,297.1499938964844,293.1499938964844,0.0080924928188323,-528.6759033203125,301.2537841796875,0.5507510900497437,0.050000000745058,0.0458063036203384,294.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.5507510900497437,0.050000000745058,0.0482362434267997,293.2247314453125,297.1499938964844,293.1499938964844,0.0880232527852058,-1599.5877685546875,304.16656494140625,0.8048567771911621,0.1504230052232742,0.1062042340636253,293.2154541015625,297.1499938964844,293.1499938964844,0.1441724449396133,-3219.814697265625,304.1714782714844,0.9180020689964294,0.224560335278511,0.2136947363615036,293.3432006835937,297.1499938964844,293.1499938964844,0.005911108572036,-2089.649169921875,299.2588195800781,0.5507510900497437,0.050000000745058,0.2288119792938232,291.7021179199219,291.1499938964844,275.1636047363281,272.6545715332031,289.2392578125,294.3978576660156,291.7401123046875,1.0,0.1799316704273224,1.0,0.050000000745058,0.8052287697792053,1.0,-0.7713456749916077,0.0001083507231669,0.7712373733520508,-0.2069499194622039,0.0,0.0,0.0,25.761341094970703,25.0,469.4609069824219,-813.6893920898438,60.06448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,300.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18253.845703125,18000.0,0.0,0.0,0.0346845649182796,0.0,0.0,0.0,0.0,1.0,0.0134323881939053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082722613587975,0.0784951373934745,-0.0702228769659996,0.0,3.520042446325533e-05,0.0,0.0,2.96594786643982,0.0,0.0,0.0,0.2645429968833923,4.0,0.0,1.0
822840,293.2723999023437,297.1499938964844,293.1499938964844,0.0080924928188323,-528.6759033203125,301.2537841796875,0.5507510900497437,0.050000000745058,0.0458063036203384,294.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.633056640625,0.5507510900497437,0.050000000745058,0.0482362434267997,293.2247314453125,297.1499938964844,293.1499938964844,0.0880232527852058,-1599.5877685546875,304.16656494140625,0.8048567771911621,0.1504230052232742,0.1062042340636253,293.2154541015625,297.1499938964844,293.1499938964844,0.1441724449396133,-3219.814697265625,304.1714782714844,0.9180020689964294,0.224560335278511,0.2136947363615036,293.3432006835937,297.1499938964844,293.1499938964844,0.005911108572036,-2089.649169921875,299.2588195800781,0.5507510900497437,0.050000000745058,0.2288119792938232,291.7021179199219,291.1499938964844,275.1636047363281,272.6545715332031,289.2392578125,294.3978576660156,291.7401123046875,1.0,0.1799316704273224,1.0,0.050000000745058,0.8052287697792053,1.0,-0.7713456749916077,0.0001083507231669,0.7712373733520508,-0.2069499194622039,0.0,0.0,0.0,25.761341094970703,25.0,469.4609069824219,-813.6893920898438,60.06448745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526123046875,300.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18253.845703125,18000.0,0.0,0.0,0.0346845649182796,0.0,0.0,0.0,0.0,1.0,0.0134323881939053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082722613587975,0.0784951373934745,-0.0702228769659996,0.0,3.520042446325533e-05,0.0,0.0,2.96594786643982,0.0,0.0,0.0,0.2645429968833923,4.0,0.0,1.0
822900,293.2735595703125,297.1499938964844,293.1499938964844,0.0082509303465485,-544.8101196289062,301.1527404785156,0.5505903363227844,0.050000000745058,0.0458074286580085,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46337890625,0.5505903363227844,0.050000000745058,0.0482374280691146,293.2259216308594,297.1499938964844,293.1499938964844,0.0907392799854278,-1644.903076171875,304.158447265625,0.8025456666946411,0.1492439210414886,0.1053920611739158,293.2157592773437,297.1499938964844,293.1499938964844,0.1492766141891479,-3321.825927734375,304.1579895019531,0.9163459539413452,0.2236693054437637,0.2128456383943557,293.3444519042969,297.1499938964844,293.1499938964844,0.0059555051848292,-2139.142822265625,299.0929260253906,0.5505903363227844,0.050000000745058,0.2288175970315933,291.3727111816406,291.1499938964844,275.17205810546875,272.6582946777344,289.244384765625,294.40594482421875,291.14031982421875,1.0,0.1797420084476471,1.0,0.050000000745058,0.8047288656234741,1.0,-0.7693614363670349,0.0001080127331078,0.7692534327507019,-0.2065492272377014,0.0,0.0,0.0,25.77217674255371,25.0,-699.8148193359375,-0.0,59.790069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,299.9281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.146484375,18000.0,0.0,0.0,0.034938171505928,0.0,0.0,0.0,0.0,1.0,0.0168520230799913,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4921507904073223e-05,0.0716399252414703,-0.0716050043702125,0.0,3.545780418789945e-05,0.0,0.0,2.674858331680298,0.0,0.0,0.0,0.2630808353424072,4.0,0.0,1.0
822960,293.2735290527344,297.1499938964844,293.1499938964844,0.0085134655237197,-566.9408569335938,300.9942626953125,0.5504610538482666,0.050000000745058,0.0458083339035511,294.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8825988769531,0.5504610538482666,0.050000000745058,0.048238381743431,293.2266540527344,297.1499938964844,293.1499938964844,0.0940141007304191,-1698.8958740234375,304.15106201171875,0.8002943396568298,0.148137018084526,0.1045926734805107,293.2156066894531,297.1499938964844,293.1499938964844,0.1554586142301559,-3442.84130859375,304.1455078125,0.914831280708313,0.2228672057390213,0.2120480388402938,293.34442138671875,297.1499938964844,293.1499938964844,0.0061025875620543,-2225.125244140625,298.8285827636719,0.5504610538482666,0.050000000745058,0.2288221269845962,290.7929992675781,291.1499938964844,275.1803894042969,272.6620178222656,289.25250244140625,294.41827392578125,290.6788635253906,1.0,0.1795513778924942,1.0,0.050000000745058,0.8042290210723877,1.0,-0.7674524188041687,0.0001076894623111,0.7673447132110596,-0.2061647027730941,0.0,0.0,0.0,25.777971267700195,25.0,-808.7706298828125,-0.0,59.52092742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,299.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4296875,18000.0,0.0,0.0,0.0326074324548244,0.0,0.0,0.0,0.0,1.0,0.019597839564085,0.0,-0.0,-0.0,0.0,0.0,0.0,8.241108844231348e-06,0.0722527280449867,-0.0722444877028465,0.0,3.3092401281464845e-05,0.0,0.0,2.6880462169647217,0.0,0.0,0.0,0.2627330720424652,4.0,0.0,1.0
823020,293.2738342285156,297.1499938964844,293.1499938964844,0.0081648454070091,-537.8480224609375,301.0783996582031,0.5502979755401611,0.050000000745058,0.0458094850182533,294.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.5502979755401611,0.050000000745058,0.0482395961880683,293.22760009765625,297.1499938964844,293.1499938964844,0.0871223211288452,-1590.1461181640625,304.16326904296875,0.7961771488189697,0.1460029333829879,0.1031079515814781,293.21514892578125,297.1499938964844,293.1499938964844,0.1454222351312637,-3248.294677734375,304.16552734375,0.9121910333633424,0.2212985008955001,0.2105865180492401,293.3448791503906,297.1499938964844,293.1499938964844,0.005908815190196,-2112.721435546875,298.9745178222656,0.5502979755401611,0.050000000745058,0.2288278639316558,291.32818603515625,291.1499938964844,275.1968688964844,272.6692199707031,289.2646179199219,294.4372863769531,291.5354919433594,1.0,0.1791734397411346,1.0,0.050000000745058,0.8032293319702148,1.0,-0.7639262080192566,0.0001070985963451,0.7638190984725952,-0.2054528295993805,0.0,0.0,0.0,25.77478790283203,25.0,942.5665893554688,-3093.15625,59.00815963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,303.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.0316594615578651,0.0,0.0,0.0,0.0,1.0,0.0091100595891475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716313794255256,0.1300105452537536,-0.0583791583776474,0.0,3.213032687199302e-05,0.0,0.0,4.984301567077637,0.0,0.0,0.0,0.2712508141994476,4.0,0.0,1.0
823080,293.2738342285156,297.1499938964844,293.1499938964844,0.0081648454070091,-537.8480224609375,301.0783996582031,0.5502979755401611,0.050000000745058,0.0458094850182533,294.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990051269531,0.5502979755401611,0.050000000745058,0.0482395961880683,293.22760009765625,297.1499938964844,293.1499938964844,0.0871223211288452,-1590.1461181640625,304.16326904296875,0.7961771488189697,0.1460029333829879,0.1031079515814781,293.21514892578125,297.1499938964844,293.1499938964844,0.1454222351312637,-3248.294677734375,304.16552734375,0.9121910333633424,0.2212985008955001,0.2105865180492401,293.3448791503906,297.1499938964844,293.1499938964844,0.005908815190196,-2112.721435546875,298.9745178222656,0.5502979755401611,0.050000000745058,0.2288278639316558,291.32818603515625,291.1499938964844,275.1968688964844,272.6692199707031,289.2646179199219,294.4372863769531,291.5354919433594,1.0,0.1791734397411346,1.0,0.050000000745058,0.8032293319702148,1.0,-0.7639262080192566,0.0001070985963451,0.7638190984725952,-0.2054528295993805,0.0,0.0,0.0,25.77478790283203,25.0,942.5665893554688,-3093.15625,59.00815963745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,303.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.205078125,18000.0,0.0,0.0,0.0316594615578651,0.0,0.0,0.0,0.0,1.0,0.0091100595891475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716313794255256,0.1300105452537536,-0.0583791583776474,0.0,3.213032687199302e-05,0.0,0.0,4.984301567077637,0.0,0.0,0.0,0.2712508141994476,4.0,0.0,1.0
823140,293.2764587402344,297.1499938964844,293.1499938964844,0.0081556793302297,-542.6636962890625,301.0150451660156,0.550001859664917,0.050000000745058,0.0458115674555301,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.550001859664917,0.050000000745058,0.0482417866587638,293.2300109863281,297.1499938964844,293.1499938964844,0.0872296467423439,-1595.29931640625,304.15740966796875,0.791372537612915,0.1435514837503433,0.1014415547251701,293.2157897949219,297.1499938964844,293.1499938964844,0.1470950990915298,-3285.093994140625,304.1554260253906,0.9090619087219238,0.2195165306329727,0.208925649523735,293.3477478027344,297.1499938964844,293.1499938964844,0.0058197393082082,-2106.628662109375,298.877197265625,0.550001859664917,0.050000000745058,0.2288382649421692,291.27264404296875,291.1499938964844,275.21295166015625,272.6762084960937,289.2729797363281,294.4513244628906,291.05029296875,1.0,0.1787875592708587,1.0,0.050000000745058,0.8022295832633972,1.0,-0.7599506974220276,0.0001064265161403,0.7598443031311035,-0.2046451866626739,0.0,0.0,0.0,25.79234504699707,25.0,-742.4121704101562,-0.0,58.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,299.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.28125,18000.0,0.0,0.0,0.0339287668466568,0.0,0.0,0.0,0.0,1.0,0.0176788717508316,0.0,-0.0,-0.0,0.0,0.0,0.0,2.023464912781492e-05,0.0718255713582038,-0.0718053355813026,0.0,3.44333857356105e-05,0.0,0.0,2.679504871368408,0.0,0.0,0.0,0.2630026340484619,4.0,0.0,1.0
823200,293.2764587402344,297.1499938964844,293.1499938964844,0.0081556793302297,-542.6636962890625,301.0150451660156,0.550001859664917,0.050000000745058,0.0458115674555301,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.550001859664917,0.050000000745058,0.0482417866587638,293.2300109863281,297.1499938964844,293.1499938964844,0.0872296467423439,-1595.29931640625,304.15740966796875,0.791372537612915,0.1435514837503433,0.1014415547251701,293.2157897949219,297.1499938964844,293.1499938964844,0.1470950990915298,-3285.093994140625,304.1554260253906,0.9090619087219238,0.2195165306329727,0.208925649523735,293.3477478027344,297.1499938964844,293.1499938964844,0.0058197393082082,-2106.628662109375,298.877197265625,0.550001859664917,0.050000000745058,0.2288382649421692,291.27264404296875,291.1499938964844,275.21295166015625,272.6762084960937,289.2729797363281,294.4513244628906,291.05029296875,1.0,0.1787875592708587,1.0,0.050000000745058,0.8022295832633972,1.0,-0.7599506974220276,0.0001064265161403,0.7598443031311035,-0.2046451866626739,0.0,0.0,0.0,25.79234504699707,25.0,-742.4121704101562,-0.0,58.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,299.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.28125,18000.0,0.0,0.0,0.0339287668466568,0.0,0.0,0.0,0.0,1.0,0.0176788717508316,0.0,-0.0,-0.0,0.0,0.0,0.0,2.023464912781492e-05,0.0718255713582038,-0.0718053355813026,0.0,3.44333857356105e-05,0.0,0.0,2.679504871368408,0.0,0.0,0.0,0.2630026340484619,4.0,0.0,1.0
