time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823260,293.2759094238281,297.1499938964844,293.1499938964844,0.0083888107910752,-562.0362548828125,300.8197937011719,0.5497989654541016,0.050000000745058,0.0458130054175853,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64373779296875,0.5497989654541016,0.050000000745058,0.048243299126625,293.2311096191406,297.1499938964844,293.1499938964844,0.0888811275362968,-1624.3641357421875,304.153076171875,0.7867636680603027,0.1412966549396515,0.0998201891779899,293.2151794433594,297.1499938964844,293.1499938964844,0.1515921205282211,-3373.8681640625,304.1476745605469,0.9063645601272584,0.2179704755544662,0.2074121087789535,293.3471984863281,297.1499938964844,293.1499938964844,0.0059609687887132,-2184.74755859375,298.5534362792969,0.5497989654541016,0.050000000745058,0.2288454473018646,290.6529235839844,291.1499938964844,275.22869873046875,272.6829833984375,289.2895202636719,294.4769287109375,290.8316345214844,1.0,0.1783986985683441,1.0,0.050000000745058,0.8012298941612244,1.0,-0.75620037317276,0.0001057986810337,0.7560945749282837,-0.2038854360580444,0.0,0.0,0.0477810651063919,25.79488945007324,25.0,471.4996643066406,-3185.3828125,57.930965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,301.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17740.4765625,18000.0,0.0,0.0,0.0285617988556623,0.0,0.0,0.0,0.0,1.0,0.0119197573512792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752183347940445,0.1424664407968521,-0.0672481060028076,0.0,2.898659477068577e-05,0.0,0.0,5.419370174407959,0.0,0.0,0.0,0.2717390358448028,4.0,0.0,1.0
823320,293.2759094238281,297.1499938964844,293.1499938964844,0.0083888107910752,-562.0362548828125,300.8197937011719,0.5497989654541016,0.050000000745058,0.0458130054175853,294.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64373779296875,0.5497989654541016,0.050000000745058,0.048243299126625,293.2311096191406,297.1499938964844,293.1499938964844,0.0888811275362968,-1624.3641357421875,304.153076171875,0.7867636680603027,0.1412966549396515,0.0998201891779899,293.2151794433594,297.1499938964844,293.1499938964844,0.1515921205282211,-3373.8681640625,304.1476745605469,0.9063645601272584,0.2179704755544662,0.2074121087789535,293.3471984863281,297.1499938964844,293.1499938964844,0.0059609687887132,-2184.74755859375,298.5534362792969,0.5497989654541016,0.050000000745058,0.2288454473018646,290.6529235839844,291.1499938964844,275.22869873046875,272.6829833984375,289.2895202636719,294.4769287109375,290.8316345214844,1.0,0.1783986985683441,1.0,0.050000000745058,0.8012298941612244,1.0,-0.75620037317276,0.0001057986810337,0.7560945749282837,-0.2038854360580444,0.0,0.0,0.0477810651063919,25.79488945007324,25.0,471.4996643066406,-3185.3828125,57.930965423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,301.9075622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17740.4765625,18000.0,0.0,0.0,0.0285617988556623,0.0,0.0,0.0,0.0,1.0,0.0119197573512792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752183347940445,0.1424664407968521,-0.0672481060028076,0.0,2.898659477068577e-05,0.0,0.0,5.419370174407959,0.0,0.0,0.0,0.2717390358448028,4.0,0.0,1.0
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0078045213595032,-515.9392700195312,301.0390319824219,0.5495803952217102,0.050000000745058,0.0458145551383495,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922607421875,0.5495803952217102,0.050000000745058,0.0482449308037757,293.2330017089844,297.1499938964844,293.1499938964844,0.079622633755207,-1478.9261474609375,304.1665344238281,0.7820839285850525,0.1388657540082931,0.0981917902827262,293.2155456542969,297.1499938964844,293.1499938964844,0.1375816762447357,-3101.5166015625,304.1701965332031,0.9036513566970824,0.2162492722272873,0.2058624625205993,293.3500366210937,297.1499938964844,293.1499938964844,0.0055780000984668,-1990.9407958984373,298.9292907714844,0.5495803952217102,0.050000000745058,0.2288531810045242,291.7333068847656,291.1499938964844,275.2440490722656,272.6895751953125,289.2951965332031,294.48797607421875,291.6922912597656,1.0,0.1780097186565399,1.0,0.050000000745058,0.8002301454544067,1.0,-0.7523995637893677,0.000105163482658,0.7522943615913391,-0.2031103819608688,0.0,0.0,0.0,25.8001708984375,25.0,114.1416244506836,-177.4420928955078,57.40059280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,299.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.626953125,18000.0,0.0,0.0,0.0334331952035427,0.0,0.0,0.0,0.0,1.0,0.0153777813538908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017911954782903,0.073237121105194,-0.0714459270238876,0.0,3.3930442441487685e-05,0.0,0.0,2.754380702972412,0.0,0.0,0.0,0.2638993263244629,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0078045213595032,-515.9392700195312,301.0390319824219,0.5495803952217102,0.050000000745058,0.0458145551383495,294.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6922607421875,0.5495803952217102,0.050000000745058,0.0482449308037757,293.2330017089844,297.1499938964844,293.1499938964844,0.079622633755207,-1478.9261474609375,304.1665344238281,0.7820839285850525,0.1388657540082931,0.0981917902827262,293.2155456542969,297.1499938964844,293.1499938964844,0.1375816762447357,-3101.5166015625,304.1701965332031,0.9036513566970824,0.2162492722272873,0.2058624625205993,293.3500366210937,297.1499938964844,293.1499938964844,0.0055780000984668,-1990.9407958984373,298.9292907714844,0.5495803952217102,0.050000000745058,0.2288531810045242,291.7333068847656,291.1499938964844,275.2440490722656,272.6895751953125,289.2951965332031,294.48797607421875,291.6922912597656,1.0,0.1780097186565399,1.0,0.050000000745058,0.8002301454544067,1.0,-0.7523995637893677,0.000105163482658,0.7522943615913391,-0.2031103819608688,0.0,0.0,0.0,25.8001708984375,25.0,114.1416244506836,-177.4420928955078,57.40059280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,299.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18218.626953125,18000.0,0.0,0.0,0.0334331952035427,0.0,0.0,0.0,0.0,1.0,0.0153777813538908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017911954782903,0.073237121105194,-0.0714459270238876,0.0,3.3930442441487685e-05,0.0,0.0,2.754380702972412,0.0,0.0,0.0,0.2638993263244629,4.0,0.0,1.0
823500,293.2793273925781,297.1499938964844,293.1499938964844,0.008025474846363,-537.5192260742188,300.8899230957031,0.5494202375411987,0.050000000745058,0.0458156876266002,294.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3429870605469,0.5494202375411987,0.050000000745058,0.0482461266219615,293.2342224121094,297.1499938964844,293.1499938964844,0.0829383507370948,-1533.7021484375,304.1574401855469,0.7794287800788879,0.1375708281993866,0.0972882062196731,293.2157897949219,297.1499938964844,293.1499938964844,0.144051194190979,-3231.26171875,304.1546630859375,0.9021437764167786,0.2153722494840622,0.2050164639949798,293.3510131835937,297.1499938964844,293.1499938964844,0.0056647793389856,-2062.10205078125,298.68389892578125,0.5494202375411987,0.050000000745058,0.2288588434457779,291.238525390625,291.1499938964844,275.2515563964844,272.6927795410156,289.30096435546875,294.4974975585937,291.024658203125,1.0,0.1778106689453125,1.0,0.050000000745058,0.7997303009033203,1.0,-0.7503093481063843,0.0001048120175255,0.7502045631408691,-0.2026838213205337,0.0,0.0,0.0,25.810651779174805,25.0,-743.967041015625,-0.0,57.120155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,299.99859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.9609375,18000.0,0.0,0.0,0.0330294668674469,0.0,0.0,0.0,0.0,1.0,0.0183032527565956,0.0,-0.0,-0.0,0.0,0.0,0.0,1.644029180170037e-05,0.0719847604632377,-0.0719683244824409,0.0,3.3520711440360174e-05,0.0,0.0,2.6845626831054688,0.0,0.0,0.0,0.2629795670509338,4.0,0.0,1.0
823560,293.2791442871094,297.1499938964844,293.1499938964844,0.008223651908338,-554.9382934570312,300.74517822265625,0.5492995381355286,0.050000000745058,0.0458165481686592,294.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.5492995381355286,0.050000000745058,0.0482470281422138,293.2349548339844,297.1499938964844,293.1499938964844,0.0850650668144226,-1569.3968505859375,304.1523132324219,0.7768956422805786,0.1363629549741745,0.0964142829179763,293.215576171875,297.1499938964844,293.1499938964844,0.1486682891845703,-3322.72119140625,304.14556884765625,0.900785744190216,0.2145803719758987,0.2042313367128372,293.3507995605469,297.1499938964844,293.1499938964844,0.0057734251022338,-2128.345458984375,298.44415283203125,0.5492995381355286,0.050000000745058,0.2288631349802017,290.75634765625,291.1499938964844,275.25897216796875,272.6959228515625,289.3095092773437,294.5110778808594,290.6609802246094,1.0,0.1776112616062164,1.0,0.050000000745058,0.7992303967475891,1.0,-0.7483254075050354,0.0001044807795551,0.7482209801673889,-0.2022799849510193,0.0,0.0,0.0,25.81479454040528,25.0,-761.8369750976562,-0.0,56.84756088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32354736328125,299.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.49609375,18000.0,0.0,0.0,0.0304716657847166,0.0,0.0,0.0,0.0,1.0,0.0210080072283744,0.0,-0.0,-0.0,0.0,0.0,0.0,8.336760402016807e-06,0.072636492550373,-0.0726281553506851,0.0,3.092486804234795e-05,0.0,0.0,2.7012765407562256,0.0,0.0,0.0,0.2627227306365967,4.0,0.0,1.0
823620,293.27947998046875,297.1499938964844,293.1499938964844,0.0078622885048389,-523.7308349609375,300.8554992675781,0.5491440892219543,0.050000000745058,0.0458176583051681,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5491440892219543,0.050000000745058,0.0482482016086578,293.23590087890625,297.1499938964844,293.1499938964844,0.0779386237263679,-1457.852783203125,304.1643371582031,0.7722408175468445,0.1340179145336151,0.0947845876216888,293.215087890625,297.1499938964844,293.1499938964844,0.1382858902215957,-3119.280517578125,304.1658935546875,0.8983609676361084,0.2130188345909118,0.2027786821126938,293.351318359375,297.1499938964844,293.1499938964844,0.0055741230025887,-2009.6759033203125,298.63360595703125,0.5491440892219543,0.050000000745058,0.228868693113327,291.3639221191406,291.1499938964844,275.2734680175781,272.7020874023437,289.3208923339844,294.5304870605469,291.570068359375,1.0,0.1772163659334182,1.0,0.050000000745058,0.7982307076454163,1.0,-0.7446355819702148,0.0001038707414409,0.7445316910743713,-0.2015275359153747,0.0,0.0,0.0,25.8096866607666,25.0,969.7675170898438,-3048.146728515625,56.32693862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,303.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.564453125,18000.0,0.0,0.0,0.0301805958151817,0.0,0.0,0.0,0.0,1.0,0.0097585180774331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707410275936126,0.1317183077335357,-0.0609772726893425,0.0,3.062946780119091e-05,0.0,0.0,5.050908088684082,0.0,0.0,0.0,0.2714353203773498,4.0,0.0,1.0
823680,293.27947998046875,297.1499938964844,293.1499938964844,0.0078622885048389,-523.7308349609375,300.8554992675781,0.5491440892219543,0.050000000745058,0.0458176583051681,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.5491440892219543,0.050000000745058,0.0482482016086578,293.23590087890625,297.1499938964844,293.1499938964844,0.0779386237263679,-1457.852783203125,304.1643371582031,0.7722408175468445,0.1340179145336151,0.0947845876216888,293.215087890625,297.1499938964844,293.1499938964844,0.1382858902215957,-3119.280517578125,304.1658935546875,0.8983609676361084,0.2130188345909118,0.2027786821126938,293.351318359375,297.1499938964844,293.1499938964844,0.0055741230025887,-2009.6759033203125,298.63360595703125,0.5491440892219543,0.050000000745058,0.228868693113327,291.3639221191406,291.1499938964844,275.2734680175781,272.7020874023437,289.3208923339844,294.5304870605469,291.570068359375,1.0,0.1772163659334182,1.0,0.050000000745058,0.7982307076454163,1.0,-0.7446355819702148,0.0001038707414409,0.7445316910743713,-0.2015275359153747,0.0,0.0,0.0,25.8096866607666,25.0,969.7675170898438,-3048.146728515625,56.32693862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,303.0785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17968.564453125,18000.0,0.0,0.0,0.0301805958151817,0.0,0.0,0.0,0.0,1.0,0.0097585180774331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707410275936126,0.1317183077335357,-0.0609772726893425,0.0,3.062946780119091e-05,0.0,0.0,5.050908088684082,0.0,0.0,0.0,0.2714353203773498,4.0,0.0,1.0
823740,293.2821655273437,297.1499938964844,293.1499938964844,0.0078637655824422,-529.5682373046875,300.7793884277344,0.5488525629043579,0.050000000745058,0.0458197370171546,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712158203125,0.5488525629043579,0.050000000745058,0.048250388354063,293.2384033203125,297.1499938964844,293.1499938964844,0.0779618248343467,-1461.986328125,304.15838623046875,0.7668783068656921,0.1313399523496627,0.0929605811834335,293.2157287597656,297.1499938964844,293.1499938964844,0.140257641673088,-3162.3046875,304.1553649902344,0.8954277038574219,0.2112423330545425,0.2011237740516662,293.3542175292969,297.1499938964844,293.1499938964844,0.0054918872192502,-2006.2808837890625,298.5162353515625,0.5488525629043579,0.050000000745058,0.2288790643215179,291.27099609375,291.1499938964844,275.2875061035156,272.70806884765625,289.32745361328125,294.5433959960937,291.0552062988281,1.0,0.1768140196800232,1.0,0.050000000745058,0.7972309589385986,1.0,-0.7404780983924866,0.0001031776409945,0.7403749227523804,-0.2006751149892807,0.0,0.0,0.0,25.826133728027344,25.0,-722.2556762695312,-0.0,55.772499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,300.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.76953125,18000.0,0.0,0.0,0.0322840698063373,0.0,0.0,0.0,0.0,1.0,0.0187171883881092,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6834830603329465e-05,0.0721054002642631,-0.0720885619521141,0.0,3.276422648923472e-05,0.0,0.0,2.68937087059021,0.0,0.0,0.0,0.2630029320716858,4.0,0.0,1.0
823800,293.2821655273437,297.1499938964844,293.1499938964844,0.0078637655824422,-529.5682373046875,300.7793884277344,0.5488525629043579,0.050000000745058,0.0458197370171546,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3712158203125,0.5488525629043579,0.050000000745058,0.048250388354063,293.2384033203125,297.1499938964844,293.1499938964844,0.0779618248343467,-1461.986328125,304.15838623046875,0.7668783068656921,0.1313399523496627,0.0929605811834335,293.2157287597656,297.1499938964844,293.1499938964844,0.140257641673088,-3162.3046875,304.1553649902344,0.8954277038574219,0.2112423330545425,0.2011237740516662,293.3542175292969,297.1499938964844,293.1499938964844,0.0054918872192502,-2006.2808837890625,298.5162353515625,0.5488525629043579,0.050000000745058,0.2288790643215179,291.27099609375,291.1499938964844,275.2875061035156,272.70806884765625,289.32745361328125,294.5433959960937,291.0552062988281,1.0,0.1768140196800232,1.0,0.050000000745058,0.7972309589385986,1.0,-0.7404780983924866,0.0001031776409945,0.7403749227523804,-0.2006751149892807,0.0,0.0,0.0,25.826133728027344,25.0,-722.2556762695312,-0.0,55.772499084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,300.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.76953125,18000.0,0.0,0.0,0.0322840698063373,0.0,0.0,0.0,0.0,1.0,0.0187171883881092,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6834830603329465e-05,0.0721054002642631,-0.0720885619521141,0.0,3.276422648923472e-05,0.0,0.0,2.68937087059021,0.0,0.0,0.0,0.2630029320716858,4.0,0.0,1.0
823860,293.28143310546875,297.1499938964844,293.1499938964844,0.008101288229227,-550.7807006835938,300.56170654296875,0.5486519932746887,0.050000000745058,0.0458211749792099,294.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297912597656,0.5486519932746887,0.050000000745058,0.0482519045472145,293.2394714355469,297.1499938964844,293.1499938964844,0.0796410515904426,-1491.792724609375,304.1534118652344,0.761764645576477,0.1288809031248092,0.0911903753876686,293.215087890625,297.1499938964844,293.1499938964844,0.145331397652626,-3263.732421875,304.1462097167969,0.8928293585777283,0.2097009867429733,0.1996109187602996,293.353515625,297.1499938964844,293.1499938964844,0.0056232800707221,-2086.789794921875,298.1574401855469,0.5486519932746887,0.050000000745058,0.2288862615823745,290.615478515625,291.1499938964844,275.3010559082031,272.7138671875,289.3443908691406,294.5709533691406,290.7223815917969,1.0,0.1764090955257415,1.0,0.050000000745058,0.796231210231781,1.0,-0.736549973487854,0.0001025291057885,0.7364474534988403,-0.1998725980520248,0.0,0.0,0.0466917119920253,25.827760696411133,25.0,299.2950134277344,-3125.16357421875,55.23505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602111816406,301.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.84765625,18000.0,0.0,0.0,0.0266785379499197,0.0,0.0,0.0,0.0,1.0,0.0138244377449154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729420855641365,0.143306091427803,-0.0703640058636665,0.0,2.7075326215708628e-05,0.0,0.0,5.434536457061768,0.0,0.0,0.0,0.2715692818164825,4.0,0.0,1.0
823920,293.28143310546875,297.1499938964844,293.1499938964844,0.008101288229227,-550.7807006835938,300.56170654296875,0.5486519932746887,0.050000000745058,0.0458211749792099,294.6033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297912597656,0.5486519932746887,0.050000000745058,0.0482519045472145,293.2394714355469,297.1499938964844,293.1499938964844,0.0796410515904426,-1491.792724609375,304.1534118652344,0.761764645576477,0.1288809031248092,0.0911903753876686,293.215087890625,297.1499938964844,293.1499938964844,0.145331397652626,-3263.732421875,304.1462097167969,0.8928293585777283,0.2097009867429733,0.1996109187602996,293.353515625,297.1499938964844,293.1499938964844,0.0056232800707221,-2086.789794921875,298.1574401855469,0.5486519932746887,0.050000000745058,0.2288862615823745,290.615478515625,291.1499938964844,275.3010559082031,272.7138671875,289.3443908691406,294.5709533691406,290.7223815917969,1.0,0.1764090955257415,1.0,0.050000000745058,0.796231210231781,1.0,-0.736549973487854,0.0001025291057885,0.7364474534988403,-0.1998725980520248,0.0,0.0,0.0466917119920253,25.827760696411133,25.0,299.2950134277344,-3125.16357421875,55.23505401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602111816406,301.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.84765625,18000.0,0.0,0.0,0.0266785379499197,0.0,0.0,0.0,0.0,1.0,0.0138244377449154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729420855641365,0.143306091427803,-0.0703640058636665,0.0,2.7075326215708628e-05,0.0,0.0,5.434536457061768,0.0,0.0,0.0,0.2715692818164825,4.0,0.0,1.0
823980,293.2837219238281,297.1499938964844,293.1499938964844,0.0075246370397508,-502.4607849121094,300.8110046386719,0.5484585165977478,0.050000000745058,0.0458225645124912,294.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5484585165977478,0.050000000745058,0.0482533685863018,293.2410888671875,297.1499938964844,293.1499938964844,0.0700795277953147,-1344.003662109375,304.16754150390625,0.7567303776741028,0.1262865364551544,0.0894457474350929,293.2152709960937,297.1499938964844,293.1499938964844,0.1307925581932068,-2977.34423828125,304.1705322265625,0.8902358412742615,0.2080238163471222,0.1980999410152435,293.35614013671875,297.1499938964844,293.1499938964844,0.0052666924893856,-1892.9019775390625,298.58111572265625,0.5484585165977478,0.050000000745058,0.2288932055234909,291.7385559082031,291.1499938964844,275.3140869140625,272.7195129394531,289.3483581542969,294.58123779296875,291.7577514648437,1.0,0.1760061830282211,1.0,0.050000000745058,0.7952315211296082,1.0,-0.7326546907424927,0.0001018886468955,0.7325528264045715,-0.1990728676319122,0.0,0.0,0.0,25.828601837158203,25.0,365.5733642578125,-393.4302978515625,54.70493698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,300.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.75390625,18000.0,0.0,0.0,0.031588215380907,0.0,0.0,0.0,0.0,1.0,0.0158100016415119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039826883003115,0.0756336897611618,-0.0716510042548179,0.0,3.205802204320207e-05,0.0,0.0,2.852058172225952,0.0,0.0,0.0,0.2642520368099212,4.0,0.0,1.0
824040,293.2837219238281,297.1499938964844,293.1499938964844,0.0075246370397508,-502.4607849121094,300.8110046386719,0.5484585165977478,0.050000000745058,0.0458225645124912,294.61700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5484585165977478,0.050000000745058,0.0482533685863018,293.2410888671875,297.1499938964844,293.1499938964844,0.0700795277953147,-1344.003662109375,304.16754150390625,0.7567303776741028,0.1262865364551544,0.0894457474350929,293.2152709960937,297.1499938964844,293.1499938964844,0.1307925581932068,-2977.34423828125,304.1705322265625,0.8902358412742615,0.2080238163471222,0.1980999410152435,293.35614013671875,297.1499938964844,293.1499938964844,0.0052666924893856,-1892.9019775390625,298.58111572265625,0.5484585165977478,0.050000000745058,0.2288932055234909,291.7385559082031,291.1499938964844,275.3140869140625,272.7195129394531,289.3483581542969,294.58123779296875,291.7577514648437,1.0,0.1760061830282211,1.0,0.050000000745058,0.7952315211296082,1.0,-0.7326546907424927,0.0001018886468955,0.7325528264045715,-0.1990728676319122,0.0,0.0,0.0,25.828601837158203,25.0,365.5733642578125,-393.4302978515625,54.70493698120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152893066406,300.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.75390625,18000.0,0.0,0.0,0.031588215380907,0.0,0.0,0.0,0.0,1.0,0.0158100016415119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0039826883003115,0.0756336897611618,-0.0716510042548179,0.0,3.205802204320207e-05,0.0,0.0,2.852058172225952,0.0,0.0,0.0,0.2642520368099212,4.0,0.0,1.0
824100,293.2848815917969,297.1499938964844,293.1499938964844,0.0076712532900273,-518.6671752929688,300.6869812011719,0.5482998490333557,0.050000000745058,0.0458237044513225,294.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4630126953125,0.5482998490333557,0.050000000745058,0.0482545681297779,293.242431640625,297.1499938964844,293.1499938964844,0.072291575372219,-1380.597900390625,304.16021728515625,0.7538613677024841,0.1248734667897224,0.0884701386094093,293.215576171875,297.1499938964844,293.1499938964844,0.135699987411499,-3077.6083984375,304.1576843261719,0.8887151479721069,0.2071364969015121,0.1972566545009613,293.3573608398437,297.1499938964844,293.1499938964844,0.0053023127838969,-1939.1414794921875,298.3795166015625,0.5482998490333557,0.050000000745058,0.2288988828659057,291.37530517578125,291.1499938964844,275.3204345703125,272.7222595214844,289.352294921875,294.5889587402344,291.1495666503906,1.0,0.1758003681898117,1.0,0.050000000745058,0.794731616973877,1.0,-0.7304813861846924,0.0001015286325127,0.7303798794746399,-0.198625847697258,0.0,0.0,0.0,25.83879852294922,25.0,-666.9114990234375,-0.0,54.42290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,300.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18091.734375,18000.0,0.0,0.0,0.0316727571189403,0.0,0.0,0.0,0.0,1.0,0.0188983678817749,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3014465114101768e-05,0.0721866339445114,-0.0721636191010475,0.0,3.214382377336733e-05,0.0,0.0,2.694204568862915,0.0,0.0,0.0,0.2630840837955475,4.0,0.0,1.0
824160,293.2847595214844,297.1499938964844,293.1499938964844,0.0078744851052761,-537.3475952148438,300.5211486816406,0.5481696128845215,0.050000000745058,0.0458246394991874,294.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92974853515625,0.5481696128845215,0.050000000745058,0.048255555331707,293.24322509765625,297.1499938964844,293.1499938964844,0.0743761360645294,-1415.2322998046875,304.1546630859375,0.7510703206062317,0.1235425397753715,0.087510198354721,293.2154235839844,297.1499938964844,293.1499938964844,0.1405685544013977,-3175.4736328125,304.1475830078125,0.8873019814491272,0.2063314169645309,0.1964586526155471,293.3572692871094,297.1499938964844,293.1499938964844,0.0054105641320347,-2008.0194091796875,298.1065368652344,0.5481696128845215,0.050000000745058,0.2289035767316818,290.8524475097656,291.1499938964844,275.3266296386719,272.7249450683594,289.36065673828125,294.6030578613281,290.7442932128906,1.0,0.1755935996770858,1.0,0.050000000745058,0.7942317724227905,1.0,-0.728379487991333,0.0001011823187582,0.7282783389091492,-0.1981948167085647,0.0,0.0,0.0,25.844316482543945,25.0,-744.7615966796875,-0.0,54.14580535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258544921875,300.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.443359375,18000.0,0.0,0.0,0.029474725946784,0.0,0.0,0.0,0.0,1.0,0.0215873550623655,0.0,-0.0,-0.0,0.0,0.0,0.0,8.051973054534756e-06,0.0728109776973724,-0.0728029310703277,0.0,2.991310066136066e-05,0.0,0.0,2.7085649967193604,0.0,0.0,0.0,0.262770414352417,4.0,0.0,1.0
824220,293.2843322753906,297.1499938964844,293.1499938964844,0.0077015403658151,-521.286376953125,300.5397644042969,0.5480220317840576,0.050000000745058,0.0458257123827934,294.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5480220317840576,0.050000000745058,0.0482566803693771,293.2439270019531,297.1499938964844,293.1499938964844,0.0697128325700759,-1344.927001953125,304.161865234375,0.7460399270057678,0.1210392341017723,0.0857434570789337,293.2147216796875,297.1499938964844,293.1499938964844,0.1346509754657745,-3058.6259765625,304.1600341796875,0.8848769068717957,0.2048218697309494,0.1950241774320602,293.3569641113281,297.1499938964844,293.1499938964844,0.0053266985341906,-1951.3690185546875,298.1418151855469,0.5480220317840576,0.050000000745058,0.2289089113473892,291.0865173339844,291.1499938964844,275.3385925292969,272.730224609375,289.3741149902344,294.6269836425781,291.35577392578125,1.0,0.1751846522092819,1.0,0.050000000745058,0.7932320237159729,1.0,-0.7245466113090515,0.0001005582744255,0.7244459986686707,-0.1974094212055206,0.0,0.0,0.0005466729635372,25.83740997314453,25.0,953.4530029296876,-3109.814208984375,53.62233352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,303.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.544921875,18000.0,0.0,0.0,0.0272313170135021,0.0,0.0,0.0,0.0,1.0,0.0114307878538966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751252323389053,0.1414195299148559,-0.0662942975759506,0.0,2.7636324375635013e-05,0.0,0.0,5.420827865600586,0.0,0.0,0.0,0.2722176611423492,4.0,0.0,1.0
824280,293.2843322753906,297.1499938964844,293.1499938964844,0.0077015403658151,-521.286376953125,300.5397644042969,0.5480220317840576,0.050000000745058,0.0458257123827934,294.6353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.5480220317840576,0.050000000745058,0.0482566803693771,293.2439270019531,297.1499938964844,293.1499938964844,0.0697128325700759,-1344.927001953125,304.161865234375,0.7460399270057678,0.1210392341017723,0.0857434570789337,293.2147216796875,297.1499938964844,293.1499938964844,0.1346509754657745,-3058.6259765625,304.1600341796875,0.8848769068717957,0.2048218697309494,0.1950241774320602,293.3569641113281,297.1499938964844,293.1499938964844,0.0053266985341906,-1951.3690185546875,298.1418151855469,0.5480220317840576,0.050000000745058,0.2289089113473892,291.0865173339844,291.1499938964844,275.3385925292969,272.730224609375,289.3741149902344,294.6269836425781,291.35577392578125,1.0,0.1751846522092819,1.0,0.050000000745058,0.7932320237159729,1.0,-0.7245466113090515,0.0001005582744255,0.7244459986686707,-0.1974094212055206,0.0,0.0,0.0005466729635372,25.83740997314453,25.0,953.4530029296876,-3109.814208984375,53.62233352661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630676269531,303.1639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17888.544921875,18000.0,0.0,0.0,0.0272313170135021,0.0,0.0,0.0,0.0,1.0,0.0114307878538966,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751252323389053,0.1414195299148559,-0.0662942975759506,0.0,2.7636324375635013e-05,0.0,0.0,5.420827865600586,0.0,0.0,0.0,0.2722176611423492,4.0,0.0,1.0
824340,293.2873840332031,297.1499938964844,293.1499938964844,0.0074511226266622,-504.73040771484375,300.6145324707031,0.5477632880210876,0.050000000745058,0.0458275824785232,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6046142578125,0.5477632880210876,0.050000000745058,0.048258651047945,293.24627685546875,297.1499938964844,293.1499938964844,0.0658887699246406,-1289.7708740234375,304.1631164550781,0.7404765486717224,0.1181872338056564,0.0838253572583198,293.2152709960937,297.1499938964844,293.1499938964844,0.1303316950798034,-2975.79541015625,304.1618347167969,0.8820379376411438,0.2030670493841171,0.193424642086029,293.3603515625,297.1499938964844,293.1499938964844,0.0051012593321502,-1861.828369140625,298.2763366699219,0.5477632880210876,0.050000000745058,0.2289182543754577,291.54949951171875,291.1499938964844,275.3500061035156,272.7353820800781,289.3754577636719,294.6344909667969,291.32965087890625,1.0,0.1747719496488571,1.0,0.050000000745058,0.7922322750091553,1.0,-0.7203409075737,9.986956865759566e-05,0.7202410697937012,-0.1965423673391342,0.0,0.0,0.0,25.848575592041016,25.0,-533.1884765625,-0.0,53.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,300.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.947265625,18000.0,0.0,0.0,0.0311070270836353,0.0,0.0,0.0,0.0,1.0,0.0188378244638443,0.0,-0.0,-0.0,0.0,0.0,0.0,5.421363675850444e-05,0.0722553431987762,-0.072201132774353,0.0,3.156967795803212e-05,0.0,0.0,2.70085072517395,0.0,0.0,0.0,0.2632572054862976,4.0,0.0,1.0
824400,293.2873840332031,297.1499938964844,293.1499938964844,0.0074511226266622,-504.73040771484375,300.6145324707031,0.5477632880210876,0.050000000745058,0.0458275824785232,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6046142578125,0.5477632880210876,0.050000000745058,0.048258651047945,293.24627685546875,297.1499938964844,293.1499938964844,0.0658887699246406,-1289.7708740234375,304.1631164550781,0.7404765486717224,0.1181872338056564,0.0838253572583198,293.2152709960937,297.1499938964844,293.1499938964844,0.1303316950798034,-2975.79541015625,304.1618347167969,0.8820379376411438,0.2030670493841171,0.193424642086029,293.3603515625,297.1499938964844,293.1499938964844,0.0051012593321502,-1861.828369140625,298.2763366699219,0.5477632880210876,0.050000000745058,0.2289182543754577,291.54949951171875,291.1499938964844,275.3500061035156,272.7353820800781,289.3754577636719,294.6344909667969,291.32965087890625,1.0,0.1747719496488571,1.0,0.050000000745058,0.7922322750091553,1.0,-0.7203409075737,9.986956865759566e-05,0.7202410697937012,-0.1965423673391342,0.0,0.0,0.0,25.848575592041016,25.0,-533.1884765625,-0.0,53.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,300.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18118.947265625,18000.0,0.0,0.0,0.0311070270836353,0.0,0.0,0.0,0.0,1.0,0.0188378244638443,0.0,-0.0,-0.0,0.0,0.0,0.0,5.421363675850444e-05,0.0722553431987762,-0.072201132774353,0.0,3.156967795803212e-05,0.0,0.0,2.70085072517395,0.0,0.0,0.0,0.2632572054862976,4.0,0.0,1.0
824460,293.2989196777344,297.1499938964844,293.1499938964844,0.0077254227362573,-533.376953125,300.2867431640625,0.5466293096542358,0.050000000745058,0.045835793018341,294.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227478027344,0.5466293096542358,0.050000000745058,0.0482672974467277,293.25836181640625,297.1499938964844,293.1499938964844,0.0674640536308288,-1320.0126953125,304.1566772460937,0.7305762767791748,0.1132794842123985,0.0806750655174255,293.2254638671875,297.1499938964844,293.1499938964844,0.1368843913078308,-3111.180908203125,304.1479187011719,0.8755855560302734,0.1993284225463867,0.1902704983949661,293.3721618652344,297.1499938964844,293.1499938964844,0.0052242502570152,-1958.957275390625,297.76007080078125,0.5466293096542358,0.050000000745058,0.2289592772722244,290.67822265625,291.1499938964844,275.3590393066406,272.7395324707031,289.3819274902344,294.6571044921875,290.6083068847656,1.0,0.1742876917123794,1.0,0.050000000745058,0.7912325859069824,1.0,-0.712844967842102,9.859700367087498e-05,0.7127463817596436,-0.1949713230133056,0.0,0.0,0.016640767455101,25.99928855895996,25.0,-653.4766845703125,-1108.6929931640625,52.268802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,299.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.421875,18000.0,0.0,0.0,0.0264634322375059,0.0,0.0,0.0,0.0,1.0,0.0230002012103796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0114066964015364,0.0844026729464531,-0.072995975613594,0.0,2.685701838345267e-05,0.0,0.0,3.12693452835083,0.0,0.0,0.0,0.2650098204612732,4.0,0.0,1.0
824520,293.2989196777344,297.1499938964844,293.1499938964844,0.0077254227362573,-533.376953125,300.2867431640625,0.5466293096542358,0.050000000745058,0.045835793018341,294.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227478027344,0.5466293096542358,0.050000000745058,0.0482672974467277,293.25836181640625,297.1499938964844,293.1499938964844,0.0674640536308288,-1320.0126953125,304.1566772460937,0.7305762767791748,0.1132794842123985,0.0806750655174255,293.2254638671875,297.1499938964844,293.1499938964844,0.1368843913078308,-3111.180908203125,304.1479187011719,0.8755855560302734,0.1993284225463867,0.1902704983949661,293.3721618652344,297.1499938964844,293.1499938964844,0.0052242502570152,-1958.957275390625,297.76007080078125,0.5466293096542358,0.050000000745058,0.2289592772722244,290.67822265625,291.1499938964844,275.3590393066406,272.7395324707031,289.3819274902344,294.6571044921875,290.6083068847656,1.0,0.1742876917123794,1.0,0.050000000745058,0.7912325859069824,1.0,-0.712844967842102,9.859700367087498e-05,0.7127463817596436,-0.1949713230133056,0.0,0.0,0.016640767455101,25.99928855895996,25.0,-653.4766845703125,-1108.6929931640625,52.268802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44390869140625,299.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17860.421875,18000.0,0.0,0.0,0.0264634322375059,0.0,0.0,0.0,0.0,1.0,0.0230002012103796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0114066964015364,0.0844026729464531,-0.072995975613594,0.0,2.685701838345267e-05,0.0,0.0,3.12693452835083,0.0,0.0,0.0,0.2650098204612732,4.0,0.0,1.0
824580,293.30780029296875,297.1499938964844,293.1499938964844,0.0072781993076205,-493.6963806152344,300.45269775390625,0.5458712577819824,0.050000000745058,0.0458413548767566,294.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.5458712577819824,0.050000000745058,0.0482731536030769,293.2649230957031,297.1499938964844,293.1499938964844,0.0581860579550266,-1183.9503173828125,304.1703186035156,0.7215378284454346,0.1092005968093872,0.0777655243873596,293.2301940917969,297.1499938964844,293.1499938964844,0.1239569261670112,-2854.051513671875,304.1708679199219,0.870179295539856,0.1964583843946457,0.1874553263187408,293.38153076171875,297.1499938964844,293.1499938964844,0.0049705868586897,-1809.73095703125,298.0560607910156,0.5458712577819824,0.050000000745058,0.2289870530366897,291.51226806640625,291.1499938964844,275.36407470703125,272.741943359375,289.3627319335937,294.6466369628906,291.68804931640625,1.0,0.1737555414438247,1.0,0.050000000745058,0.7902328372001648,1.0,-0.7060213685035706,9.74531430983916e-05,0.7059239149093628,-0.1935535967350006,0.0,0.0,0.0,26.085567474365234,25.0,971.9762573242188,-2576.231201171875,51.48225784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,302.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.220703125,18000.0,0.0,0.0,0.0284706391394138,0.0,0.0,0.0,0.0,1.0,0.0124897146597504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480546541512012,0.1169829592108726,-0.0689283087849617,0.0,2.8894079150632024e-05,0.0,0.0,4.482028484344482,0.0,0.0,0.0,0.2688603699207306,4.0,0.0,1.0
824640,293.30780029296875,297.1499938964844,293.1499938964844,0.0072781993076205,-493.6963806152344,300.45269775390625,0.5458712577819824,0.050000000745058,0.0458413548767566,294.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.5458712577819824,0.050000000745058,0.0482731536030769,293.2649230957031,297.1499938964844,293.1499938964844,0.0581860579550266,-1183.9503173828125,304.1703186035156,0.7215378284454346,0.1092005968093872,0.0777655243873596,293.2301940917969,297.1499938964844,293.1499938964844,0.1239569261670112,-2854.051513671875,304.1708679199219,0.870179295539856,0.1964583843946457,0.1874553263187408,293.38153076171875,297.1499938964844,293.1499938964844,0.0049705868586897,-1809.73095703125,298.0560607910156,0.5458712577819824,0.050000000745058,0.2289870530366897,291.51226806640625,291.1499938964844,275.36407470703125,272.741943359375,289.3627319335937,294.6466369628906,291.68804931640625,1.0,0.1737555414438247,1.0,0.050000000745058,0.7902328372001648,1.0,-0.7060213685035706,9.74531430983916e-05,0.7059239149093628,-0.1935535967350006,0.0,0.0,0.0,26.085567474365234,25.0,971.9762573242188,-2576.231201171875,51.48225784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1341857910156,302.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18154.220703125,18000.0,0.0,0.0,0.0284706391394138,0.0,0.0,0.0,0.0,1.0,0.0124897146597504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0480546541512012,0.1169829592108726,-0.0689283087849617,0.0,2.8894079150632024e-05,0.0,0.0,4.482028484344482,0.0,0.0,0.0,0.2688603699207306,4.0,0.0,1.0
824700,293.3126525878906,297.1499938964844,293.1499938964844,0.0071523371152579,-485.8005981445313,300.4779968261719,0.5455559492111206,0.050000000745058,0.0458436831831932,294.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196044921875,0.5455559492111206,0.050000000745058,0.0482756048440933,293.2681884765625,297.1499938964844,293.1499938964844,0.0559244193136692,-1153.3056640625,304.1705627441406,0.716934323310852,0.1071055829524993,0.0763216391205787,293.2322082519531,297.1499938964844,293.1499938964844,0.1217838078737258,-2812.5205078125,304.1707458496094,0.867678165435791,0.1950481981039047,0.1861203610897064,293.3866271972656,297.1499938964844,293.1499938964844,0.0048512099310755,-1764.5765380859375,298.10986328125,0.5455559492111206,0.050000000745058,0.2289986908435821,291.7303771972656,291.1499938964844,275.3651733398437,272.7425231933594,289.3495178222656,294.6359558105469,291.6102905273437,1.0,0.1734789758920669,1.0,0.050000000745058,0.7897329330444336,1.0,-0.7027060985565186,9.690080332802609e-05,0.7026091814041138,-0.1928632855415344,0.0,0.0,0.0,26.11771583557129,25.0,-168.420654296875,-0.0,51.09177017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,300.1329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18178.140625,18000.0,0.0,0.0,0.0303564351052045,0.0,0.0,0.0,0.0,1.0,0.0184174720197916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003656094195321,0.0725693553686142,-0.0722037479281425,0.0,3.080792157561518e-05,0.0,0.0,2.721773386001587,0.0,0.0,0.0,0.2636418640613556,4.0,0.0,1.0
824760,293.3157958984375,297.1499938964844,293.1499938964844,0.0073433695361018,-506.3968200683594,300.2785949707031,0.5452723503112793,0.050000000745058,0.0458457842469215,294.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.5452723503112793,0.050000000745058,0.0482778213918209,293.2709350585937,297.1499938964844,293.1499938964844,0.0578636452555656,-1185.25830078125,304.1632995605469,0.7121337652206421,0.1050661355257034,0.0748713314533233,293.2336120605469,297.1499938964844,293.1499938964844,0.1271700263023376,-2924.518798828125,304.1571960449219,0.8652843236923218,0.1937253624200821,0.1848254650831222,293.389892578125,297.1499938964844,293.1499938964844,0.0049242335371673,-1829.05126953125,297.7929077148437,0.5452723503112793,0.050000000745058,0.2290091961622238,291.18145751953125,291.1499938964844,275.3653564453125,272.7427062988281,289.3434143066406,294.635009765625,290.9908752441406,1.0,0.1731964498758316,1.0,0.050000000745058,0.7892330884933472,1.0,-0.6994292140007019,9.635699825594202e-05,0.6993328332901001,-0.1921820044517517,0.0,0.0,0.0,26.144250869750977,25.0,-723.8816528320312,-0.0,50.70181655883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818786621094,300.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.783203125,18000.0,0.0,0.0,0.0295223519206047,0.0,0.0,0.0,0.0,1.0,0.0211464427411556,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080959464161424e-05,0.0727514401078224,-0.0727406293153762,0.0,2.996143484779168e-05,0.0,0.0,2.711005210876465,0.0,0.0,0.0,0.2629568874835968,4.0,0.0,1.0
824820,293.318359375,297.1499938964844,293.1499938964844,0.0074972119182348,-522.8488159179688,300.0391845703125,0.5449251532554626,0.050000000745058,0.0458483770489692,294.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260986328125,0.5449251532554626,0.050000000745058,0.0482805520296096,293.27392578125,297.1499938964844,293.1499938964844,0.0574316754937171,-1184.2100830078125,304.15997314453125,0.7028493285179138,0.1013888567686081,0.0722159072756767,293.2345886230469,297.1499938964844,293.1499938964844,0.1303249150514602,-2991.2412109375,304.1502380371094,0.8612733483314514,0.1914077401161193,0.1825444102287292,293.3926696777344,297.1499938964844,293.1499938964844,0.0049940655007958,-1884.3978271484373,297.41607666015625,0.5449251532554626,0.050000000745058,0.2290221452713012,290.6064758300781,291.1499938964844,275.3631286621094,272.7419128417969,289.33990478515625,294.64605712890625,290.6742553710937,1.0,0.1726285815238952,1.0,0.050000000745058,0.7882332801818848,1.0,-0.6935265064239502,9.53882044996135e-05,0.6934311389923096,-0.1909586191177368,0.0,0.0,0.0447856411337852,26.16031837463379,25.0,221.8988342285156,-3063.726318359375,49.96770095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,301.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17678.18359375,18000.0,0.0,0.0,0.0240091662853956,0.0,0.0,0.0,0.0,1.0,0.0165808945894241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071956492960453,0.1435058116912841,-0.0715493261814117,0.0,2.436625072732568e-05,0.0,0.0,5.43594217300415,0.0,0.0,0.0,0.271410197019577,4.0,0.0,1.0
824880,293.318359375,297.1499938964844,293.1499938964844,0.0074972119182348,-522.8488159179688,300.0391845703125,0.5449251532554626,0.050000000745058,0.0458483770489692,294.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6260986328125,0.5449251532554626,0.050000000745058,0.0482805520296096,293.27392578125,297.1499938964844,293.1499938964844,0.0574316754937171,-1184.2100830078125,304.15997314453125,0.7028493285179138,0.1013888567686081,0.0722159072756767,293.2345886230469,297.1499938964844,293.1499938964844,0.1303249150514602,-2991.2412109375,304.1502380371094,0.8612733483314514,0.1914077401161193,0.1825444102287292,293.3926696777344,297.1499938964844,293.1499938964844,0.0049940655007958,-1884.3978271484373,297.41607666015625,0.5449251532554626,0.050000000745058,0.2290221452713012,290.6064758300781,291.1499938964844,275.3631286621094,272.7419128417969,289.33990478515625,294.64605712890625,290.6742553710937,1.0,0.1726285815238952,1.0,0.050000000745058,0.7882332801818848,1.0,-0.6935265064239502,9.53882044996135e-05,0.6934311389923096,-0.1909586191177368,0.0,0.0,0.0447856411337852,26.16031837463379,25.0,221.8988342285156,-3063.726318359375,49.96770095825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628967285156,301.23992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17678.18359375,18000.0,0.0,0.0,0.0240091662853956,0.0,0.0,0.0,0.0,1.0,0.0165808945894241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071956492960453,0.1435058116912841,-0.0715493261814117,0.0,2.436625072732568e-05,0.0,0.0,5.43594217300415,0.0,0.0,0.0,0.271410197019577,4.0,0.0,1.0
824940,293.322998046875,297.1499938964844,293.1499938964844,0.0069717252627015,-475.5112609863281,300.3092041015625,0.544682502746582,0.050000000745058,0.0458502024412155,294.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459045410156,0.544682502746582,0.050000000745058,0.0482824705541133,293.27655029296875,297.1499938964844,293.1499938964844,0.0478223487734794,-1047.7142333984375,304.1722717285156,0.6937957406044006,0.0977230072021484,0.0697022601962089,293.2353820800781,297.1499938964844,293.1499938964844,0.1164765805006027,-2711.872802734375,304.1724853515625,0.8576357960700989,0.1891054511070251,0.1804122477769851,293.397705078125,297.1499938964844,293.1499938964844,0.004680179990828,-1703.67822265625,297.87518310546875,0.544682502746582,0.050000000745058,0.2290312498807907,291.7172241210937,291.1499938964844,275.35760498046875,272.7396850585937,289.3224792480469,294.6392822265625,291.78863525390625,1.0,0.1720638275146484,1.0,0.050000000745058,0.7872335314750671,1.0,-0.6879664063453674,9.448399941902608e-05,0.6878719329833984,-0.189804658293724,0.0,0.0,0.0,26.15923500061035,25.0,573.2987670898438,-742.6880493164062,49.26446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,300.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.9375,18000.0,0.0,0.0,0.0293463449925184,0.0,0.0,0.0,0.0,1.0,0.0168813653290271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00758190266788,0.0796286314725875,-0.0720467269420623,0.0,2.978280826937408e-05,0.0,0.0,3.012195348739624,0.0,0.0,0.0,0.2647456526756286,4.0,0.0,1.0
825000,293.322998046875,297.1499938964844,293.1499938964844,0.0069717252627015,-475.5112609863281,300.3092041015625,0.544682502746582,0.050000000745058,0.0458502024412155,294.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459045410156,0.544682502746582,0.050000000745058,0.0482824705541133,293.27655029296875,297.1499938964844,293.1499938964844,0.0478223487734794,-1047.7142333984375,304.1722717285156,0.6937957406044006,0.0977230072021484,0.0697022601962089,293.2353820800781,297.1499938964844,293.1499938964844,0.1164765805006027,-2711.872802734375,304.1724853515625,0.8576357960700989,0.1891054511070251,0.1804122477769851,293.397705078125,297.1499938964844,293.1499938964844,0.004680179990828,-1703.67822265625,297.87518310546875,0.544682502746582,0.050000000745058,0.2290312498807907,291.7172241210937,291.1499938964844,275.35760498046875,272.7396850585937,289.3224792480469,294.6392822265625,291.78863525390625,1.0,0.1720638275146484,1.0,0.050000000745058,0.7872335314750671,1.0,-0.6879664063453674,9.448399941902608e-05,0.6878719329833984,-0.189804658293724,0.0,0.0,0.0,26.15923500061035,25.0,573.2987670898438,-742.6880493164062,49.26446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,300.49774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18275.9375,18000.0,0.0,0.0,0.0293463449925184,0.0,0.0,0.0,0.0,1.0,0.0168813653290271,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00758190266788,0.0796286314725875,-0.0720467269420623,0.0,2.978280826937408e-05,0.0,0.0,3.012195348739624,0.0,0.0,0.0,0.2647456526756286,4.0,0.0,1.0
