time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825060,293.3261108398437,297.1499938964844,293.1499938964844,0.0072038238868117,-503.0386657714844,300.00494384765625,0.5443678498268127,0.050000000745058,0.045852568000555,294.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5443678498268127,0.050000000745058,0.048284962773323,293.279541015625,297.1499938964844,293.1499938964844,0.0493875965476036,-1076.6163330078125,304.1621398925781,0.683796226978302,0.0939049124717712,0.0670157372951507,293.2361145019531,297.1499938964844,293.1499938964844,0.1235089972615242,-2860.616943359375,304.153076171875,0.8537641167640686,0.1867916285991668,0.1781854927539825,293.40106201171875,297.1499938964844,293.1499938964844,0.0047434284351766,-1781.105224609375,297.3962097167969,0.5443678498268127,0.050000000745058,0.2290430814027786,290.9606628417969,291.1499938964844,275.3490600585937,272.7361145019531,289.3139343261719,294.6452331542969,290.827880859375,1.0,0.1714924722909927,1.0,0.050000000745058,0.7862337827682495,1.0,-0.6820898652076721,9.352981578558683e-05,0.6819962859153748,-0.188584491610527,0.0,0.0,0.0,26.17005920410156,25.0,-737.6205444335938,-0.0,48.54302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,300.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.96484375,18000.0,0.0,0.0,0.0282118450850248,0.0,0.0,0.0,0.0,1.0,0.0228767395019531,0.0,-0.0,-0.0,0.0,0.0,0.0,8.157000593200792e-06,0.0731904432177543,-0.0731822848320007,0.0,2.863143708964344e-05,0.0,0.0,2.7236440181732178,0.0,0.0,0.0,0.262843519449234,4.0,0.0,1.0
825120,293.3261108398437,297.1499938964844,293.1499938964844,0.0072038238868117,-503.0386657714844,300.00494384765625,0.5443678498268127,0.050000000745058,0.045852568000555,294.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.5443678498268127,0.050000000745058,0.048284962773323,293.279541015625,297.1499938964844,293.1499938964844,0.0493875965476036,-1076.6163330078125,304.1621398925781,0.683796226978302,0.0939049124717712,0.0670157372951507,293.2361145019531,297.1499938964844,293.1499938964844,0.1235089972615242,-2860.616943359375,304.153076171875,0.8537641167640686,0.1867916285991668,0.1781854927539825,293.40106201171875,297.1499938964844,293.1499938964844,0.0047434284351766,-1781.105224609375,297.3962097167969,0.5443678498268127,0.050000000745058,0.2290430814027786,290.9606628417969,291.1499938964844,275.3490600585937,272.7361145019531,289.3139343261719,294.6452331542969,290.827880859375,1.0,0.1714924722909927,1.0,0.050000000745058,0.7862337827682495,1.0,-0.6820898652076721,9.352981578558683e-05,0.6819962859153748,-0.188584491610527,0.0,0.0,0.0,26.17005920410156,25.0,-737.6205444335938,-0.0,48.54302215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,300.1806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.96484375,18000.0,0.0,0.0,0.0282118450850248,0.0,0.0,0.0,0.0,1.0,0.0228767395019531,0.0,-0.0,-0.0,0.0,0.0,0.0,8.157000593200792e-06,0.0731904432177543,-0.0731822848320007,0.0,2.863143708964344e-05,0.0,0.0,2.7236440181732178,0.0,0.0,0.0,0.262843519449234,4.0,0.0,1.0
825180,293.325927734375,297.1499938964844,293.1499938964844,0.0072063286788761,-503.8963317871094,299.8784484863281,0.5442197918891907,0.050000000745058,0.0458536967635154,294.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71337890625,0.5442197918891907,0.050000000745058,0.0482861511409282,293.2803039550781,297.1499938964844,293.1499938964844,0.046547383069992,-1040.491455078125,304.1634216308594,0.674629271030426,0.090470016002655,0.0645585730671882,293.2352905273437,297.1499938964844,293.1499938964844,0.1223204806447029,-2838.47314453125,304.1551818847656,0.8505269289016724,0.1847750693559646,0.1762265413999557,293.4010314941406,297.1499938964844,293.1499938964844,0.0047452505677938,-1784.3101806640625,297.2020568847656,0.5442197918891907,0.050000000745058,0.2290487140417099,290.7567138671875,291.1499938964844,275.3376770019531,272.73126220703125,289.3134155273437,294.66357421875,291.005126953125,1.0,0.170928955078125,1.0,0.050000000745058,0.7852340340614319,1.0,-0.6767993569374084,9.26818320294842e-05,0.6767066717147827,-0.1874904185533523,0.0,0.0,0.0391004309058189,26.15320205688477,25.0,743.6676025390625,-3102.45947265625,47.86963272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,302.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.60546875,18000.0,0.0,0.0,0.024326778948307,0.0,0.0,0.0,0.0,1.0,0.0146571779623627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768083035945892,0.1480275094509124,-0.0712192058563232,0.0,2.468858838255983e-05,0.0,0.0,5.652154445648193,0.0,0.0,0.0,0.2726255655288696,4.0,0.0,1.0
825240,293.325927734375,297.1499938964844,293.1499938964844,0.0072063286788761,-503.8963317871094,299.8784484863281,0.5442197918891907,0.050000000745058,0.0458536967635154,294.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71337890625,0.5442197918891907,0.050000000745058,0.0482861511409282,293.2803039550781,297.1499938964844,293.1499938964844,0.046547383069992,-1040.491455078125,304.1634216308594,0.674629271030426,0.090470016002655,0.0645585730671882,293.2352905273437,297.1499938964844,293.1499938964844,0.1223204806447029,-2838.47314453125,304.1551818847656,0.8505269289016724,0.1847750693559646,0.1762265413999557,293.4010314941406,297.1499938964844,293.1499938964844,0.0047452505677938,-1784.3101806640625,297.2020568847656,0.5442197918891907,0.050000000745058,0.2290487140417099,290.7567138671875,291.1499938964844,275.3376770019531,272.73126220703125,289.3134155273437,294.66357421875,291.005126953125,1.0,0.170928955078125,1.0,0.050000000745058,0.7852340340614319,1.0,-0.6767993569374084,9.26818320294842e-05,0.6767066717147827,-0.1874904185533523,0.0,0.0,0.0391004309058189,26.15320205688477,25.0,743.6676025390625,-3102.45947265625,47.86963272094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,302.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.60546875,18000.0,0.0,0.0,0.024326778948307,0.0,0.0,0.0,0.0,1.0,0.0146571779623627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768083035945892,0.1480275094509124,-0.0712192058563232,0.0,2.468858838255983e-05,0.0,0.0,5.652154445648193,0.0,0.0,0.0,0.2726255655288696,4.0,0.0,1.0
825300,293.3274230957031,297.1499938964844,293.1499938964844,0.0069002197124063,-475.5519409179688,300.0693359375,0.5441570281982422,0.050000000745058,0.0458541773259639,294.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.5441570281982422,0.050000000745058,0.0482866540551185,293.2808532714844,297.1499938964844,293.1499938964844,0.0413868315517902,-968.084716796875,304.1702880859375,0.6701308488845825,0.0887083485722541,0.0633614212274551,293.235107421875,297.1499938964844,293.1499938964844,0.1144421175122261,-2677.568359375,304.1684265136719,0.848965585231781,0.1837321519851684,0.1752741038799286,293.4027404785156,297.1499938964844,293.1499938964844,0.0045630186796188,-1677.545654296875,297.5198059082031,0.5441570281982422,0.050000000745058,0.2290510982275009,291.45904541015625,291.1499938964844,275.3310241699219,272.7283935546875,289.3044128417969,294.6614074707031,291.6539611816406,1.0,0.1706514805555343,1.0,0.050000000745058,0.7847341299057007,1.0,-0.6742236614227295,9.227122063748538e-05,0.6741313934326172,-0.1869566887617111,0.0,0.0,0.0,26.14323616027832,25.0,997.0817260742188,-2755.858154296875,47.5422248840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.083740234375,303.07208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.873046875,18000.0,0.0,0.0,0.0277353711426258,0.0,0.0,0.0,0.0,1.0,0.0124241560697555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0587352402508258,0.1275557577610016,-0.0688205137848854,0.0,2.8147875127615407e-05,0.0,0.0,4.90148401260376,0.0,0.0,0.0,0.2701364457607269,4.0,0.0,1.0
825360,293.32965087890625,297.1499938964844,293.1499938964844,0.0067541389726102,-464.6761779785156,300.13018798828125,0.5440431237220764,0.050000000745058,0.0458550378680229,294.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.72955322265625,0.5440431237220764,0.050000000745058,0.0482875630259513,293.2820739746094,297.1499938964844,293.1499938964844,0.0388723500072956,-934.4865112304688,304.1710510253906,0.6652533411979675,0.0868113785982132,0.0620815679430961,293.2352905273437,297.1499938964844,293.1499938964844,0.1116960272192955,-2622.68603515625,304.1698303222656,0.847232460975647,0.1826153248548507,0.1742519438266754,293.4051818847656,297.1499938964844,293.1499938964844,0.0044391406700015,-1623.9947509765625,297.6274719238281,0.5440431237220764,0.050000000745058,0.2290554195642471,291.7568664550781,291.1499938964844,275.3237609863281,272.7252502441406,289.2933349609375,294.65625,291.6850891113281,1.0,0.170373260974884,1.0,0.050000000745058,0.7842342257499695,1.0,-0.6714683771133423,9.183074871543796e-05,0.6713765263557434,-0.1863841414451599,0.0,0.0,0.0,26.14200210571289,25.0,-18.72513771057129,-1.8095269203186035,47.20453643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934936523437,300.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.8671875,18000.0,0.0,0.0,0.0300081185996532,0.0,0.0,0.0,0.0,1.0,0.0188517943024635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006587489042431,0.07303386926651,-0.0723751187324523,0.0,3.045442463189829e-05,0.0,0.0,2.7430174350738525,0.0,0.0,0.0,0.2638159096240997,4.0,0.0,1.0
825420,293.3305358886719,297.1499938964844,293.1499938964844,0.0070310882292687,-496.0740356445313,299.7660522460937,0.543797492980957,0.050000000745058,0.0458569042384624,294.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.543797492980957,0.050000000745058,0.0482895299792289,293.28387451171875,297.1499938964844,293.1499938964844,0.0403176359832286,-962.4795532226562,304.1618957519531,0.6551779508590698,0.0830971524119377,0.0594441443681716,293.23504638671875,297.1499938964844,293.1499938964844,0.1193920150399208,-2785.90380859375,304.1509094238281,0.8437405228614807,0.1805049329996109,0.1722032129764557,293.40625,297.1499938964844,293.1499938964844,0.0045419614762067,-1718.3428955078125,297.0514221191406,0.543797492980957,0.050000000745058,0.2290647327899933,290.8413391113281,291.1499938964844,275.3074951171875,272.7181396484375,289.28887939453125,294.67108154296875,290.7387084960937,1.0,0.1698150783777237,1.0,0.050000000745058,0.7832344770431519,1.0,-0.665860116481781,9.093675180338324e-05,0.6657691597938538,-0.1852211654186248,0.0,0.0,0.0,26.14248847961425,25.0,-717.7054443359375,-0.0,46.52600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,300.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.0273630879819393,0.0,0.0,0.0,0.0,1.0,0.0242060888558626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.820836799510289e-06,0.0735447853803634,-0.0735369697213172,0.0,2.7770056476583704e-05,0.0,0.0,2.73496961593628,0.0,0.0,0.0,0.2627967894077301,4.0,0.0,1.0
825480,293.3305358886719,297.1499938964844,293.1499938964844,0.0070310882292687,-496.0740356445313,299.7660522460937,0.543797492980957,0.050000000745058,0.0458569042384624,294.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.543797492980957,0.050000000745058,0.0482895299792289,293.28387451171875,297.1499938964844,293.1499938964844,0.0403176359832286,-962.4795532226562,304.1618957519531,0.6551779508590698,0.0830971524119377,0.0594441443681716,293.23504638671875,297.1499938964844,293.1499938964844,0.1193920150399208,-2785.90380859375,304.1509094238281,0.8437405228614807,0.1805049329996109,0.1722032129764557,293.40625,297.1499938964844,293.1499938964844,0.0045419614762067,-1718.3428955078125,297.0514221191406,0.543797492980957,0.050000000745058,0.2290647327899933,290.8413391113281,291.1499938964844,275.3074951171875,272.7181396484375,289.28887939453125,294.67108154296875,290.7387084960937,1.0,0.1698150783777237,1.0,0.050000000745058,0.7832344770431519,1.0,-0.665860116481781,9.093675180338324e-05,0.6657691597938538,-0.1852211654186248,0.0,0.0,0.0,26.14248847961425,25.0,-717.7054443359375,-0.0,46.52600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,300.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.783203125,18000.0,0.0,0.0,0.0273630879819393,0.0,0.0,0.0,0.0,1.0,0.0242060888558626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.820836799510289e-06,0.0735447853803634,-0.0735369697213172,0.0,2.7770056476583704e-05,0.0,0.0,2.73496961593628,0.0,0.0,0.0,0.2627967894077301,4.0,0.0,1.0
825540,293.32965087890625,297.1499938964844,293.1499938964844,0.0069113806821405,-484.2822265625,299.7484741210937,0.5436996221542358,0.050000000745058,0.045857660472393,294.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876342773437,0.5436996221542358,0.050000000745058,0.0482903234660625,293.2838134765625,297.1499938964844,293.1499938964844,0.035868115723133,-902.7930908203124,304.1659851074219,0.6461727619171143,0.0797143653035163,0.0570453517138958,293.233642578125,297.1499938964844,293.1499938964844,0.1149273067712783,-2695.443359375,304.1593933105469,0.8408215641975403,0.1786341369152069,0.170404776930809,293.4056396484375,297.1499938964844,293.1499938964844,0.0044827237725257,-1678.5611572265625,297.0330810546875,0.5436996221542358,0.050000000745058,0.2290685027837753,290.97216796875,291.1499938964844,275.2891540527344,272.7100524902344,289.2860412597656,294.6893920898437,291.2569580078125,1.0,0.1692688316106796,1.0,0.050000000745058,0.7822347283363342,1.0,-0.6608292460441589,9.01454041013494e-05,0.6607390642166138,-0.1841814070940017,0.0,0.0,0.0170386601239442,26.11861038208008,25.0,933.2979736328124,-3070.2021484375,45.89611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,303.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.322265625,18000.0,0.0,0.0,0.0253774970769882,0.0,0.0,0.0,0.0,1.0,0.0135713163763284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769975408911705,0.1474252790212631,-0.0704277455806732,0.0,2.5754932721611112e-05,0.0,0.0,5.652392864227295,0.0,0.0,0.0,0.2728561162948608,4.0,0.0,1.0
825600,293.32965087890625,297.1499938964844,293.1499938964844,0.0069113806821405,-484.2822265625,299.7484741210937,0.5436996221542358,0.050000000745058,0.045857660472393,294.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876342773437,0.5436996221542358,0.050000000745058,0.0482903234660625,293.2838134765625,297.1499938964844,293.1499938964844,0.035868115723133,-902.7930908203124,304.1659851074219,0.6461727619171143,0.0797143653035163,0.0570453517138958,293.233642578125,297.1499938964844,293.1499938964844,0.1149273067712783,-2695.443359375,304.1593933105469,0.8408215641975403,0.1786341369152069,0.170404776930809,293.4056396484375,297.1499938964844,293.1499938964844,0.0044827237725257,-1678.5611572265625,297.0330810546875,0.5436996221542358,0.050000000745058,0.2290685027837753,290.97216796875,291.1499938964844,275.2891540527344,272.7100524902344,289.2860412597656,294.6893920898437,291.2569580078125,1.0,0.1692688316106796,1.0,0.050000000745058,0.7822347283363342,1.0,-0.6608292460441589,9.01454041013494e-05,0.6607390642166138,-0.1841814070940017,0.0,0.0,0.0170386601239442,26.11861038208008,25.0,933.2979736328124,-3070.2021484375,45.89611053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,303.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.322265625,18000.0,0.0,0.0,0.0253774970769882,0.0,0.0,0.0,0.0,1.0,0.0135713163763284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769975408911705,0.1474252790212631,-0.0704277455806732,0.0,2.5754932721611112e-05,0.0,0.0,5.652392864227295,0.0,0.0,0.0,0.2728561162948608,4.0,0.0,1.0
825660,293.3331298828125,297.1499938964844,293.1499938964844,0.0065832627005875,-457.6067810058594,299.92059326171875,0.5435136556625366,0.050000000745058,0.0458590798079967,294.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7048034667969,0.5435136556625366,0.050000000745058,0.0482918210327625,293.2855224609375,297.1499938964844,293.1499938964844,0.0306621994823217,-829.6195678710938,304.1685791015625,0.6366804838180542,0.0759833604097366,0.0545261949300766,293.23345947265625,297.1499938964844,293.1499938964844,0.1081811413168907,-2558.406005859375,304.1660461425781,0.8376387357711792,0.1765545606613159,0.1685067862272262,293.4095153808594,297.1499938964844,293.1499938964844,0.0042271860875189,-1558.0855712890625,297.3271484375,0.5435136556625366,0.050000000745058,0.2290756106376648,291.69244384765625,291.1499938964844,275.2689514160156,272.7010803222656,289.26287841796875,294.6805114746094,291.51885986328125,1.0,0.1687286049127578,1.0,0.050000000745058,0.7812349200248718,1.0,-0.6555402874946594,8.931376214604825e-05,0.6554509997367859,-0.183083027601242,0.0,0.0,0.0,26.1104736328125,25.0,-350.6257629394531,-0.0,45.259403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,300.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.609375,18000.0,0.0,0.0,0.030374489724636,0.0,0.0,0.0,0.0,1.0,0.0199207123368978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001228802138939,0.072692647576332,-0.072569765150547,0.0,3.0826246074866503e-05,0.0,0.0,2.7219784259796143,0.0,0.0,0.0,0.2634862065315246,4.0,0.0,1.0
825720,293.3331298828125,297.1499938964844,293.1499938964844,0.0065832627005875,-457.6067810058594,299.92059326171875,0.5435136556625366,0.050000000745058,0.0458590798079967,294.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7048034667969,0.5435136556625366,0.050000000745058,0.0482918210327625,293.2855224609375,297.1499938964844,293.1499938964844,0.0306621994823217,-829.6195678710938,304.1685791015625,0.6366804838180542,0.0759833604097366,0.0545261949300766,293.23345947265625,297.1499938964844,293.1499938964844,0.1081811413168907,-2558.406005859375,304.1660461425781,0.8376387357711792,0.1765545606613159,0.1685067862272262,293.4095153808594,297.1499938964844,293.1499938964844,0.0042271860875189,-1558.0855712890625,297.3271484375,0.5435136556625366,0.050000000745058,0.2290756106376648,291.69244384765625,291.1499938964844,275.2689514160156,272.7010803222656,289.26287841796875,294.6805114746094,291.51885986328125,1.0,0.1687286049127578,1.0,0.050000000745058,0.7812349200248718,1.0,-0.6555402874946594,8.931376214604825e-05,0.6554509997367859,-0.183083027601242,0.0,0.0,0.0,26.1104736328125,25.0,-350.6257629394531,-0.0,45.259403228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,300.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.609375,18000.0,0.0,0.0,0.030374489724636,0.0,0.0,0.0,0.0,1.0,0.0199207123368978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001228802138939,0.072692647576332,-0.072569765150547,0.0,3.0826246074866503e-05,0.0,0.0,2.7219784259796143,0.0,0.0,0.0,0.2634862065315246,4.0,0.0,1.0
825780,293.33282470703125,297.1499938964844,293.1499938964844,0.0068435571156442,-487.2002868652344,299.5447082519531,0.5432907342910767,0.050000000745058,0.0458607859909534,294.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.5432907342910767,0.050000000745058,0.0482936166226863,293.2867431640625,297.1499938964844,293.1499938964844,0.031002165749669,-843.8512573242188,304.1620788574219,0.6266716122627258,0.0723006725311279,0.0518943779170513,293.23272705078125,297.1499938964844,293.1499938964844,0.1150961518287658,-2706.27294921875,304.1498413085937,0.8343626260757446,0.1745824813842773,0.1665797680616378,293.4094543457031,297.1499938964844,293.1499938964844,0.0043312176130712,-1647.6851806640625,296.7332763671875,0.5432907342910767,0.050000000745058,0.2290841192007064,290.7776794433594,291.1499938964844,275.24713134765625,272.6912841796875,289.2598876953125,294.7001037597656,290.6874694824219,1.0,0.1681867390871048,1.0,0.050000000745058,0.7802351713180542,1.0,-0.6500834822654724,8.845813135849312e-05,0.6499950289726257,-0.1819517016410827,0.0,0.0,0.0,26.10861587524414,25.0,-698.5319213867188,-0.0,44.61645126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,300.2457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.0267996732145547,0.0,0.0,0.0,0.0,1.0,0.0251753609627485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.761856977595016e-06,0.073810264468193,-0.073802500963211,0.0,2.7198262614547275e-05,0.0,0.0,2.743915557861328,0.0,0.0,0.0,0.2627817690372467,4.0,0.0,1.0
825840,293.33282470703125,297.1499938964844,293.1499938964844,0.0068435571156442,-487.2002868652344,299.5447082519531,0.5432907342910767,0.050000000745058,0.0458607859909534,294.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82672119140625,0.5432907342910767,0.050000000745058,0.0482936166226863,293.2867431640625,297.1499938964844,293.1499938964844,0.031002165749669,-843.8512573242188,304.1620788574219,0.6266716122627258,0.0723006725311279,0.0518943779170513,293.23272705078125,297.1499938964844,293.1499938964844,0.1150961518287658,-2706.27294921875,304.1498413085937,0.8343626260757446,0.1745824813842773,0.1665797680616378,293.4094543457031,297.1499938964844,293.1499938964844,0.0043312176130712,-1647.6851806640625,296.7332763671875,0.5432907342910767,0.050000000745058,0.2290841192007064,290.7776794433594,291.1499938964844,275.24713134765625,272.6912841796875,289.2598876953125,294.7001037597656,290.6874694824219,1.0,0.1681867390871048,1.0,0.050000000745058,0.7802351713180542,1.0,-0.6500834822654724,8.845813135849312e-05,0.6499950289726257,-0.1819517016410827,0.0,0.0,0.0,26.10861587524414,25.0,-698.5319213867188,-0.0,44.61645126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,300.2457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.029296875,18000.0,0.0,0.0,0.0267996732145547,0.0,0.0,0.0,0.0,1.0,0.0251753609627485,0.0,-0.0,-0.0,0.0,0.0,0.0,7.761856977595016e-06,0.073810264468193,-0.073802500963211,0.0,2.7198262614547275e-05,0.0,0.0,2.743915557861328,0.0,0.0,0.0,0.2627817690372467,4.0,0.0,1.0
825900,293.331787109375,297.1499938964844,293.1499938964844,0.0068724635057151,-491.029052734375,299.4535827636719,0.5432411432266235,0.050000000745058,0.0458611696958541,294.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209411621094,0.5432411432266235,0.050000000745058,0.0482940226793289,293.2865295410156,297.1499938964844,293.1499938964844,0.0300077758729457,-832.0233764648438,304.1617431640625,0.6219800710678101,0.0706067532300949,0.0506817735731601,293.2318725585937,297.1499938964844,293.1499938964844,0.11561069637537,-2718.010498046875,304.1490478515625,0.8329572677612305,0.1737013161182403,0.1657193154096603,293.40850830078125,297.1499938964844,293.1499938964844,0.0043382202275097,-1657.8846435546875,296.5907592773437,0.5432411432266235,0.050000000745058,0.2290860414505005,290.6006774902344,291.1499938964844,275.2357177734375,272.68609619140625,289.2599792480469,294.7123413085937,290.6515197753906,1.0,0.1679203510284423,1.0,0.050000000745058,0.779735267162323,1.0,-0.6475987434387207,8.807282574707642e-05,0.6475106477737427,-0.181438073515892,0.0,0.0,0.0451939590275287,26.097381591796875,25.0,195.0424652099609,-3011.902099609375,44.31445693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5142517089844,301.3122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17677.990234375,18000.0,0.0,0.0,0.0238618664443492,0.0,0.0,0.0,0.0,1.0,0.0179910734295845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718630850315094,0.1438066512346267,-0.0719435587525367,0.0,2.421676072117407e-05,0.0,0.0,5.447540283203125,0.0,0.0,0.0,0.2713899612426758,4.0,0.0,1.0
825960,293.3318176269531,297.1499938964844,293.1499938964844,0.0066561331041157,-468.15045166015625,299.6015930175781,0.5432060956954956,0.050000000745058,0.0458614453673362,294.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.5432060956954956,0.050000000745058,0.0482943095266819,293.286376953125,297.1499938964844,293.1499938964844,0.02664715051651,-777.2077026367188,304.1656799316406,0.6172560453414917,0.0689074844121933,0.0495035611093044,293.23114013671875,297.1499938964844,293.1499938964844,0.1089431419968605,-2579.424072265625,304.16143798828125,0.8316177129745483,0.1728134006261825,0.1648913621902465,293.40875244140625,297.1499938964844,293.1499938964844,0.0042357817292213,-1583.5711669921875,296.833984375,0.5432060956954956,0.050000000745058,0.2290874123573303,291.1178894042969,291.1499938964844,275.2239685058594,272.6807861328125,289.25396728515625,294.7167358398437,291.3930053710937,1.0,0.1676576435565948,1.0,0.050000000745058,0.7792354226112366,1.0,-0.6451934576034546,8.77016136655584e-05,0.6451057195663452,-0.1809404492378235,0.0,0.0,0.0,26.083955764770508,25.0,994.5241088867188,-3017.089111328125,44.02070999145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,303.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.71484375,18000.0,0.0,0.0,0.0261743813753128,0.0,0.0,0.0,0.0,1.0,0.0131307719275355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752500891685485,0.145146831870079,-0.0698967427015304,0.0,2.6563668143353425e-05,0.0,0.0,5.573879718780518,0.0,0.0,0.0,0.2727366387844085,4.0,0.0,1.0
826020,293.3351135253906,297.1499938964844,293.1499938964844,0.0064162965863943,-450.1060180664063,299.7086486816406,0.5430059432983398,0.050000000745058,0.0458629801869392,294.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6573181152344,0.5430059432983398,0.050000000745058,0.0482959300279617,293.28814697265625,297.1499938964844,293.1499938964844,0.0227398239076137,-717.8010864257812,304.1663818359375,0.6057436466217041,0.0651015937328338,0.0469329059123992,293.2308959960937,297.1499938964844,293.1499938964844,0.1046765372157096,-2493.24169921875,304.1632995605469,0.828499972820282,0.1708090454339981,0.1630607992410659,293.4124755859375,297.1499938964844,293.1499938964844,0.0040232478640973,-1492.010498046875,297.0214538574219,0.5430059432983398,0.050000000745058,0.2290950864553451,291.6231994628906,291.1499938964844,275.1996154785156,272.6696472167969,289.2283630371094,294.7065124511719,291.4098815917969,1.0,0.1671324074268341,1.0,0.050000000745058,0.7782356142997742,1.0,-0.6399246454238892,8.688496018294245e-05,0.6398377418518066,-0.1798449009656906,0.0,0.0,0.0,26.07966995239257,25.0,-485.1056213378906,-0.0,43.40941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,300.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.080078125,18000.0,0.0,0.0,0.0304727684706449,0.0,0.0,0.0,0.0,1.0,0.0205813255161046,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1372277084738016e-05,0.0727569013833999,-0.0727055296301841,0.0,3.092598490184173e-05,0.0,0.0,2.7205371856689453,0.0,0.0,0.0,0.2633387744426727,4.0,0.0,1.0
826080,293.3351135253906,297.1499938964844,293.1499938964844,0.0064162965863943,-450.1060180664063,299.7086486816406,0.5430059432983398,0.050000000745058,0.0458629801869392,294.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6573181152344,0.5430059432983398,0.050000000745058,0.0482959300279617,293.28814697265625,297.1499938964844,293.1499938964844,0.0227398239076137,-717.8010864257812,304.1663818359375,0.6057436466217041,0.0651015937328338,0.0469329059123992,293.2308959960937,297.1499938964844,293.1499938964844,0.1046765372157096,-2493.24169921875,304.1632995605469,0.828499972820282,0.1708090454339981,0.1630607992410659,293.4124755859375,297.1499938964844,293.1499938964844,0.0040232478640973,-1492.010498046875,297.0214538574219,0.5430059432983398,0.050000000745058,0.2290950864553451,291.6231994628906,291.1499938964844,275.1996154785156,272.6696472167969,289.2283630371094,294.7065124511719,291.4098815917969,1.0,0.1671324074268341,1.0,0.050000000745058,0.7782356142997742,1.0,-0.6399246454238892,8.688496018294245e-05,0.6398377418518066,-0.1798449009656906,0.0,0.0,0.0,26.07966995239257,25.0,-485.1056213378906,-0.0,43.40941619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8759460449219,300.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.080078125,18000.0,0.0,0.0,0.0304727684706449,0.0,0.0,0.0,0.0,1.0,0.0205813255161046,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1372277084738016e-05,0.0727569013833999,-0.0727055296301841,0.0,3.092598490184173e-05,0.0,0.0,2.7205371856689453,0.0,0.0,0.0,0.2633387744426727,4.0,0.0,1.0
826140,293.3341979980469,297.1499938964844,293.1499938964844,0.0066491090692579,-477.1384582519531,299.3341064453125,0.5427928566932678,0.050000000745058,0.0458646230399608,294.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.5427928566932678,0.050000000745058,0.0482976548373699,293.2890319824219,297.1499938964844,293.1499938964844,0.0223659221082925,-721.6207275390625,304.1617431640625,0.592582106590271,0.0614128671586513,0.0442870408296585,293.2299499511719,297.1499938964844,293.1499938964844,0.1107641458511352,-2624.72216796875,304.1493530273437,0.8253501653671265,0.1689454466104507,0.1612319350242614,293.41180419921875,297.1499938964844,293.1499938964844,0.0041159316897392,-1572.1314697265625,296.4310607910156,0.5427928566932678,0.050000000745058,0.2291032820940017,290.748046875,291.1499938964844,275.1744079589844,272.6579895019531,289.2258605957031,294.72882080078125,290.6614685058594,1.0,0.1666055917739868,1.0,0.050000000745058,0.7772358655929565,1.0,-0.6345681548118591,8.605790208093822e-05,0.6344820857048035,-0.1787337064743042,0.0,0.0,0.0,26.077537536621094,25.0,-688.0006103515625,-0.0,42.79668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,300.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.0263905078172683,0.0,0.0,0.0,0.0,1.0,0.0257943719625473,0.0,-0.0,-0.0,0.0,0.0,0.0,7.746123628749046e-06,0.0739824697375297,-0.0739747211337089,0.0,2.67830091615906e-05,0.0,0.0,2.7498836517333984,0.0,0.0,0.0,0.2627789080142975,4.0,0.0,1.0
826200,293.3341979980469,297.1499938964844,293.1499938964844,0.0066491090692579,-477.1384582519531,299.3341064453125,0.5427928566932678,0.050000000745058,0.0458646230399608,294.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79150390625,0.5427928566932678,0.050000000745058,0.0482976548373699,293.2890319824219,297.1499938964844,293.1499938964844,0.0223659221082925,-721.6207275390625,304.1617431640625,0.592582106590271,0.0614128671586513,0.0442870408296585,293.2299499511719,297.1499938964844,293.1499938964844,0.1107641458511352,-2624.72216796875,304.1493530273437,0.8253501653671265,0.1689454466104507,0.1612319350242614,293.41180419921875,297.1499938964844,293.1499938964844,0.0041159316897392,-1572.1314697265625,296.4310607910156,0.5427928566932678,0.050000000745058,0.2291032820940017,290.748046875,291.1499938964844,275.1744079589844,272.6579895019531,289.2258605957031,294.72882080078125,290.6614685058594,1.0,0.1666055917739868,1.0,0.050000000745058,0.7772358655929565,1.0,-0.6345681548118591,8.605790208093822e-05,0.6344820857048035,-0.1787337064743042,0.0,0.0,0.0,26.077537536621094,25.0,-688.0006103515625,-0.0,42.79668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3154602050781,300.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.7578125,18000.0,0.0,0.0,0.0263905078172683,0.0,0.0,0.0,0.0,1.0,0.0257943719625473,0.0,-0.0,-0.0,0.0,0.0,0.0,7.746123628749046e-06,0.0739824697375297,-0.0739747211337089,0.0,2.67830091615906e-05,0.0,0.0,2.7498836517333984,0.0,0.0,0.0,0.2627789080142975,4.0,0.0,1.0
826260,293.3330993652344,297.1499938964844,293.1499938964844,0.0064400020055472,-455.3623962402344,299.4283142089844,0.5427142381668091,0.050000000745058,0.0458652377128601,294.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.5427142381668091,0.050000000745058,0.0482983067631721,293.2885437011719,297.1499938964844,293.1499938964844,0.018648762255907,-652.4252319335938,304.164306640625,0.5797348618507385,0.0579958148300647,0.0418866090476512,293.2282409667969,297.1499938964844,293.1499938964844,0.1041195318102836,-2486.121337890625,304.16180419921875,0.8227081298828125,0.1672698557376861,0.1596374213695526,293.4110717773437,297.1499938964844,293.1499938964844,0.0040088193491101,-1499.93896484375,296.5902709960937,0.5427142381668091,0.050000000745058,0.2291063666343689,291.1776123046875,291.1499938964844,275.1485290527344,272.6459045410156,289.21795654296875,294.7445373535156,291.4455261230469,1.0,0.1660916358232498,1.0,0.050000000745058,0.7762360572814941,1.0,-0.6297789812088013,8.532845822628587e-05,0.6296936273574829,-0.1777420341968536,0.0,0.0,0.0,26.05313873291016,25.0,1011.9801025390624,-2983.33544921875,42.23005294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,303.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.423828125,18000.0,0.0,0.0,0.026453336700797,0.0,0.0,0.0,0.0,1.0,0.0130156064406037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742771998047828,0.1440242826938629,-0.0697470903396606,0.0,2.68467738351319e-05,0.0,0.0,5.533996105194092,0.0,0.0,0.0,0.2726796865463257,4.0,0.0,1.0
826320,293.3330993652344,297.1499938964844,293.1499938964844,0.0064400020055472,-455.3623962402344,299.4283142089844,0.5427142381668091,0.050000000745058,0.0458652377128601,294.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815124511719,0.5427142381668091,0.050000000745058,0.0482983067631721,293.2885437011719,297.1499938964844,293.1499938964844,0.018648762255907,-652.4252319335938,304.164306640625,0.5797348618507385,0.0579958148300647,0.0418866090476512,293.2282409667969,297.1499938964844,293.1499938964844,0.1041195318102836,-2486.121337890625,304.16180419921875,0.8227081298828125,0.1672698557376861,0.1596374213695526,293.4110717773437,297.1499938964844,293.1499938964844,0.0040088193491101,-1499.93896484375,296.5902709960937,0.5427142381668091,0.050000000745058,0.2291063666343689,291.1776123046875,291.1499938964844,275.1485290527344,272.6459045410156,289.21795654296875,294.7445373535156,291.4455261230469,1.0,0.1660916358232498,1.0,0.050000000745058,0.7762360572814941,1.0,-0.6297789812088013,8.532845822628587e-05,0.6296936273574829,-0.1777420341968536,0.0,0.0,0.0,26.05313873291016,25.0,1011.9801025390624,-2983.33544921875,42.23005294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038879394531,303.593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.423828125,18000.0,0.0,0.0,0.026453336700797,0.0,0.0,0.0,0.0,1.0,0.0130156064406037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742771998047828,0.1440242826938629,-0.0697470903396606,0.0,2.68467738351319e-05,0.0,0.0,5.533996105194092,0.0,0.0,0.0,0.2726796865463257,4.0,0.0,1.0
826380,293.3363037109375,297.1499938964844,293.1499938964844,0.0062357238493859,-440.5055847167969,299.5130920410156,0.5425097942352295,0.050000000745058,0.0458668172359466,294.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5425097942352295,0.050000000745058,0.0482999682426452,293.290283203125,297.1499938964844,293.1499938964844,0.0161114577203989,-601.86181640625,304.1634826660156,0.5645885467529297,0.0541326664388179,0.0392770767211914,293.2279663085937,297.1499938964844,293.1499938964844,0.1007943600416183,-2418.98193359375,304.1620483398437,0.8196278810501099,0.1653463542461395,0.1578828990459442,293.41473388671875,297.1499938964844,293.1499938964844,0.0038153722416609,-1419.596923828125,296.7406005859375,0.5425097942352295,0.050000000745058,0.2291142493486404,291.6020202636719,291.1499938964844,275.1222229003906,272.63348388671875,289.19000244140625,294.7323913574219,291.3793029785156,1.0,0.1655803918838501,1.0,0.050000000745058,0.7752363085746765,1.0,-0.6245551109313965,8.453029295196757e-05,0.624470591545105,-0.1766543090343475,0.0,0.0,0.0,26.05091667175293,25.0,-521.7698974609375,-0.0,41.64397048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,300.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.671875,18000.0,0.0,0.0,0.0304203666746616,0.0,0.0,0.0,0.0,1.0,0.0208604037761688,0.0,-0.0,-0.0,0.0,0.0,0.0,3.828388071269728e-05,0.0728061944246292,-0.0727679133415222,0.0,3.087280492763966e-05,0.0,0.0,2.721131563186645,0.0,0.0,0.0,0.2632924318313598,4.0,0.0,1.0
826440,293.3363037109375,297.1499938964844,293.1499938964844,0.0062357238493859,-440.5055847167969,299.5130920410156,0.5425097942352295,0.050000000745058,0.0458668172359466,294.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6409606933594,0.5425097942352295,0.050000000745058,0.0482999682426452,293.290283203125,297.1499938964844,293.1499938964844,0.0161114577203989,-601.86181640625,304.1634826660156,0.5645885467529297,0.0541326664388179,0.0392770767211914,293.2279663085937,297.1499938964844,293.1499938964844,0.1007943600416183,-2418.98193359375,304.1620483398437,0.8196278810501099,0.1653463542461395,0.1578828990459442,293.41473388671875,297.1499938964844,293.1499938964844,0.0038153722416609,-1419.596923828125,296.7406005859375,0.5425097942352295,0.050000000745058,0.2291142493486404,291.6020202636719,291.1499938964844,275.1222229003906,272.63348388671875,289.19000244140625,294.7323913574219,291.3793029785156,1.0,0.1655803918838501,1.0,0.050000000745058,0.7752363085746765,1.0,-0.6245551109313965,8.453029295196757e-05,0.624470591545105,-0.1766543090343475,0.0,0.0,0.0,26.05091667175293,25.0,-521.7698974609375,-0.0,41.64397048950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8851013183594,300.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.671875,18000.0,0.0,0.0,0.0304203666746616,0.0,0.0,0.0,0.0,1.0,0.0208604037761688,0.0,-0.0,-0.0,0.0,0.0,0.0,3.828388071269728e-05,0.0728061944246292,-0.0727679133415222,0.0,3.087280492763966e-05,0.0,0.0,2.721131563186645,0.0,0.0,0.0,0.2632924318313598,4.0,0.0,1.0
826500,293.3361511230469,297.1499938964844,293.1499938964844,0.0063802725635468,-457.4648132324219,299.2802429199219,0.5423822402954102,0.050000000745058,0.0458678007125854,294.8478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5423822402954102,0.050000000745058,0.0483010038733482,293.2910461425781,297.1499938964844,293.1499938964844,0.0159488040953874,-604.9755859375,304.1613464355469,0.5562070608139038,0.0522087998688221,0.0379038490355014,293.2276611328125,297.1499938964844,293.1499938964844,0.1046930626034736,-2503.78076171875,304.1528625488281,0.8179879188537598,0.1644159257411956,0.1569734364748001,293.41473388671875,297.1499938964844,293.1499938964844,0.0038728460203856,-1468.6695556640625,296.3740539550781,0.5423822402954102,0.050000000745058,0.2291191667318344,291.0599060058594,291.1499938964844,275.1089782714844,272.627197265625,289.18731689453125,294.741943359375,290.8998107910156,1.0,0.165322795510292,1.0,0.050000000745058,0.7747364044189453,1.0,-0.6218239068984985,8.411314047407359e-05,0.6217398047447205,-0.1760863959789276,0.0,0.0,0.0,26.05406951904297,25.0,-736.6788330078125,-0.0,41.34445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,300.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.0390625,18000.0,0.0,0.0,0.0288264527916908,0.0,0.0,0.0,0.0,1.0,0.0234965458512306,0.0,-0.0,-0.0,0.0,0.0,0.0,8.292523489217274e-06,0.0733744949102401,-0.0733662024140358,0.0,2.9255184927023947e-05,0.0,0.0,2.7310214042663574,0.0,0.0,0.0,0.2628795206546783,4.0,0.0,1.0
826560,293.3350830078125,297.1499938964844,293.1499938964844,0.0064502484165132,-466.1086120605469,299.1329040527344,0.5423001050949097,0.050000000745058,0.0458684414625167,294.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.787109375,0.5423001050949097,0.050000000745058,0.0483016744256019,293.29107666015625,297.1499938964844,293.1499938964844,0.0153742851689457,-596.5308227539062,304.16033935546875,0.5481254458427429,0.0504157692193985,0.0366058722138404,293.2269592285156,297.1499938964844,293.1499938964844,0.1064461544156074,-2542.2939453125,304.1492004394531,0.816506564617157,0.1635709404945373,0.1561357229948043,293.4137878417969,297.1499938964844,293.1499938964844,0.0038971246685832,-1492.5906982421875,296.1426086425781,0.5423001050949097,0.050000000745058,0.2291223555803299,290.74578857421875,291.1499938964844,275.095703125,272.620849609375,289.18756103515625,294.7560119628906,290.6579895019531,1.0,0.1650672256946563,1.0,0.050000000745058,0.7742365002632141,1.0,-0.619266152381897,8.372545562451705e-05,0.6191824674606323,-0.1755558103322982,0.0,0.0,0.0,26.049480438232425,25.0,-687.2821655273438,-0.0,41.05743789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,300.3411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.662109375,18000.0,0.0,0.0,0.0261564888060092,0.0,0.0,0.0,0.0,1.0,0.0260571725666522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.769298463244922e-06,0.074056327342987,-0.0740485563874244,0.0,2.654551099112723e-05,0.0,0.0,2.7524893283843994,0.0,0.0,0.0,0.26277956366539,4.0,0.0,1.0
826620,293.3337097167969,297.1499938964844,293.1499938964844,0.0062570609152317,-445.4743041992188,299.2260131835937,0.5426443815231323,0.050000000745058,0.0458658225834369,294.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.5426443815231323,0.050000000745058,0.0482989214360713,293.291259765625,297.1499938964844,293.1499938964844,0.0137183042243123,-554.1361694335938,304.1160583496094,0.5426629185676575,0.050000000745058,0.03567636013031,293.22515869140625,297.1499938964844,293.1499938964844,0.1002503335475921,-2411.849853515625,304.1609191894531,0.8143921494483948,0.1619891077280044,0.1546246409416198,293.41278076171875,297.1499938964844,293.1499938964844,0.0037995413877069,-1425.9930419921875,296.29833984375,0.5426443815231323,0.050000000745058,0.2291092872619629,291.1544189453125,291.1499938964844,275.0692749023437,272.6080627441406,289.1867980957031,294.7777404785156,291.4281921386719,1.0,0.1645960509777069,1.0,0.050000000745058,0.7732366919517517,1.0,-0.6163144111633301,8.330654964083806e-05,0.6162310838699341,-0.1749612092971801,0.0,0.0,0.0,25.95459747314453,25.0,1012.957275390625,-2981.344970703125,40.63415145874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,303.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.41796875,18000.0,0.0,0.0,0.0261853989213705,0.0,0.0,0.0,0.0,1.0,0.0131417009979486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749589502811431,0.1449044495820999,-0.0699454993009567,0.0,2.6574851290206425e-05,0.0,0.0,5.569215297698975,0.0,0.0,0.0,0.2727916538715362,4.0,0.0,1.0
826680,293.3337097167969,297.1499938964844,293.1499938964844,0.0062570609152317,-445.4743041992188,299.2260131835937,0.5426443815231323,0.050000000745058,0.0458658225834369,294.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.5426443815231323,0.050000000745058,0.0482989214360713,293.291259765625,297.1499938964844,293.1499938964844,0.0137183042243123,-554.1361694335938,304.1160583496094,0.5426629185676575,0.050000000745058,0.03567636013031,293.22515869140625,297.1499938964844,293.1499938964844,0.1002503335475921,-2411.849853515625,304.1609191894531,0.8143921494483948,0.1619891077280044,0.1546246409416198,293.41278076171875,297.1499938964844,293.1499938964844,0.0037995413877069,-1425.9930419921875,296.29833984375,0.5426443815231323,0.050000000745058,0.2291092872619629,291.1544189453125,291.1499938964844,275.0692749023437,272.6080627441406,289.1867980957031,294.7777404785156,291.4281921386719,1.0,0.1645960509777069,1.0,0.050000000745058,0.7732366919517517,1.0,-0.6163144111633301,8.330654964083806e-05,0.6162310838699341,-0.1749612092971801,0.0,0.0,0.0,25.95459747314453,25.0,1012.957275390625,-2981.344970703125,40.63415145874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22021484375,303.6824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.41796875,18000.0,0.0,0.0,0.0261853989213705,0.0,0.0,0.0,0.0,1.0,0.0131417009979486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749589502811431,0.1449044495820999,-0.0699454993009567,0.0,2.6574851290206425e-05,0.0,0.0,5.569215297698975,0.0,0.0,0.0,0.2727916538715362,4.0,0.0,1.0
826740,293.33697509765625,297.1499938964844,293.1499938964844,0.0060395472683012,-428.6333312988281,299.3394775390625,0.5430905818939209,0.050000000745058,0.0458624400198459,294.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.66900634765625,0.5430905818939209,0.050000000745058,0.0482953563332557,293.29644775390625,297.1499938964844,293.1499938964844,0.0131903728470206,-539.559326171875,304.0543518066406,0.5430906414985657,0.050000000745058,0.0356707870960235,293.224853515625,297.1499938964844,293.1499938964844,0.0965427756309509,-2335.64208984375,304.1622009277344,0.8120743036270142,0.160147339105606,0.1529486030340194,293.4165954589844,297.1499938964844,293.1499938964844,0.0036012150812894,-1340.3782958984375,296.4930419921875,0.5430905818939209,0.050000000745058,0.229092389345169,291.63818359375,291.1499938964844,275.0431213378906,272.5952453613281,289.18145751953125,294.7874755859375,291.42437744140625,1.0,0.1641844063997268,1.0,0.050000000745058,0.7722369432449341,1.0,-0.6142677068710327,8.303564391098917e-05,0.6141846776008606,-0.174548789858818,0.0,0.0,0.0,25.847042083740234,25.0,-484.6861572265625,-0.0,40.29866790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,300.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.849609375,18000.0,0.0,0.0,0.030321005731821,0.0,0.0,0.0,0.0,1.0,0.0207630712538957,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5268694520927966e-05,0.0727979615330696,-0.0727526918053627,0.0,3.0771967431064695e-05,0.0,0.0,2.7217488288879395,0.0,0.0,0.0,0.2633293569087982,4.0,0.0,1.0
826800,293.33697509765625,297.1499938964844,293.1499938964844,0.0060395472683012,-428.6333312988281,299.3394775390625,0.5430905818939209,0.050000000745058,0.0458624400198459,294.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.66900634765625,0.5430905818939209,0.050000000745058,0.0482953563332557,293.29644775390625,297.1499938964844,293.1499938964844,0.0131903728470206,-539.559326171875,304.0543518066406,0.5430906414985657,0.050000000745058,0.0356707870960235,293.224853515625,297.1499938964844,293.1499938964844,0.0965427756309509,-2335.64208984375,304.1622009277344,0.8120743036270142,0.160147339105606,0.1529486030340194,293.4165954589844,297.1499938964844,293.1499938964844,0.0036012150812894,-1340.3782958984375,296.4930419921875,0.5430905818939209,0.050000000745058,0.229092389345169,291.63818359375,291.1499938964844,275.0431213378906,272.5952453613281,289.18145751953125,294.7874755859375,291.42437744140625,1.0,0.1641844063997268,1.0,0.050000000745058,0.7722369432449341,1.0,-0.6142677068710327,8.303564391098917e-05,0.6141846776008606,-0.174548789858818,0.0,0.0,0.0,25.847042083740234,25.0,-484.6861572265625,-0.0,40.29866790771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8813781738281,300.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.849609375,18000.0,0.0,0.0,0.030321005731821,0.0,0.0,0.0,0.0,1.0,0.0207630712538957,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5268694520927966e-05,0.0727979615330696,-0.0727526918053627,0.0,3.0771967431064695e-05,0.0,0.0,2.7217488288879395,0.0,0.0,0.0,0.2633293569087982,4.0,0.0,1.0
