time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826860,293.3358459472656,297.1499938964844,293.1499938964844,0.0062441760674119,-453.8372802734375,298.9436950683594,0.543433427810669,0.050000000745058,0.0458598546683788,294.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173522949219,0.543433427810669,0.050000000745058,0.0482926368713378,293.3016052246094,297.1499938964844,293.1499938964844,0.0140860304236412,-571.5829467773438,303.9764099121094,0.543433427810669,0.050000000745058,0.0356687754392623,293.2239685058594,297.1499938964844,293.1499938964844,0.1020764335989952,-2457.593505859375,304.14947509765625,0.809531033039093,0.1584257781505584,0.1512510180473327,293.41583251953125,297.1499938964844,293.1499938964844,0.0036735611502081,-1408.5577392578125,295.8717956542969,0.543433427810669,0.050000000745058,0.229079470038414,290.7756042480469,291.1499938964844,275.0174865722656,272.58251953125,289.2103881835937,294.8446960449219,290.6857604980469,1.0,0.1638135761022567,1.0,0.050000000745058,0.7712371349334717,1.0,-0.6122061014175415,8.276359585579485e-05,0.6121233105659485,-0.1741399765014648,0.0,0.0,0.0,25.76060485839844,25.0,-682.8578491210938,-0.0,39.98519515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,300.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.0261777751147747,0.0,0.0,0.0,0.0,1.0,0.0259657017886638,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741967237961944e-06,0.0740314275026321,-0.0740236863493919,0.0,2.656711330928374e-05,0.0,0.0,2.751674175262451,0.0,0.0,0.0,0.2627818882465362,4.0,0.0,1.0
826920,293.3358459472656,297.1499938964844,293.1499938964844,0.0062441760674119,-453.8372802734375,298.9436950683594,0.543433427810669,0.050000000745058,0.0458598546683788,294.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173522949219,0.543433427810669,0.050000000745058,0.0482926368713378,293.3016052246094,297.1499938964844,293.1499938964844,0.0140860304236412,-571.5829467773438,303.9764099121094,0.543433427810669,0.050000000745058,0.0356687754392623,293.2239685058594,297.1499938964844,293.1499938964844,0.1020764335989952,-2457.593505859375,304.14947509765625,0.809531033039093,0.1584257781505584,0.1512510180473327,293.41583251953125,297.1499938964844,293.1499938964844,0.0036735611502081,-1408.5577392578125,295.8717956542969,0.543433427810669,0.050000000745058,0.229079470038414,290.7756042480469,291.1499938964844,275.0174865722656,272.58251953125,289.2103881835937,294.8446960449219,290.6857604980469,1.0,0.1638135761022567,1.0,0.050000000745058,0.7712371349334717,1.0,-0.6122061014175415,8.276359585579485e-05,0.6121233105659485,-0.1741399765014648,0.0,0.0,0.0,25.76060485839844,25.0,-682.8578491210938,-0.0,39.98519515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3236694335937,300.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.44921875,18000.0,0.0,0.0,0.0261777751147747,0.0,0.0,0.0,0.0,1.0,0.0259657017886638,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741967237961944e-06,0.0740314275026321,-0.0740236863493919,0.0,2.656711330928374e-05,0.0,0.0,2.751674175262451,0.0,0.0,0.0,0.2627818882465362,4.0,0.0,1.0
826980,293.3341979980469,297.1499938964844,293.1499938964844,0.0060996324755251,-437.97991943359375,298.9932556152344,0.543761670589447,0.050000000745058,0.0458573885262012,294.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.543761670589447,0.050000000745058,0.0482900403439998,293.30499267578125,297.1499938964844,293.1499938964844,0.0133425034582614,-549.5940551757812,303.9180603027344,0.543761670589447,0.050000000745058,0.0356668569147586,293.22216796875,297.1499938964844,293.1499938964844,0.0971537753939628,-2353.318359375,304.158935546875,0.8073452711105347,0.1569190472364425,0.1498022228479385,293.4146728515625,297.1499938964844,293.1499938964844,0.0036023370921611,-1359.0855712890625,295.9563293457031,0.543761670589447,0.050000000745058,0.2290671467781067,291.0566101074219,291.1499938964844,274.9926452636719,272.5699462890625,289.21893310546875,294.876220703125,291.3460998535156,1.0,0.1634824424982071,1.0,0.050000000745058,0.770237386226654,1.0,-0.610444188117981,8.254223212134093e-05,0.610361635684967,-0.1738077998161316,0.0,0.0,0.0092056617140769,25.679725646972656,25.0,998.3613891601562,-3002.08349609375,39.71122360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,303.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.923828125,18000.0,0.0,0.0,0.0252859704196453,0.0,0.0,0.0,0.0,1.0,0.0137970289215445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765912979841232,0.14734648168087,-0.0707551911473274,0.0,2.5662046027719043e-05,0.0,0.0,5.659515857696533,0.0,0.0,0.0,0.2729935050010681,4.0,0.0,1.0
827040,293.3341979980469,297.1499938964844,293.1499938964844,0.0060996324755251,-437.97991943359375,298.9932556152344,0.543761670589447,0.050000000745058,0.0458573885262012,294.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.543761670589447,0.050000000745058,0.0482900403439998,293.30499267578125,297.1499938964844,293.1499938964844,0.0133425034582614,-549.5940551757812,303.9180603027344,0.543761670589447,0.050000000745058,0.0356668569147586,293.22216796875,297.1499938964844,293.1499938964844,0.0971537753939628,-2353.318359375,304.158935546875,0.8073452711105347,0.1569190472364425,0.1498022228479385,293.4146728515625,297.1499938964844,293.1499938964844,0.0036023370921611,-1359.0855712890625,295.9563293457031,0.543761670589447,0.050000000745058,0.2290671467781067,291.0566101074219,291.1499938964844,274.9926452636719,272.5699462890625,289.21893310546875,294.876220703125,291.3460998535156,1.0,0.1634824424982071,1.0,0.050000000745058,0.770237386226654,1.0,-0.610444188117981,8.254223212134093e-05,0.610361635684967,-0.1738077998161316,0.0,0.0,0.0092056617140769,25.679725646972656,25.0,998.3613891601562,-3002.08349609375,39.71122360229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901306152344,303.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.923828125,18000.0,0.0,0.0,0.0252859704196453,0.0,0.0,0.0,0.0,1.0,0.0137970289215445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765912979841232,0.14734648168087,-0.0707551911473274,0.0,2.5662046027719043e-05,0.0,0.0,5.659515857696533,0.0,0.0,0.0,0.2729935050010681,4.0,0.0,1.0
827100,293.3358459472656,297.1499938964844,293.1499938964844,0.0058884834870696,-417.2178649902344,299.1898803710937,0.5438862442970276,0.050000000745058,0.0458564572036266,294.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57012939453125,0.5438862442970276,0.050000000745058,0.048289056867361,293.3075866699219,297.1499938964844,293.1499938964844,0.0126103376969695,-525.7050170898438,303.896728515625,0.5438862442970276,0.050000000745058,0.0356661342084407,293.2218322753906,297.1499938964844,293.1499938964844,0.0921822339296341,-2247.12158203125,304.1662292480469,0.8061226010322571,0.1560710966587066,0.1490467339754104,293.4166564941406,297.1499938964844,293.1499938964844,0.0034641025122255,-1282.6014404296875,296.2747497558594,0.5438862442970276,0.050000000745058,0.2290624976158142,291.6438293457031,291.1499938964844,274.9805908203125,272.5637512207031,289.2165222167969,294.8815612792969,291.78924560546875,1.0,0.1633287817239761,1.0,0.050000000745058,0.7697374820709229,1.0,-0.6095288395881653,8.242647891165689e-05,0.6094464063644409,-0.1736378669738769,0.0,0.0,0.0,25.646991729736328,25.0,847.4200439453125,-1650.64501953125,39.57895278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,301.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18283.6953125,18000.0,0.0,0.0,0.0286461040377616,0.0,0.0,0.0,0.0,1.0,0.016364861279726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0202966220676898,0.0923589617013931,-0.0720623433589935,0.0,2.907215457526036e-05,0.0,0.0,3.515958070755005,0.0,0.0,0.0,0.2662191390991211,4.0,0.0,1.0
827160,293.3377685546875,297.1499938964844,293.1499938964844,0.0058361398987472,-415.3318786621094,299.18017578125,0.5439695119857788,0.050000000745058,0.0458558350801467,294.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.722412109375,0.5439695119857788,0.050000000745058,0.0482884012162685,293.3109741210937,297.1499938964844,293.1499938964844,0.0126096475869417,-527.18798828125,303.8624267578125,0.5439695119857788,0.050000000745058,0.0356656499207019,293.2218933105469,297.1499938964844,293.1499938964844,0.0920951813459396,-2247.15576171875,304.1632385253906,0.8046694993972778,0.155147299170494,0.1482045203447342,293.4188842773437,297.1499938964844,293.1499938964844,0.0033843715209513,-1257.30078125,296.2663269042969,0.5439695119857788,0.050000000745058,0.2290593981742859,291.709716796875,291.1499938964844,274.96881103515625,272.5576477050781,289.2145080566406,294.887939453125,291.5294494628906,1.0,0.1631803661584854,1.0,0.050000000745058,0.7692375779151917,1.0,-0.608512282371521,8.229457307606936e-05,0.6084299683570862,-0.1734481751918792,0.0,0.0,0.0,25.621694564819336,25.0,-370.1814575195313,-0.0,39.443824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,300.438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.146484375,18000.0,0.0,0.0,0.0299015343189239,0.0,0.0,0.0,0.0,1.0,0.0206539630889892,0.0,-0.0,-0.0,0.0,0.0,0.0,8.145820174831897e-05,0.0728402286767959,-0.0727587714791297,0.0,3.034625660802704e-05,0.0,0.0,2.726107358932495,0.0,0.0,0.0,0.2634443044662475,4.0,0.0,1.0
827220,293.33721923828125,297.1499938964844,293.1499938964844,0.0060343705117702,-440.67974853515625,298.7636108398437,0.5441039800643921,0.050000000745058,0.0458548367023468,294.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8765869140625,0.5441039800643921,0.050000000745058,0.0482873506844043,293.3166198730469,297.1499938964844,293.1499938964844,0.0134717747569084,-560.0956420898438,303.7660827636719,0.5441039800643921,0.050000000745058,0.0356648713350296,293.2213439941406,297.1499938964844,293.1499938964844,0.0977065712213516,-2371.742919921875,304.1499938964844,0.8017148375511169,0.1534379720687866,0.1465297788381576,293.41900634765625,297.1499938964844,293.1499938964844,0.0034448099322617,-1320.643798828125,295.6136779785156,0.5441039800643921,0.050000000745058,0.2290544062852859,290.83172607421875,291.1499938964844,274.9461975097656,272.54571533203125,289.2058410644531,294.8944396972656,290.734130859375,1.0,0.1628984808921814,1.0,0.050000000745058,0.7682377696037292,1.0,-0.6064929366111755,8.203372271964327e-05,0.6064109206199646,-0.1730739325284958,0.0,0.0,0.0,25.57767868041992,25.0,-690.5321655273438,-0.0,39.182735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,300.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.0261179767549037,0.0,0.0,0.0,0.0,1.0,0.0258653238415718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.751800694677513e-06,0.0740072205662727,-0.0739994719624519,0.0,2.650642636581324e-05,0.0,0.0,2.7511239051818848,0.0,0.0,0.0,0.2627939879894256,4.0,0.0,1.0
827280,293.33721923828125,297.1499938964844,293.1499938964844,0.0060343705117702,-440.67974853515625,298.7636108398437,0.5441039800643921,0.050000000745058,0.0458548367023468,294.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8765869140625,0.5441039800643921,0.050000000745058,0.0482873506844043,293.3166198730469,297.1499938964844,293.1499938964844,0.0134717747569084,-560.0956420898438,303.7660827636719,0.5441039800643921,0.050000000745058,0.0356648713350296,293.2213439941406,297.1499938964844,293.1499938964844,0.0977065712213516,-2371.742919921875,304.1499938964844,0.8017148375511169,0.1534379720687866,0.1465297788381576,293.41900634765625,297.1499938964844,293.1499938964844,0.0034448099322617,-1320.643798828125,295.6136779785156,0.5441039800643921,0.050000000745058,0.2290544062852859,290.83172607421875,291.1499938964844,274.9461975097656,272.54571533203125,289.2058410644531,294.8944396972656,290.734130859375,1.0,0.1628984808921814,1.0,0.050000000745058,0.7682377696037292,1.0,-0.6064929366111755,8.203372271964327e-05,0.6064109206199646,-0.1730739325284958,0.0,0.0,0.0,25.57767868041992,25.0,-690.5321655273438,-0.0,39.182735443115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,300.4408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.80859375,18000.0,0.0,0.0,0.0261179767549037,0.0,0.0,0.0,0.0,1.0,0.0258653238415718,0.0,-0.0,-0.0,0.0,0.0,0.0,7.751800694677513e-06,0.0740072205662727,-0.0739994719624519,0.0,2.650642636581324e-05,0.0,0.0,2.7511239051818848,0.0,0.0,0.0,0.2627939879894256,4.0,0.0,1.0
827340,293.3354187011719,297.1499938964844,293.1499938964844,0.0059700463898479,-433.7162170410156,298.7132263183594,0.5442625880241394,0.050000000745058,0.0458536557853221,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.5442625880241394,0.050000000745058,0.0482861101627349,293.3202209472656,297.1499938964844,293.1499938964844,0.0130802495405077,-549.1260986328125,303.6980285644531,0.5442625880241394,0.050000000745058,0.0356639549136161,293.2197265625,297.1499938964844,293.1499938964844,0.0950219556689262,-2315.30322265625,304.1554260253906,0.7992140054702759,0.1519567370414734,0.1450946629047393,293.4179992675781,297.1499938964844,293.1499938964844,0.0034111465793102,-1298.6549072265625,295.5381164550781,0.5442625880241394,0.050000000745058,0.2290485054254531,290.858154296875,291.1499938964844,274.9250793457031,272.5343017578125,289.1962585449219,294.89764404296875,291.14581298828125,1.0,0.1626393646001815,1.0,0.050000000745058,0.7672380208969116,1.0,-0.6047595143318176,8.181948214769363e-05,0.6046777367591858,-0.1727548986673355,0.0,0.0,0.0323424376547336,25.531328201293945,25.0,902.166015625,-3038.688232421875,38.95073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151916503906,303.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.12890625,18000.0,0.0,0.0,0.0236114244908094,0.0,0.0,0.0,0.0,1.0,0.0153687261044979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783609077334404,0.1499346047639846,-0.0715737044811248,0.0,2.396259515080601e-05,0.0,0.0,5.746278285980225,0.0,0.0,0.0,0.2731342315673828,4.0,0.0,1.0
827400,293.3354187011719,297.1499938964844,293.1499938964844,0.0059700463898479,-433.7162170410156,298.7132263183594,0.5442625880241394,0.050000000745058,0.0458536557853221,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7991943359375,0.5442625880241394,0.050000000745058,0.0482861101627349,293.3202209472656,297.1499938964844,293.1499938964844,0.0130802495405077,-549.1260986328125,303.6980285644531,0.5442625880241394,0.050000000745058,0.0356639549136161,293.2197265625,297.1499938964844,293.1499938964844,0.0950219556689262,-2315.30322265625,304.1554260253906,0.7992140054702759,0.1519567370414734,0.1450946629047393,293.4179992675781,297.1499938964844,293.1499938964844,0.0034111465793102,-1298.6549072265625,295.5381164550781,0.5442625880241394,0.050000000745058,0.2290485054254531,290.858154296875,291.1499938964844,274.9250793457031,272.5343017578125,289.1962585449219,294.89764404296875,291.14581298828125,1.0,0.1626393646001815,1.0,0.050000000745058,0.7672380208969116,1.0,-0.6047595143318176,8.181948214769363e-05,0.6046777367591858,-0.1727548986673355,0.0,0.0,0.0323424376547336,25.531328201293945,25.0,902.166015625,-3038.688232421875,38.95073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4151916503906,303.5467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17822.12890625,18000.0,0.0,0.0,0.0236114244908094,0.0,0.0,0.0,0.0,1.0,0.0153687261044979,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783609077334404,0.1499346047639846,-0.0715737044811248,0.0,2.396259515080601e-05,0.0,0.0,5.746278285980225,0.0,0.0,0.0,0.2731342315673828,4.0,0.0,1.0
827460,293.3392639160156,297.1499938964844,293.1499938964844,0.0056380173191428,-401.7398681640625,299.0181579589844,0.5443480610847473,0.050000000745058,0.0458530262112617,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.5443480610847473,0.050000000745058,0.0482854433357715,293.3262023925781,297.1499938964844,293.1499938964844,0.0120144514366984,-513.3543090820312,303.6586303710937,0.5443480610847473,0.050000000745058,0.0356634631752967,293.2194519042969,297.1499938964844,293.1499938964844,0.0875847265124321,-2156.8525390625,304.1650695800781,0.7964125275611877,0.1502466648817062,0.1435609757900238,293.4225769042969,297.1499938964844,293.1499938964844,0.0031743149738758,-1175.3880615234375,296.0331420898437,0.5443480610847473,0.050000000745058,0.2290453612804412,291.77667236328125,291.1499938964844,274.9056701660156,272.5234680175781,289.19293212890625,294.9084167480469,291.69842529296875,1.0,0.162397027015686,1.0,0.050000000745058,0.7662382125854492,1.0,-0.6029130816459656,8.158644050126895e-05,0.6028315424919128,-0.1723998785018921,0.0,0.0,0.0,25.49880790710449,25.0,-71.49039459228516,-0.0,38.72185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,300.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18189.765625,18000.0,0.0,0.0,0.0291958712041378,0.0,0.0,0.0,0.0,1.0,0.0202114656567573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003765110450331,0.0731121450662612,-0.0727356374263763,0.0,2.9630098651978187e-05,0.0,0.0,2.744074583053589,0.0,0.0,0.0,0.2637669444084167,4.0,0.0,1.0
827520,293.3392639160156,297.1499938964844,293.1499938964844,0.0056380173191428,-401.7398681640625,299.0181579589844,0.5443480610847473,0.050000000745058,0.0458530262112617,294.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7553100585937,0.5443480610847473,0.050000000745058,0.0482854433357715,293.3262023925781,297.1499938964844,293.1499938964844,0.0120144514366984,-513.3543090820312,303.6586303710937,0.5443480610847473,0.050000000745058,0.0356634631752967,293.2194519042969,297.1499938964844,293.1499938964844,0.0875847265124321,-2156.8525390625,304.1650695800781,0.7964125275611877,0.1502466648817062,0.1435609757900238,293.4225769042969,297.1499938964844,293.1499938964844,0.0031743149738758,-1175.3880615234375,296.0331420898437,0.5443480610847473,0.050000000745058,0.2290453612804412,291.77667236328125,291.1499938964844,274.9056701660156,272.5234680175781,289.19293212890625,294.9084167480469,291.69842529296875,1.0,0.162397027015686,1.0,0.050000000745058,0.7662382125854492,1.0,-0.6029130816459656,8.158644050126895e-05,0.6028315424919128,-0.1723998785018921,0.0,0.0,0.0,25.49880790710449,25.0,-71.49039459228516,-0.0,38.72185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,300.4399108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18189.765625,18000.0,0.0,0.0,0.0291958712041378,0.0,0.0,0.0,0.0,1.0,0.0202114656567573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003765110450331,0.0731121450662612,-0.0727356374263763,0.0,2.9630098651978187e-05,0.0,0.0,2.744074583053589,0.0,0.0,0.0,0.2637669444084167,4.0,0.0,1.0
827580,293.3397216796875,297.1499938964844,293.1499938964844,0.005819852463901,-426.63958740234375,298.5915832519531,0.5443655252456665,0.050000000745058,0.0458529032766819,294.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.967041015625,0.5443655252456665,0.050000000745058,0.0482853129506111,293.3323669433594,297.1499938964844,293.1499938964844,0.0128386188298463,-547.1467895507812,303.5423278808594,0.5443655252456665,0.050000000745058,0.0356633700430393,293.21929931640625,297.1499938964844,293.1499938964844,0.0932947322726249,-2284.159423828125,304.15087890625,0.7932204604148865,0.1485158801078796,0.1418797671794891,293.4236755371094,297.1499938964844,293.1499938964844,0.0032095555216073,-1228.839111328125,295.3675231933594,0.5443655252456665,0.050000000745058,0.2290447354316711,290.9140625,291.1499938964844,274.8882141113281,272.5133056640625,289.1872253417969,294.916015625,290.79791259765625,1.0,0.16216342151165,1.0,0.050000000745058,0.7652384638786316,1.0,-0.6008942723274231,8.13251463114284e-05,0.6008129715919495,-0.1719976067543029,0.0,0.0,0.0,25.478553771972656,25.0,-708.4857177734375,-0.0,38.48827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,300.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28125,18000.0,0.0,0.0,0.0263789966702461,0.0,0.0,0.0,0.0,1.0,0.0254697501659393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800985258654691e-06,0.0739061161875724,-0.0738983154296875,0.0,2.6771327611641027e-05,0.0,0.0,2.748309373855591,0.0,0.0,0.0,0.2628236413002014,4.0,0.0,1.0
827640,293.3397216796875,297.1499938964844,293.1499938964844,0.005819852463901,-426.63958740234375,298.5915832519531,0.5443655252456665,0.050000000745058,0.0458529032766819,294.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.967041015625,0.5443655252456665,0.050000000745058,0.0482853129506111,293.3323669433594,297.1499938964844,293.1499938964844,0.0128386188298463,-547.1467895507812,303.5423278808594,0.5443655252456665,0.050000000745058,0.0356633700430393,293.21929931640625,297.1499938964844,293.1499938964844,0.0932947322726249,-2284.159423828125,304.15087890625,0.7932204604148865,0.1485158801078796,0.1418797671794891,293.4236755371094,297.1499938964844,293.1499938964844,0.0032095555216073,-1228.839111328125,295.3675231933594,0.5443655252456665,0.050000000745058,0.2290447354316711,290.9140625,291.1499938964844,274.8882141113281,272.5133056640625,289.1872253417969,294.916015625,290.79791259765625,1.0,0.16216342151165,1.0,0.050000000745058,0.7652384638786316,1.0,-0.6008942723274231,8.13251463114284e-05,0.6008129715919495,-0.1719976067543029,0.0,0.0,0.0,25.478553771972656,25.0,-708.4857177734375,-0.0,38.48827362060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212219238281,300.4619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.28125,18000.0,0.0,0.0,0.0263789966702461,0.0,0.0,0.0,0.0,1.0,0.0254697501659393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800985258654691e-06,0.0739061161875724,-0.0738983154296875,0.0,2.6771327611641027e-05,0.0,0.0,2.748309373855591,0.0,0.0,0.0,0.2628236413002014,4.0,0.0,1.0
827700,293.3385925292969,297.1499938964844,293.1499938964844,0.0058560348115861,-432.2534790039063,298.46075439453125,0.5443947315216064,0.050000000745058,0.0458526872098445,294.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079162597656,0.5443947315216064,0.050000000745058,0.0482850894331932,293.3343200683594,297.1499938964844,293.1499938964844,0.0129967192187905,-554.4727172851562,303.4928283691406,0.5443947315216064,0.050000000745058,0.0356632024049758,293.2186584472656,297.1499938964844,293.1499938964844,0.0943841189146041,-2309.060302734375,304.1487731933594,0.7918272018432617,0.1477663516998291,0.141136035323143,293.4229736328125,297.1499938964844,293.1499938964844,0.0032091187313199,-1238.4722900390625,295.1626281738281,0.5443947315216064,0.050000000745058,0.2290436625480651,290.6764831542969,291.1499938964844,274.8803100585937,272.508544921875,289.1833190917969,294.9173889160156,290.5980834960937,1.0,0.1620514839887619,1.0,0.050000000745058,0.7647385597229004,1.0,-0.5999996662139893,8.121298742480576e-05,0.5999184846878052,-0.1718167960643768,0.0,0.0,0.0143513157963752,25.4653434753418,25.0,-636.3099975585938,-699.6207275390625,38.380767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681091308594,300.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.060546875,18000.0,0.0,0.0,0.0235197022557258,0.0,0.0,0.0,0.0,1.0,0.0272886473685503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0068949232809245,0.0811699256300926,-0.0742750018835067,0.0,2.386950836807955e-05,0.0,0.0,3.009284019470215,0.0,0.0,0.0,0.2642421722412109,4.0,0.0,1.0
827760,293.3375549316406,297.1499938964844,293.1499938964844,0.0058272238820791,-428.4578552246094,298.4341125488281,0.5444340705871582,0.050000000745058,0.0458523966372013,294.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6644897460937,0.5444340705871582,0.050000000745058,0.0482847839593887,293.3359375,297.1499938964844,293.1499938964844,0.0127777773886919,-547.7520751953125,303.4561767578125,0.5444340705871582,0.050000000745058,0.0356629751622676,293.2178039550781,297.1499938964844,293.1499938964844,0.0928549990057945,-2276.503173828125,304.1519775390625,0.7905545830726624,0.1470610052347183,0.1404507160186767,293.42236328125,297.1499938964844,293.1499938964844,0.0032020439393818,-1229.9420166015625,295.1220397949219,0.5444340705871582,0.050000000745058,0.2290422171354293,290.6866149902344,291.1499938964844,274.8729553222656,272.5039978027344,289.1797790527344,294.9186096191406,290.9105224609375,1.0,0.1619433313608169,1.0,0.050000000745058,0.7642386555671692,1.0,-0.5991744995117188,8.111197530524805e-05,0.5990933775901794,-0.1716480851173401,0.0,0.0,0.0479713156819343,25.45072555541992,25.0,700.7349243164062,-3026.71533203125,38.2793083190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5018920898437,303.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.65234375,18000.0,0.0,0.0,0.0223871264606714,0.0,0.0,0.0,0.0,1.0,0.0172335561364889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771050751209259,0.1490655988454818,-0.0719605237245559,0.0,2.272008714498952e-05,0.0,0.0,5.690343856811523,0.0,0.0,0.0,0.2727348804473877,4.0,0.0,1.0
827820,293.3409118652344,297.1499938964844,293.1499938964844,0.0054674227721989,-390.8584289550781,298.8201904296875,0.5444703698158264,0.050000000745058,0.0458521321415901,294.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.5444703698158264,0.050000000745058,0.0482845045626163,293.34136962890625,297.1499938964844,293.1499938964844,0.0115169091150164,-502.3870239257813,303.43768310546875,0.5444703698158264,0.050000000745058,0.0356627702713012,293.21728515625,297.1499938964844,293.1499938964844,0.0838146060705185,-2082.62646484375,304.1656799316406,0.787805438041687,0.1454535573720932,0.1390082836151123,293.42645263671875,297.1499938964844,293.1499938964844,0.002976122777909,-1101.353759765625,295.7421875,0.5444703698158264,0.050000000745058,0.2290409058332443,291.76104736328125,291.1499938964844,274.8601379394531,272.4955749511719,289.1783447265625,294.927734375,291.8058776855469,1.0,0.1617347002029419,1.0,0.050000000745058,0.7632389068603516,1.0,-0.5974410176277161,8.089631592156366e-05,0.5973600745201111,-0.1712859123945236,0.0,0.0,0.0,25.429319381713867,25.0,369.8507080078125,-247.08938598632807,38.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,300.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18256.87109375,18000.0,0.0,0.0,0.0286365468055009,0.0,0.0,0.0,0.0,1.0,0.0193875562399625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024969009682536,0.0751566588878631,-0.0726597532629966,0.0,2.906245572376065e-05,0.0,0.0,2.8338069915771484,0.0,0.0,0.0,0.2643022239208221,4.0,0.0,1.0
827880,293.3409118652344,297.1499938964844,293.1499938964844,0.0054674227721989,-390.8584289550781,298.8201904296875,0.5444703698158264,0.050000000745058,0.0458521321415901,294.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.712646484375,0.5444703698158264,0.050000000745058,0.0482845045626163,293.34136962890625,297.1499938964844,293.1499938964844,0.0115169091150164,-502.3870239257813,303.43768310546875,0.5444703698158264,0.050000000745058,0.0356627702713012,293.21728515625,297.1499938964844,293.1499938964844,0.0838146060705185,-2082.62646484375,304.1656799316406,0.787805438041687,0.1454535573720932,0.1390082836151123,293.42645263671875,297.1499938964844,293.1499938964844,0.002976122777909,-1101.353759765625,295.7421875,0.5444703698158264,0.050000000745058,0.2290409058332443,291.76104736328125,291.1499938964844,274.8601379394531,272.4955749511719,289.1783447265625,294.927734375,291.8058776855469,1.0,0.1617347002029419,1.0,0.050000000745058,0.7632389068603516,1.0,-0.5974410176277161,8.089631592156366e-05,0.5973600745201111,-0.1712859123945236,0.0,0.0,0.0,25.429319381713867,25.0,369.8507080078125,-247.08938598632807,38.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,300.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18256.87109375,18000.0,0.0,0.0,0.0286365468055009,0.0,0.0,0.0,0.0,1.0,0.0193875562399625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024969009682536,0.0751566588878631,-0.0726597532629966,0.0,2.906245572376065e-05,0.0,0.0,2.8338069915771484,0.0,0.0,0.0,0.2643022239208221,4.0,0.0,1.0
827940,293.34234619140625,297.1499938964844,293.1499938964844,0.0056007923558354,-411.64691162109375,298.4331359863281,0.5444306135177612,0.050000000745058,0.0458524376153945,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.5444306135177612,0.050000000745058,0.048284824937582,293.3478698730469,297.1499938964844,293.1499938964844,0.0121910367161035,-532.5703735351562,303.3083190917969,0.5444306135177612,0.050000000745058,0.03566300496459,293.2174072265625,297.1499938964844,293.1499938964844,0.0888323187828064,-2194.977294921875,304.1520690917969,0.7845302820205688,0.1437247991561889,0.1373528242111206,293.42852783203125,297.1499938964844,293.1499938964844,0.0029674579855054,-1133.11328125,295.1414794921875,0.5444306135177612,0.050000000745058,0.2290424108505249,291.02764892578125,291.1499938964844,274.8500061035156,272.4881591796875,289.17626953125,294.936279296875,290.8828430175781,1.0,0.1615292578935623,1.0,0.050000000745058,0.7622390985488892,1.0,-0.595457136631012,8.064047142397612e-05,0.5953764915466309,-0.170866921544075,0.0,0.0,0.0,25.421066284179688,25.0,-719.3372802734375,-0.0,37.861087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,300.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.0271001327782869,0.0,0.0,0.0,0.0,1.0,0.0248557925224304,0.0,-0.0,-0.0,0.0,0.0,0.0,7.948595339257736e-06,0.0737484544515609,-0.073740504682064,0.0,2.7503188903210685e-05,0.0,0.0,2.743828535079956,0.0,0.0,0.0,0.262866199016571,4.0,0.0,1.0
828000,293.34234619140625,297.1499938964844,293.1499938964844,0.0056007923558354,-411.64691162109375,298.4331359863281,0.5444306135177612,0.050000000745058,0.0458524376153945,294.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.5444306135177612,0.050000000745058,0.048284824937582,293.3478698730469,297.1499938964844,293.1499938964844,0.0121910367161035,-532.5703735351562,303.3083190917969,0.5444306135177612,0.050000000745058,0.03566300496459,293.2174072265625,297.1499938964844,293.1499938964844,0.0888323187828064,-2194.977294921875,304.1520690917969,0.7845302820205688,0.1437247991561889,0.1373528242111206,293.42852783203125,297.1499938964844,293.1499938964844,0.0029674579855054,-1133.11328125,295.1414794921875,0.5444306135177612,0.050000000745058,0.2290424108505249,291.02764892578125,291.1499938964844,274.8500061035156,272.4881591796875,289.17626953125,294.936279296875,290.8828430175781,1.0,0.1615292578935623,1.0,0.050000000745058,0.7622390985488892,1.0,-0.595457136631012,8.064047142397612e-05,0.5953764915466309,-0.170866921544075,0.0,0.0,0.0,25.421066284179688,25.0,-719.3372802734375,-0.0,37.861087799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11639404296875,300.4727478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18030.798828125,18000.0,0.0,0.0,0.0271001327782869,0.0,0.0,0.0,0.0,1.0,0.0248557925224304,0.0,-0.0,-0.0,0.0,0.0,0.0,7.948595339257736e-06,0.0737484544515609,-0.073740504682064,0.0,2.7503188903210685e-05,0.0,0.0,2.743828535079956,0.0,0.0,0.0,0.262866199016571,4.0,0.0,1.0
828060,293.3399658203125,297.1499938964844,293.1499938964844,0.0056588659062981,-420.56536865234375,298.1820373535156,0.544448733329773,0.050000000745058,0.0458523072302341,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.544448733329773,0.050000000745058,0.0482846871018409,293.3513488769531,297.1499938964844,293.1499938964844,0.0123846223577857,-543.3099365234375,303.1985168457031,0.544448733329773,0.050000000745058,0.0356629081070423,293.2160339355469,297.1499938964844,293.1499938964844,0.0903079137206077,-2229.3408203125,304.14923095703125,0.7817673683166504,0.1422924101352691,0.1359311044216156,293.4269714355469,297.1499938964844,293.1499938964844,0.0029693625401705,-1148.362548828125,294.7485046386719,0.544448733329773,0.050000000745058,0.2290417701005935,290.5955810546875,291.1499938964844,274.8423767089844,272.48126220703125,289.1713562011719,294.93853759765625,290.6669006347656,1.0,0.1613319516181945,1.0,0.050000000745058,0.7612393498420715,1.0,-0.5937496423721313,8.042914123507217e-05,0.5936691761016846,-0.1704980283975601,0.0,0.0,0.0482338033616542,25.403654098510746,25.0,305.6390686035156,-2969.87255859375,37.6662483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55792236328125,301.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17690.337890625,18000.0,0.0,0.0,0.0218379031866788,0.0,0.0,0.0,0.0,1.0,0.0194932091981172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728974491357803,0.1453028470277786,-0.0724054053425788,0.0,2.2162694222060964e-05,0.0,0.0,5.512063503265381,0.0,0.0,0.0,0.2717581987380981,4.0,0.0,1.0
828120,293.3399658203125,297.1499938964844,293.1499938964844,0.0056588659062981,-420.56536865234375,298.1820373535156,0.544448733329773,0.050000000745058,0.0458523072302341,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6095275878906,0.544448733329773,0.050000000745058,0.0482846871018409,293.3513488769531,297.1499938964844,293.1499938964844,0.0123846223577857,-543.3099365234375,303.1985168457031,0.544448733329773,0.050000000745058,0.0356629081070423,293.2160339355469,297.1499938964844,293.1499938964844,0.0903079137206077,-2229.3408203125,304.14923095703125,0.7817673683166504,0.1422924101352691,0.1359311044216156,293.4269714355469,297.1499938964844,293.1499938964844,0.0029693625401705,-1148.362548828125,294.7485046386719,0.544448733329773,0.050000000745058,0.2290417701005935,290.5955810546875,291.1499938964844,274.8423767089844,272.48126220703125,289.1713562011719,294.93853759765625,290.6669006347656,1.0,0.1613319516181945,1.0,0.050000000745058,0.7612393498420715,1.0,-0.5937496423721313,8.042914123507217e-05,0.5936691761016846,-0.1704980283975601,0.0,0.0,0.0482338033616542,25.403654098510746,25.0,305.6390686035156,-2969.87255859375,37.6662483215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55792236328125,301.8887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17690.337890625,18000.0,0.0,0.0,0.0218379031866788,0.0,0.0,0.0,0.0,1.0,0.0194932091981172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728974491357803,0.1453028470277786,-0.0724054053425788,0.0,2.2162694222060964e-05,0.0,0.0,5.512063503265381,0.0,0.0,0.0,0.2717581987380981,4.0,0.0,1.0
828180,293.3421630859375,297.1499938964844,293.1499938964844,0.0053233685903251,-382.958740234375,298.5801696777344,0.5444701910018921,0.050000000745058,0.0458521544933319,294.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.5444701910018921,0.050000000745058,0.0482845269143581,293.3559265136719,297.1499938964844,293.1499938964844,0.0111274300143122,-495.1639709472656,303.1957397460937,0.5444701910018921,0.050000000745058,0.0356627851724624,293.2151184082031,297.1499938964844,293.1499938964844,0.0809178575873375,-2027.4317626953125,304.1648254394531,0.7791507244110107,0.1408091634511947,0.1345878392457962,293.4299621582031,297.1499938964844,293.1499938964844,0.0027846377342939,-1033.6920166015625,295.3836669921875,0.5444701910018921,0.050000000745058,0.2290409952402115,291.6551513671875,291.1499938964844,274.8368530273437,272.4742736816406,289.1715393066406,294.9454040527344,291.7960510253906,1.0,0.1611439883708953,1.0,0.050000000745058,0.7602395415306091,1.0,-0.5921361446380615,8.023214468266815e-05,0.5920559167861938,-0.1701332181692123,0.0,0.0,0.0,25.386524200439453,25.0,818.1974487304688,-1494.0703125,37.48208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,301.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.111328125,18000.0,0.0,0.0,0.0279760304838418,0.0,0.0,0.0,0.0,1.0,0.0173639990389347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174985285848379,0.0898293256759643,-0.0723307952284812,0.0,2.839211447280832e-05,0.0,0.0,3.417008638381958,0.0,0.0,0.0,0.2659817636013031,4.0,0.0,1.0
828240,293.3421630859375,297.1499938964844,293.1499938964844,0.0053233685903251,-382.958740234375,298.5801696777344,0.5444701910018921,0.050000000745058,0.0458521544933319,294.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5874328613281,0.5444701910018921,0.050000000745058,0.0482845269143581,293.3559265136719,297.1499938964844,293.1499938964844,0.0111274300143122,-495.1639709472656,303.1957397460937,0.5444701910018921,0.050000000745058,0.0356627851724624,293.2151184082031,297.1499938964844,293.1499938964844,0.0809178575873375,-2027.4317626953125,304.1648254394531,0.7791507244110107,0.1408091634511947,0.1345878392457962,293.4299621582031,297.1499938964844,293.1499938964844,0.0027846377342939,-1033.6920166015625,295.3836669921875,0.5444701910018921,0.050000000745058,0.2290409952402115,291.6551513671875,291.1499938964844,274.8368530273437,272.4742736816406,289.1715393066406,294.9454040527344,291.7960510253906,1.0,0.1611439883708953,1.0,0.050000000745058,0.7602395415306091,1.0,-0.5921361446380615,8.023214468266815e-05,0.5920559167861938,-0.1701332181692123,0.0,0.0,0.0,25.386524200439453,25.0,818.1974487304688,-1494.0703125,37.48208999633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90924072265625,301.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18293.111328125,18000.0,0.0,0.0,0.0279760304838418,0.0,0.0,0.0,0.0,1.0,0.0173639990389347,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0174985285848379,0.0898293256759643,-0.0723307952284812,0.0,2.839211447280832e-05,0.0,0.0,3.417008638381958,0.0,0.0,0.0,0.2659817636013031,4.0,0.0,1.0
828300,293.34442138671875,297.1499938964844,293.1499938964844,0.0052731819450855,-381.1278076171875,298.5650634765625,0.5444420576095581,0.050000000745058,0.0458523668348789,294.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7196350097656,0.5444420576095581,0.050000000745058,0.048284750431776,293.3595275878906,297.1499938964844,293.1499938964844,0.0111115118488669,-496.508544921875,303.1557922363281,0.5444420576095581,0.050000000745058,0.0356629528105258,293.21533203125,297.1499938964844,293.1499938964844,0.0809339508414268,-2029.5849609375,304.16192626953125,0.7775598764419556,0.1399397701025009,0.1337990015745163,293.4324951171875,297.1499938964844,293.1499938964844,0.0027017232496291,-1006.5330200195312,295.3663024902344,0.5444420576095581,0.050000000745058,0.2290420681238174,291.705810546875,291.1499938964844,274.8348388671875,272.47076416015625,289.1732482910156,294.9511413574219,291.5209045410156,1.0,0.161050483584404,1.0,0.050000000745058,0.7597396373748779,1.0,-0.5911915302276611,8.011118916328996e-05,0.591111421585083,-0.1699166148900985,0.0,0.0,0.0,25.384632110595703,25.0,-387.3882446289063,-0.0,37.38272857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414001464844,300.4822082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18136.390625,18000.0,0.0,0.0,0.0292514320462942,0.0,0.0,0.0,0.0,1.0,0.0214300379157066,0.0,-0.0,-0.0,0.0,0.0,0.0,6.720147212035954e-05,0.07303948700428,-0.0729722827672958,0.0,2.9686483685509305e-05,0.0,0.0,2.733060359954834,0.0,0.0,0.0,0.2634420990943908,4.0,0.0,1.0
828360,293.3447570800781,297.1499938964844,293.1499938964844,0.0053731747902929,-395.18359375,298.300048828125,0.5444064736366272,0.050000000745058,0.0458526350557804,294.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618408203125,0.5444064736366272,0.050000000745058,0.0482850335538387,293.3626403808594,297.1499938964844,293.1499938964844,0.0115211959928274,-515.6884155273438,303.0692443847656,0.5444064736366272,0.050000000745058,0.0356631614267826,293.21539306640625,297.1499938964844,293.1499938964844,0.0842028483748436,-2101.988525390625,304.15386962890625,0.7759063243865967,0.1390998065471649,0.1329844743013382,293.43316650390625,297.1499938964844,293.1499938964844,0.0027180509641766,-1032.9764404296875,294.9535522460937,0.5444064736366272,0.050000000745058,0.2290434092283249,291.1929931640625,291.1499938964844,274.8332824707031,272.4672241210937,289.1734313964844,294.95489501953125,291.00567626953125,1.0,0.160956859588623,1.0,0.050000000745058,0.7592397332191467,1.0,-0.5902165174484253,7.998528599273413e-05,0.5901365280151367,-0.1696911603212356,0.0,0.0,0.0,25.384004592895508,25.0,-710.1386108398438,-0.0,37.281700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,300.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18046.50390625,18000.0,0.0,0.0,0.0280600059777498,0.0,0.0,0.0,0.0,1.0,0.0240526497364044,0.0,-0.0,-0.0,0.0,0.0,0.0,8.674494893057272e-06,0.0735498741269111,-0.0735412016510963,0.0,2.8477337764343247e-05,0.0,0.0,2.7387375831604004,0.0,0.0,0.0,0.262942910194397,4.0,0.0,1.0
828420,293.34246826171875,297.1499938964844,293.1499938964844,0.0054590669460594,-408.07177734375,297.98272705078125,0.5443916916847229,0.050000000745058,0.0458527542650699,294.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592712402344,0.5443916916847229,0.050000000745058,0.0482851564884185,293.3661499023437,297.1499938964844,293.1499938964844,0.0118297478184103,-532.028076171875,302.9348449707031,0.5443916916847229,0.050000000745058,0.0356632508337497,293.2142639160156,297.1499938964844,293.1499938964844,0.0867100581526756,-2159.01806640625,304.14862060546875,0.7730627655982971,0.1376731693744659,0.1315587759017944,293.4316711425781,297.1499938964844,293.1499938964844,0.0027245159726589,-1054.712158203125,294.4572448730469,0.5443916916847229,0.050000000745058,0.2290439903736114,290.6317443847656,291.1499938964844,274.8314819335937,272.46014404296875,289.17138671875,294.95709228515625,290.5657653808594,1.0,0.1607740819454193,1.0,0.050000000745058,0.7582399249076843,1.0,-0.5885065793991089,7.977184577612206e-05,0.5884267687797546,-0.1692825406789779,0.0,0.0,0.0284448601305484,25.37358283996582,25.0,-382.087646484375,-2565.725341796875,37.09566879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,299.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17609.78125,18000.0,0.0,0.0,0.0226494930684566,0.0,0.0,0.0,0.0,1.0,0.0237011909484863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488264858722686,0.121964693069458,-0.0731382071971893,0.0,2.2986356270848773e-05,0.0,0.0,4.542868137359619,0.0,0.0,0.0,0.269710510969162,4.0,0.0,1.0
828480,293.34246826171875,297.1499938964844,293.1499938964844,0.0054590669460594,-408.07177734375,297.98272705078125,0.5443916916847229,0.050000000745058,0.0458527542650699,294.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6592712402344,0.5443916916847229,0.050000000745058,0.0482851564884185,293.3661499023437,297.1499938964844,293.1499938964844,0.0118297478184103,-532.028076171875,302.9348449707031,0.5443916916847229,0.050000000745058,0.0356632508337497,293.2142639160156,297.1499938964844,293.1499938964844,0.0867100581526756,-2159.01806640625,304.14862060546875,0.7730627655982971,0.1376731693744659,0.1315587759017944,293.4316711425781,297.1499938964844,293.1499938964844,0.0027245159726589,-1054.712158203125,294.4572448730469,0.5443916916847229,0.050000000745058,0.2290439903736114,290.6317443847656,291.1499938964844,274.8314819335937,272.46014404296875,289.17138671875,294.95709228515625,290.5657653808594,1.0,0.1607740819454193,1.0,0.050000000745058,0.7582399249076843,1.0,-0.5885065793991089,7.977184577612206e-05,0.5884267687797546,-0.1692825406789779,0.0,0.0,0.0284448601305484,25.37358283996582,25.0,-382.087646484375,-2565.725341796875,37.09566879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50836181640625,299.8242492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17609.78125,18000.0,0.0,0.0,0.0226494930684566,0.0,0.0,0.0,0.0,1.0,0.0237011909484863,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0488264858722686,0.121964693069458,-0.0731382071971893,0.0,2.2986356270848773e-05,0.0,0.0,4.542868137359619,0.0,0.0,0.0,0.269710510969162,4.0,0.0,1.0
828540,293.343017578125,297.1499938964844,293.1499938964844,0.0052019227296113,-377.67529296875,298.2947692871094,0.5444125533103943,0.050000000745058,0.0458526015281677,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.5444125533103943,0.050000000745058,0.0482849963009357,293.3696594238281,297.1499938964844,293.1499938964844,0.0108142793178558,-491.0395202636719,302.9284973144531,0.5444125533103943,0.050000000745058,0.0356631353497505,293.2129211425781,297.1499938964844,293.1499938964844,0.0787738189101219,-1988.6053466796875,304.16265869140625,0.7705960273742676,0.136318176984787,0.1303049325942993,293.4330139160156,297.1499938964844,293.1499938964844,0.0025982707738876,-970.8477172851562,294.95269775390625,0.5444125533103943,0.050000000745058,0.2290432453155517,291.460205078125,291.1499938964844,274.8312683105469,272.4529724121094,289.1726989746094,294.9613952636719,291.6703796386719,1.0,0.1605997830629348,1.0,0.050000000745058,0.7572401762008667,1.0,-0.5870004296302795,7.959054346429184e-05,0.5869208574295044,-0.1689033210277557,0.0,0.0,0.0,25.357887268066406,25.0,1021.6596069335938,-2676.709716796875,36.92585372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,303.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18117.337890625,18000.0,0.0,0.0,0.0268022418022155,0.0,0.0,0.0,0.0,1.0,0.0138607742264866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591632723808288,0.1302164047956466,-0.0710531324148178,0.0,2.720086922636256e-05,0.0,0.0,5.011888980865479,0.0,0.0,0.0,0.2704813480377197,4.0,0.0,1.0
828600,293.343017578125,297.1499938964844,293.1499938964844,0.0052019227296113,-377.67529296875,298.2947692871094,0.5444125533103943,0.050000000745058,0.0458526015281677,294.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37774658203125,0.5444125533103943,0.050000000745058,0.0482849963009357,293.3696594238281,297.1499938964844,293.1499938964844,0.0108142793178558,-491.0395202636719,302.9284973144531,0.5444125533103943,0.050000000745058,0.0356631353497505,293.2129211425781,297.1499938964844,293.1499938964844,0.0787738189101219,-1988.6053466796875,304.16265869140625,0.7705960273742676,0.136318176984787,0.1303049325942993,293.4330139160156,297.1499938964844,293.1499938964844,0.0025982707738876,-970.8477172851562,294.95269775390625,0.5444125533103943,0.050000000745058,0.2290432453155517,291.460205078125,291.1499938964844,274.8312683105469,272.4529724121094,289.1726989746094,294.9613952636719,291.6703796386719,1.0,0.1605997830629348,1.0,0.050000000745058,0.7572401762008667,1.0,-0.5870004296302795,7.959054346429184e-05,0.5869208574295044,-0.1689033210277557,0.0,0.0,0.0,25.357887268066406,25.0,1021.6596069335938,-2676.709716796875,36.92585372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124816894531,303.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18117.337890625,18000.0,0.0,0.0,0.0268022418022155,0.0,0.0,0.0,0.0,1.0,0.0138607742264866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591632723808288,0.1302164047956466,-0.0710531324148178,0.0,2.720086922636256e-05,0.0,0.0,5.011888980865479,0.0,0.0,0.0,0.2704813480377197,4.0,0.0,1.0
