time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051362747326493,-376.879150390625,298.20367431640625,0.5443485379219055,0.050000000745058,0.0458530858159065,294.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.5443485379219055,0.050000000745058,0.0482855066657066,293.3763427734375,297.1499938964844,293.1499938964844,0.0108231790363788,-495.7095031738281,302.8319396972656,0.5443485379219055,0.050000000745058,0.0356635116040706,293.2132263183594,297.1499938964844,293.1499938964844,0.0792393833398819,-2001.9844970703125,304.1567077636719,0.7675060629844666,0.1346626877784729,0.1287913918495178,293.43731689453125,297.1499938964844,293.1499938964844,0.0024643773213028,-929.3310546875,294.8209533691406,0.5443485379219055,0.050000000745058,0.2290456593036651,291.4271545410156,291.1499938964844,274.8324890136719,272.44580078125,289.1780090332031,294.9714050292969,291.19610595703125,1.0,0.1604262739419937,1.0,0.050000000745058,0.7562404274940491,1.0,-0.585188627243042,7.93594226706773e-05,0.585109293460846,-0.1684454679489135,0.0,0.0,0.0,25.35675048828125,25.0,-646.5914916992188,-0.0,36.73991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,300.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.7734375,18000.0,0.0,0.0,0.0288866180926561,0.0,0.0,0.0,0.0,1.0,0.0231209322810173,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224566489749122e-05,0.0733412429690361,-0.0733290165662765,0.0,2.931624476332217e-05,0.0,0.0,2.734997272491455,0.0,0.0,0.0,0.2630893588066101,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051362747326493,-376.879150390625,298.20367431640625,0.5443485379219055,0.050000000745058,0.0458530858159065,294.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4878845214844,0.5443485379219055,0.050000000745058,0.0482855066657066,293.3763427734375,297.1499938964844,293.1499938964844,0.0108231790363788,-495.7095031738281,302.8319396972656,0.5443485379219055,0.050000000745058,0.0356635116040706,293.2132263183594,297.1499938964844,293.1499938964844,0.0792393833398819,-2001.9844970703125,304.1567077636719,0.7675060629844666,0.1346626877784729,0.1287913918495178,293.43731689453125,297.1499938964844,293.1499938964844,0.0024643773213028,-929.3310546875,294.8209533691406,0.5443485379219055,0.050000000745058,0.2290456593036651,291.4271545410156,291.1499938964844,274.8324890136719,272.44580078125,289.1780090332031,294.9714050292969,291.19610595703125,1.0,0.1604262739419937,1.0,0.050000000745058,0.7562404274940491,1.0,-0.585188627243042,7.93594226706773e-05,0.585109293460846,-0.1684454679489135,0.0,0.0,0.0,25.35675048828125,25.0,-646.5914916992188,-0.0,36.73991394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,300.50146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.7734375,18000.0,0.0,0.0,0.0288866180926561,0.0,0.0,0.0,0.0,1.0,0.0231209322810173,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2224566489749122e-05,0.0733412429690361,-0.0733290165662765,0.0,2.931624476332217e-05,0.0,0.0,2.734997272491455,0.0,0.0,0.0,0.2630893588066101,4.0,0.0,1.0
828780,293.3448486328125,297.1499938964844,293.1499938964844,0.0052507477812469,-393.30902099609375,297.8105773925781,0.544308066368103,0.050000000745058,0.0458533950150013,294.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574768066406,0.544308066368103,0.050000000745058,0.0482858307659626,293.3800964355469,297.1499938964844,293.1499938964844,0.0112064713612198,-516.4906616210938,302.6664123535156,0.544308066368103,0.050000000745058,0.0356637500226497,293.21240234375,297.1499938964844,293.1499938964844,0.0825583711266517,-2076.427978515625,304.1492919921875,0.7645903825759888,0.1332266926765442,0.1273535341024398,293.4361572265625,297.1499938964844,293.1499938964844,0.0024830840993672,-958.4993286132812,294.2070007324219,0.544308066368103,0.050000000745058,0.2290471941232681,290.7259216308594,291.1499938964844,274.8349609375,272.4385986328125,289.17877197265625,294.9740295410156,290.6434020996094,1.0,0.1602540463209152,1.0,0.050000000745058,0.7552406191825867,1.0,-0.5834658741950989,7.914203888503835e-05,0.5833867788314819,-0.1679932922124862,0.0,0.0,0.0002432836481602,25.351821899414062,25.0,-645.2500610351562,-0.0,36.5599250793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,300.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.0241508148610591,0.0,0.0,0.0,0.0,1.0,0.0281914602965116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.747511517663952e-06,0.074666179716587,-0.0746584311127662,0.0,2.451000727887731e-05,0.0,0.0,2.7745699882507324,0.0,0.0,0.0,0.2628081440925598,4.0,0.0,1.0
828840,293.3448486328125,297.1499938964844,293.1499938964844,0.0052507477812469,-393.30902099609375,297.8105773925781,0.544308066368103,0.050000000745058,0.0458533950150013,294.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7574768066406,0.544308066368103,0.050000000745058,0.0482858307659626,293.3800964355469,297.1499938964844,293.1499938964844,0.0112064713612198,-516.4906616210938,302.6664123535156,0.544308066368103,0.050000000745058,0.0356637500226497,293.21240234375,297.1499938964844,293.1499938964844,0.0825583711266517,-2076.427978515625,304.1492919921875,0.7645903825759888,0.1332266926765442,0.1273535341024398,293.4361572265625,297.1499938964844,293.1499938964844,0.0024830840993672,-958.4993286132812,294.2070007324219,0.544308066368103,0.050000000745058,0.2290471941232681,290.7259216308594,291.1499938964844,274.8349609375,272.4385986328125,289.17877197265625,294.9740295410156,290.6434020996094,1.0,0.1602540463209152,1.0,0.050000000745058,0.7552406191825867,1.0,-0.5834658741950989,7.914203888503835e-05,0.5833867788314819,-0.1679932922124862,0.0,0.0,0.0002432836481602,25.351821899414062,25.0,-645.2500610351562,-0.0,36.5599250793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,300.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.0241508148610591,0.0,0.0,0.0,0.0,1.0,0.0281914602965116,0.0,-0.0,-0.0,0.0,0.0,0.0,7.747511517663952e-06,0.074666179716587,-0.0746584311127662,0.0,2.451000727887731e-05,0.0,0.0,2.7745699882507324,0.0,0.0,0.0,0.2628081440925598,4.0,0.0,1.0
828900,293.34332275390625,297.1499938964844,293.1499938964844,0.0052552209235727,-394.3226318359375,297.72344970703125,0.5443169474601746,0.050000000745058,0.0458533316850662,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5443169474601746,0.050000000745058,0.0482857637107372,293.3810729980469,297.1499938964844,293.1499938964844,0.0111773489043116,-516.76318359375,302.6090393066406,0.5443169474601746,0.050000000745058,0.0356637015938758,293.21148681640625,297.1499938964844,293.1499938964844,0.0824288725852966,-2074.45947265625,304.1497497558594,0.763386607170105,0.1326126158237457,0.1267454475164413,293.4350280761719,297.1499938964844,293.1499938964844,0.0024785192217677,-958.495849609375,294.0703125,0.5443169474601746,0.050000000745058,0.229046881198883,290.60699462890625,291.1499938964844,274.83660888671875,272.4349975585937,289.17919921875,294.9742736816406,290.71990966796875,1.0,0.1601708084344864,1.0,0.050000000745058,0.7547407150268555,1.0,-0.582735538482666,7.905404345365241e-05,0.5826564431190491,-0.1677886992692947,0.0,0.0,0.0500006638467311,25.34468650817871,25.0,435.8521423339844,-2967.796142578125,36.47880935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487670898437,302.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17713.57421875,18000.0,0.0,0.0,0.0218532104045152,0.0,0.0,0.0,0.0,1.0,0.0195229984819889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741045624017715,0.1465801894664764,-0.0724756345152854,0.0,2.217823021055665e-05,0.0,0.0,5.571738243103027,0.0,0.0,0.0,0.2720204591751098,4.0,0.0,1.0
828960,293.343505859375,297.1499938964844,293.1499938964844,0.00510612456128,-375.5188293457031,297.9462890625,0.544330358505249,0.050000000745058,0.0458532311022281,294.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.544330358505249,0.050000000745058,0.0482856631278991,293.3825378417969,297.1499938964844,293.1499938964844,0.0105823874473571,-490.6893615722656,302.6276550292969,0.544330358505249,0.050000000745058,0.0356636270880699,293.2107238769531,297.1499938964844,293.1499938964844,0.0774855613708496,-1968.2706298828125,304.1588134765625,0.7622449994087219,0.1319853216409683,0.1261662095785141,293.4356384277344,297.1499938964844,293.1499938964844,0.0024180724285542,-913.3441772460938,294.421875,0.544330358505249,0.050000000745058,0.2290463894605636,291.147705078125,291.1499938964844,274.8385009765625,272.4313659667969,289.1810302734375,294.9758605957031,291.429931640625,1.0,0.1600895822048187,1.0,0.050000000745058,0.7542408108711243,1.0,-0.582039475440979,7.897127215983346e-05,0.5819604992866516,-0.1675866395235061,0.0,0.0,0.0,25.33698463439941,25.0,1036.755615234375,-2936.423583984375,36.40073013305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,303.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.3515625,18000.0,0.0,0.0,0.0247912462800741,0.0,0.0,0.0,0.0,1.0,0.014588332735002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752901062369346,0.1467434912919998,-0.0714533850550651,0.0,2.5159963115584105e-05,0.0,0.0,5.642979145050049,0.0,0.0,0.0,0.273036926984787,4.0,0.0,1.0
829020,293.347900390625,297.1499938964844,293.1499938964844,0.004902271553874,-357.5654602050781,298.1320495605469,0.5442872643470764,0.050000000745058,0.0458535589277744,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142333984375,0.5442872643470764,0.050000000745058,0.0482860058546066,293.3885498046875,297.1499938964844,293.1499938964844,0.0101175233721733,-472.89251708984375,302.59893798828125,0.5442872643470764,0.050000000745058,0.0356638804078102,293.21075439453125,297.1499938964844,293.1499938964844,0.0739370062947273,-1895.3941650390625,304.16082763671875,0.759448230266571,0.1304420679807663,0.1247917637228965,293.4405822753906,297.1499938964844,293.1499938964844,0.0022237882949411,-829.4309692382812,294.7239685058594,0.5442872643470764,0.050000000745058,0.2290480285882949,291.6955871582031,291.1499938964844,274.8429870605469,272.42413330078125,289.1891784667969,294.9853515625,291.49853515625,1.0,0.1599276065826416,1.0,0.050000000745058,0.7532410621643066,1.0,-0.5803931355476379,7.876412564655766e-05,0.5803143978118896,-0.1671149581670761,0.0,0.0,0.0,25.333589553833008,25.0,-419.0836791992188,-0.0,36.23110961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,300.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.779296875,18000.0,0.0,0.0,0.0291875954717397,0.0,0.0,0.0,0.0,1.0,0.0220399815589189,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9306239816360176e-05,0.0731763243675232,-0.0731270164251327,0.0,2.962169855891261e-05,0.0,0.0,2.736771583557129,0.0,0.0,0.0,0.263397216796875,4.0,0.0,1.0
829080,293.347900390625,297.1499938964844,293.1499938964844,0.004902271553874,-357.5654602050781,298.1320495605469,0.5442872643470764,0.050000000745058,0.0458535589277744,294.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7142333984375,0.5442872643470764,0.050000000745058,0.0482860058546066,293.3885498046875,297.1499938964844,293.1499938964844,0.0101175233721733,-472.89251708984375,302.59893798828125,0.5442872643470764,0.050000000745058,0.0356638804078102,293.21075439453125,297.1499938964844,293.1499938964844,0.0739370062947273,-1895.3941650390625,304.16082763671875,0.759448230266571,0.1304420679807663,0.1247917637228965,293.4405822753906,297.1499938964844,293.1499938964844,0.0022237882949411,-829.4309692382812,294.7239685058594,0.5442872643470764,0.050000000745058,0.2290480285882949,291.6955871582031,291.1499938964844,274.8429870605469,272.42413330078125,289.1891784667969,294.9853515625,291.49853515625,1.0,0.1599276065826416,1.0,0.050000000745058,0.7532410621643066,1.0,-0.5803931355476379,7.876412564655766e-05,0.5803143978118896,-0.1671149581670761,0.0,0.0,0.0,25.333589553833008,25.0,-419.0836791992188,-0.0,36.23110961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8501892089844,300.5340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.779296875,18000.0,0.0,0.0,0.0291875954717397,0.0,0.0,0.0,0.0,1.0,0.0220399815589189,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9306239816360176e-05,0.0731763243675232,-0.0731270164251327,0.0,2.962169855891261e-05,0.0,0.0,2.736771583557129,0.0,0.0,0.0,0.263397216796875,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050400751642882,-377.7367858886719,297.6578063964844,0.5442258715629578,0.050000000745058,0.0458540245890617,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.5442258715629578,0.050000000745058,0.0482864938676357,293.3916015625,297.1499938964844,293.1499938964844,0.0105965100228786,-499.6590881347656,302.3995361328125,0.5442258715629578,0.050000000745058,0.0356642417609691,293.2103576660156,297.1499938964844,293.1499938964844,0.0783723443746566,-1993.267822265625,304.1502685546875,0.7564836740493774,0.1289837807416916,0.1233440265059471,293.44012451171875,297.1499938964844,293.1499938964844,0.0022382314782589,-860.3656616210938,293.9852600097656,0.5442258715629578,0.050000000745058,0.22905033826828,290.8544921875,291.1499938964844,274.8482360839844,272.4169311523437,289.1933288574219,294.9891967773437,290.756103515625,1.0,0.1597644835710525,1.0,0.050000000745058,0.7522412538528442,1.0,-0.5786600112915039,7.85422816989012e-05,0.5785814523696899,-0.1666095703840255,0.0,0.0,0.0,25.333328247070312,25.0,-673.3771362304688,-0.0,36.05641555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,300.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.0254177376627922,0.0,0.0,0.0,0.0,1.0,0.0271728932857513,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744310096313711e-06,0.0743832364678382,-0.074375495314598,0.0,2.5795772671699524e-05,0.0,0.0,2.7649829387664795,0.0,0.0,0.0,0.2628213167190552,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050400751642882,-377.7367858886719,297.6578063964844,0.5442258715629578,0.050000000745058,0.0458540245890617,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944702148437,0.5442258715629578,0.050000000745058,0.0482864938676357,293.3916015625,297.1499938964844,293.1499938964844,0.0105965100228786,-499.6590881347656,302.3995361328125,0.5442258715629578,0.050000000745058,0.0356642417609691,293.2103576660156,297.1499938964844,293.1499938964844,0.0783723443746566,-1993.267822265625,304.1502685546875,0.7564836740493774,0.1289837807416916,0.1233440265059471,293.44012451171875,297.1499938964844,293.1499938964844,0.0022382314782589,-860.3656616210938,293.9852600097656,0.5442258715629578,0.050000000745058,0.22905033826828,290.8544921875,291.1499938964844,274.8482360839844,272.4169311523437,289.1933288574219,294.9891967773437,290.756103515625,1.0,0.1597644835710525,1.0,0.050000000745058,0.7522412538528442,1.0,-0.5786600112915039,7.85422816989012e-05,0.5785814523696899,-0.1666095703840255,0.0,0.0,0.0,25.333328247070312,25.0,-673.3771362304688,-0.0,36.05641555786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,300.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.0254177376627922,0.0,0.0,0.0,0.0,1.0,0.0271728932857513,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744310096313711e-06,0.0743832364678382,-0.074375495314598,0.0,2.5795772671699524e-05,0.0,0.0,2.7649829387664795,0.0,0.0,0.0,0.2628213167190552,4.0,0.0,1.0
829260,293.3437805175781,297.1499938964844,293.1499938964844,0.005021178163588,-375.8709716796875,297.544189453125,0.5442458987236023,0.050000000745058,0.0458538793027401,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.5442458987236023,0.050000000745058,0.0482863411307334,293.3915710449219,297.1499938964844,293.1499938964844,0.0104406801983714,-494.9447937011719,302.2994689941406,0.5442458987236023,0.050000000745058,0.0356641262769699,293.2084655761719,297.1499938964844,293.1499938964844,0.0771623700857162,-1968.814208984375,304.15283203125,0.7542142868041992,0.1278328895568847,0.1221979036927223,293.437744140625,297.1499938964844,293.1499938964844,0.002221752423793,-852.658203125,293.806884765625,0.5442458987236023,0.050000000745058,0.2290496230125427,290.7479248046875,291.1499938964844,274.85406494140625,272.40972900390625,289.19659423828125,294.9891662597656,291.0090026855469,1.0,0.1596080660820007,1.0,0.050000000745058,0.7512414455413818,1.0,-0.5772831439971924,7.837662997189909e-05,0.5772047638893127,-0.1661631762981414,0.0,0.0,0.0437868535518646,25.319887161254883,25.0,818.6324462890625,-3000.03466796875,35.90507888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,303.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.765625,18000.0,0.0,0.0,0.0222399309277534,0.0,0.0,0.0,0.0,1.0,0.0177065711468458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078127883374691,0.1502883434295654,-0.0721604526042938,0.0,2.257070264022332e-05,0.0,0.0,5.749347686767578,0.0,0.0,0.0,0.2730519473552704,4.0,0.0,1.0
829320,293.3437805175781,297.1499938964844,293.1499938964844,0.005021178163588,-375.8709716796875,297.544189453125,0.5442458987236023,0.050000000745058,0.0458538793027401,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7131042480469,0.5442458987236023,0.050000000745058,0.0482863411307334,293.3915710449219,297.1499938964844,293.1499938964844,0.0104406801983714,-494.9447937011719,302.2994689941406,0.5442458987236023,0.050000000745058,0.0356641262769699,293.2084655761719,297.1499938964844,293.1499938964844,0.0771623700857162,-1968.814208984375,304.15283203125,0.7542142868041992,0.1278328895568847,0.1221979036927223,293.437744140625,297.1499938964844,293.1499938964844,0.002221752423793,-852.658203125,293.806884765625,0.5442458987236023,0.050000000745058,0.2290496230125427,290.7479248046875,291.1499938964844,274.85406494140625,272.40972900390625,289.19659423828125,294.9891662597656,291.0090026855469,1.0,0.1596080660820007,1.0,0.050000000745058,0.7512414455413818,1.0,-0.5772831439971924,7.837662997189909e-05,0.5772047638893127,-0.1661631762981414,0.0,0.0,0.0437868535518646,25.319887161254883,25.0,818.6324462890625,-3000.03466796875,35.90507888793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599609375,303.43017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17787.765625,18000.0,0.0,0.0,0.0222399309277534,0.0,0.0,0.0,0.0,1.0,0.0177065711468458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078127883374691,0.1502883434295654,-0.0721604526042938,0.0,2.257070264022332e-05,0.0,0.0,5.749347686767578,0.0,0.0,0.0,0.2730519473552704,4.0,0.0,1.0
829380,293.34698486328125,297.1499938964844,293.1499938964844,0.0047242287546396,-343.3157043457031,297.9841003417969,0.544249415397644,0.050000000745058,0.0458538569509983,294.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450866699219,0.544249415397644,0.050000000745058,0.0482863187789917,293.3941650390625,297.1499938964844,293.1499938964844,0.0095770992338657,-455.171142578125,302.3576354980469,0.544249415397644,0.050000000745058,0.0356641113758087,293.2076110839844,297.1499938964844,293.1499938964844,0.0696356818079948,-1810.8955078125,304.1637878417969,0.7519105672836304,0.1265307962894439,0.1210441812872886,293.44146728515625,297.1499938964844,293.1499938964844,0.0020288662053644,-751.3013916015625,294.5036315917969,0.544249415397644,0.050000000745058,0.2290495038032531,291.7858581542969,291.1499938964844,274.8602905273437,272.40252685546875,289.20513916015625,294.9950866699219,291.8070373535156,1.0,0.1594576090574264,1.0,0.050000000745058,0.7502416968345642,1.0,-0.5758984684944153,7.820895552868024e-05,0.5758202075958252,-0.1657005548477172,0.0,0.0,0.0,25.30984306335449,25.0,256.039794921875,-128.6660614013672,35.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,300.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18235.724609375,18000.0,0.0,0.0,0.0283942278474569,0.0,0.0,0.0,0.0,1.0,0.0207368694245815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013237833045423,0.0743121281266212,-0.0729883462190628,0.0,2.8816531994380057e-05,0.0,0.0,2.7973906993865967,0.0,0.0,0.0,0.2641353011131286,4.0,0.0,1.0
829440,293.34698486328125,297.1499938964844,293.1499938964844,0.0047242287546396,-343.3157043457031,297.9841003417969,0.544249415397644,0.050000000745058,0.0458538569509983,294.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7450866699219,0.544249415397644,0.050000000745058,0.0482863187789917,293.3941650390625,297.1499938964844,293.1499938964844,0.0095770992338657,-455.171142578125,302.3576354980469,0.544249415397644,0.050000000745058,0.0356641113758087,293.2076110839844,297.1499938964844,293.1499938964844,0.0696356818079948,-1810.8955078125,304.1637878417969,0.7519105672836304,0.1265307962894439,0.1210441812872886,293.44146728515625,297.1499938964844,293.1499938964844,0.0020288662053644,-751.3013916015625,294.5036315917969,0.544249415397644,0.050000000745058,0.2290495038032531,291.7858581542969,291.1499938964844,274.8602905273437,272.40252685546875,289.20513916015625,294.9950866699219,291.8070373535156,1.0,0.1594576090574264,1.0,0.050000000745058,0.7502416968345642,1.0,-0.5758984684944153,7.820895552868024e-05,0.5758202075958252,-0.1657005548477172,0.0,0.0,0.0,25.30984306335449,25.0,256.039794921875,-128.6660614013672,35.7567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,300.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18235.724609375,18000.0,0.0,0.0,0.0283942278474569,0.0,0.0,0.0,0.0,1.0,0.0207368694245815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0013237833045423,0.0743121281266212,-0.0729883462190628,0.0,2.8816531994380057e-05,0.0,0.0,2.7973906993865967,0.0,0.0,0.0,0.2641353011131286,4.0,0.0,1.0
829500,293.3481750488281,297.1499938964844,293.1499938964844,0.0047458973713219,-349.93572998046875,297.8144226074219,0.5442176461219788,0.050000000745058,0.0458540953695774,294.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5694885253906,0.5442176461219788,0.050000000745058,0.0482865720987319,293.3960876464844,297.1499938964844,293.1499938964844,0.0097658792510628,-467.2155151367188,302.2720947265625,0.5442176461219788,0.050000000745058,0.0356642976403236,293.2076416015625,297.1499938964844,293.1499938964844,0.071761630475521,-1857.3546142578125,304.1573181152344,0.7505000829696655,0.1257933676242828,0.1203565895557403,293.4428405761719,297.1499938964844,293.1499938964844,0.0019737589173018,-741.9058227539062,294.2425537109375,0.5442176461219788,0.050000000745058,0.2290507107973098,291.5188293457031,291.1499938964844,274.8634948730469,272.3989562988281,289.2093505859375,294.9985046386719,291.28497314453125,1.0,0.1593818366527557,1.0,0.050000000745058,0.749741792678833,1.0,-0.5750755667686462,7.810415263520554e-05,0.5749974250793457,-0.165438637137413,0.0,0.0,0.0,25.310482025146484,25.0,-593.7222900390625,-0.0,35.675201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9169616699219,300.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18083.619140625,18000.0,0.0,0.0,0.0284011047333478,0.0,0.0,0.0,0.0,1.0,0.0234783552587032,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468328537157504e-05,0.0734663307666778,-0.0734516456723213,0.0,2.8823511456721462e-05,0.0,0.0,2.7411913871765137,0.0,0.0,0.0,0.2631626725196838,4.0,0.0,1.0
829560,293.3472595214844,297.1499938964844,293.1499938964844,0.0048230714164674,-360.8403930664063,297.5467529296875,0.5441932082176208,0.050000000745058,0.0458542816340923,294.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051940917969,0.5441932082176208,0.050000000745058,0.0482867658138275,293.3968200683594,297.1499938964844,293.1499938964844,0.0100072771310806,-481.3466491699219,302.1566772460937,0.5441932082176208,0.050000000745058,0.0356644429266452,293.207275390625,297.1499938964844,293.1499938964844,0.0741385146975517,-1909.2366943359373,304.1517333984375,0.7491440176963806,0.1251340359449386,0.1196919754147529,293.4421691894531,297.1499938964844,293.1499938964844,0.0019878798630088,-759.330810546875,293.8251342773437,0.5441932082176208,0.050000000745058,0.2290516346693039,291.0497741699219,291.1499938964844,274.86676025390625,272.3954162597656,289.211669921875,294.9992980957031,290.909912109375,1.0,0.1593062579631805,1.0,0.050000000745058,0.7492418885231018,1.0,-0.5742796659469604,7.80037444201298e-05,0.5742016434669495,-0.1651816666126251,0.0,0.0,0.0,25.30988502502441,25.0,-693.2254028320312,-0.0,35.59530258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,300.5795593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18027.607421875,18000.0,0.0,0.0,0.0265224035829305,0.0,0.0,0.0,0.0,1.0,0.0260400287806987,0.0,-0.0,-0.0,0.0,0.0,0.0,7.894849659351166e-06,0.0740842521190643,-0.0740763619542121,0.0,2.691686859179753e-05,0.0,0.0,2.755959272384644,0.0,0.0,0.0,0.2628803253173828,4.0,0.0,1.0
829620,293.3432006835937,297.1499938964844,293.1499938964844,0.0048707658424973,-369.3537902832031,297.26397705078125,0.5442147254943848,0.050000000745058,0.0458541251718997,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.5442147254943848,0.050000000745058,0.0482866019010543,293.3958435058594,297.1499938964844,293.1499938964844,0.0101553378626704,-492.3280334472656,302.00262451171875,0.5442147254943848,0.050000000745058,0.0356643199920654,293.2052307128906,297.1499938964844,293.1499938964844,0.0758892223238945,-1948.669677734375,304.1484069824219,0.7470343112945557,0.1240941807627677,0.1186254471540451,293.438720703125,297.1499938964844,293.1499938964844,0.0019692105706781,-763.1551513671875,293.38067626953125,0.5442147254943848,0.050000000745058,0.2290508449077606,290.6072692871094,291.1499938964844,274.8733215332031,272.3883056640625,289.2147216796875,294.99713134765625,290.5816345214844,1.0,0.1591607332229614,1.0,0.050000000745058,0.7482420802116394,1.0,-0.5729981660842896,7.785281195538118e-05,0.5729203224182129,-0.1647313237190246,0.0,0.0,0.0377031303942203,25.297195434570312,25.0,-43.693878173828125,-2894.9755859375,35.45551681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134948730469,300.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17605.67578125,18000.0,0.0,0.0,0.0208030920475721,0.0,0.0,0.0,0.0,1.0,0.02252858877182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069390058517456,0.142443910241127,-0.0730538517236709,0.0,2.111249523295556e-05,0.0,0.0,5.368274688720703,0.0,0.0,0.0,0.2713234722614288,4.0,0.0,1.0
829680,293.3432006835937,297.1499938964844,293.1499938964844,0.0048707658424973,-369.3537902832031,297.26397705078125,0.5442147254943848,0.050000000745058,0.0458541251718997,294.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.5442147254943848,0.050000000745058,0.0482866019010543,293.3958435058594,297.1499938964844,293.1499938964844,0.0101553378626704,-492.3280334472656,302.00262451171875,0.5442147254943848,0.050000000745058,0.0356643199920654,293.2052307128906,297.1499938964844,293.1499938964844,0.0758892223238945,-1948.669677734375,304.1484069824219,0.7470343112945557,0.1240941807627677,0.1186254471540451,293.438720703125,297.1499938964844,293.1499938964844,0.0019692105706781,-763.1551513671875,293.38067626953125,0.5442147254943848,0.050000000745058,0.2290508449077606,290.6072692871094,291.1499938964844,274.8733215332031,272.3883056640625,289.2147216796875,294.99713134765625,290.5816345214844,1.0,0.1591607332229614,1.0,0.050000000745058,0.7482420802116394,1.0,-0.5729981660842896,7.785281195538118e-05,0.5729203224182129,-0.1647313237190246,0.0,0.0,0.0377031303942203,25.297195434570312,25.0,-43.693878173828125,-2894.9755859375,35.45551681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6134948730469,300.7745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17605.67578125,18000.0,0.0,0.0,0.0208030920475721,0.0,0.0,0.0,0.0,1.0,0.02252858877182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.069390058517456,0.142443910241127,-0.0730538517236709,0.0,2.111249523295556e-05,0.0,0.0,5.368274688720703,0.0,0.0,0.0,0.2713234722614288,4.0,0.0,1.0
829740,293.3431091308594,297.1499938964844,293.1499938964844,0.0046283542178571,-339.15777587890625,297.67596435546875,0.5442658066749573,0.050000000745058,0.0458537451922893,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685363769531,0.5442658066749573,0.050000000745058,0.0482862032949924,293.3960876464844,297.1499938964844,293.1499938964844,0.0093244249001145,-451.0474243164063,302.0693359375,0.5442658066749573,0.050000000745058,0.0356640256941318,293.2032470703125,297.1499938964844,293.1499938964844,0.0681511983275413,-1785.637939453125,304.1618957519531,0.7452853322029114,0.1231009736657142,0.1177236214280128,293.439208984375,297.1499938964844,293.1499938964844,0.0018598439637571,-693.2327880859375,294.0271301269531,0.5442658066749573,0.050000000745058,0.229048952460289,291.54345703125,291.1499938964844,274.8797607421875,272.3812866210937,289.22100830078125,294.9981689453125,291.73834228515625,1.0,0.1590244323015213,1.0,0.050000000745058,0.7472423315048218,1.0,-0.5719123482704163,7.773371908115223e-05,0.5718346238136292,-0.1643227636814117,0.0,0.0,0.0,25.280176162719727,25.0,1004.470458984375,-2311.6240234375,35.3312873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,302.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.087890625,18000.0,0.0,0.0,0.0260935015976429,0.0,0.0,0.0,0.0,1.0,0.0165342688560485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408736392855644,0.1131098791956901,-0.0722362399101257,0.0,2.648158624651841e-05,0.0,0.0,4.33685827255249,0.0,0.0,0.0,0.2684520184993744,4.0,0.0,1.0
829800,293.3431091308594,297.1499938964844,293.1499938964844,0.0046283542178571,-339.15777587890625,297.67596435546875,0.5442658066749573,0.050000000745058,0.0458537451922893,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4685363769531,0.5442658066749573,0.050000000745058,0.0482862032949924,293.3960876464844,297.1499938964844,293.1499938964844,0.0093244249001145,-451.0474243164063,302.0693359375,0.5442658066749573,0.050000000745058,0.0356640256941318,293.2032470703125,297.1499938964844,293.1499938964844,0.0681511983275413,-1785.637939453125,304.1618957519531,0.7452853322029114,0.1231009736657142,0.1177236214280128,293.439208984375,297.1499938964844,293.1499938964844,0.0018598439637571,-693.2327880859375,294.0271301269531,0.5442658066749573,0.050000000745058,0.229048952460289,291.54345703125,291.1499938964844,274.8797607421875,272.3812866210937,289.22100830078125,294.9981689453125,291.73834228515625,1.0,0.1590244323015213,1.0,0.050000000745058,0.7472423315048218,1.0,-0.5719123482704163,7.773371908115223e-05,0.5718346238136292,-0.1643227636814117,0.0,0.0,0.0,25.280176162719727,25.0,1004.470458984375,-2311.6240234375,35.3312873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,302.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18226.087890625,18000.0,0.0,0.0,0.0260935015976429,0.0,0.0,0.0,0.0,1.0,0.0165342688560485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0408736392855644,0.1131098791956901,-0.0722362399101257,0.0,2.648158624651841e-05,0.0,0.0,4.33685827255249,0.0,0.0,0.0,0.2684520184993744,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045883157290518,-340.9808349609375,297.5224304199219,0.5442256331443787,0.050000000745058,0.0458540506660938,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44647216796875,0.5442256331443787,0.050000000745058,0.0482865236699581,293.39959716796875,297.1499938964844,293.1499938964844,0.009383188560605,-458.7944641113281,301.94927978515625,0.5442256331443787,0.050000000745058,0.0356642603874206,293.2030029296875,297.1499938964844,293.1499938964844,0.0694979131221771,-1816.712158203125,304.1549072265625,0.7428743243217468,0.1218029335141182,0.1165408715605735,293.4420166015625,297.1499938964844,293.1499938964844,0.001730315038003,-653.6099243164062,293.7944030761719,0.5442256331443787,0.050000000745058,0.2290504723787307,291.3858642578125,291.1499938964844,274.8859558105469,272.3743591308594,289.2295227050781,295.0042419433594,291.1671142578125,1.0,0.1588889807462692,1.0,0.050000000745058,0.7462425231933594,1.0,-0.5704958438873291,7.756283594062552e-05,0.5704182982444763,-0.1638508886098861,0.0,0.0,0.0,25.27862930297852,25.0,-646.9742431640625,-0.0,35.18967056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,300.6142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1171875,18000.0,0.0,0.0,0.0273926388472318,0.0,0.0,0.0,0.0,1.0,0.024753239005804,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132112947758287e-05,0.0737850740551948,-0.073774941265583,0.0,2.7800046154879965e-05,0.0,0.0,2.7499430179595947,0.0,0.0,0.0,0.2630621194839477,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045883157290518,-340.9808349609375,297.5224304199219,0.5442256331443787,0.050000000745058,0.0458540506660938,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.44647216796875,0.5442256331443787,0.050000000745058,0.0482865236699581,293.39959716796875,297.1499938964844,293.1499938964844,0.009383188560605,-458.7944641113281,301.94927978515625,0.5442256331443787,0.050000000745058,0.0356642603874206,293.2030029296875,297.1499938964844,293.1499938964844,0.0694979131221771,-1816.712158203125,304.1549072265625,0.7428743243217468,0.1218029335141182,0.1165408715605735,293.4420166015625,297.1499938964844,293.1499938964844,0.001730315038003,-653.6099243164062,293.7944030761719,0.5442256331443787,0.050000000745058,0.2290504723787307,291.3858642578125,291.1499938964844,274.8859558105469,272.3743591308594,289.2295227050781,295.0042419433594,291.1671142578125,1.0,0.1588889807462692,1.0,0.050000000745058,0.7462425231933594,1.0,-0.5704958438873291,7.756283594062552e-05,0.5704182982444763,-0.1638508886098861,0.0,0.0,0.0,25.27862930297852,25.0,-646.9742431640625,-0.0,35.18967056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,300.6142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1171875,18000.0,0.0,0.0,0.0273926388472318,0.0,0.0,0.0,0.0,1.0,0.024753239005804,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132112947758287e-05,0.0737850740551948,-0.073774941265583,0.0,2.7800046154879965e-05,0.0,0.0,2.7499430179595947,0.0,0.0,0.0,0.2630621194839477,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0046749985776841,-354.260498046875,297.1316223144531,0.5442175269126892,0.050000000745058,0.0458541139960289,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.5442175269126892,0.050000000745058,0.0482865907251834,293.3994140625,297.1499938964844,293.1499938964844,0.0096320230513811,-475.7493286132813,301.7499694824219,0.5442175269126892,0.050000000745058,0.0356643125414848,293.20147705078125,297.1499938964844,293.1499938964844,0.0723592191934585,-1879.366943359375,304.1487731933594,0.7407280802726746,0.1207691505551338,0.1154739558696746,293.43896484375,297.1499938964844,293.1499938964844,0.0017290061805397,-667.0277099609375,293.18145751953125,0.5442175269126892,0.050000000745058,0.229050800204277,290.74853515625,291.1499938964844,274.8916931152344,272.3675231933594,289.2324523925781,295.0029602050781,290.6687316894531,1.0,0.1587557941675186,1.0,0.050000000745058,0.745242714881897,1.0,-0.5692160129547119,7.741504668956622e-05,0.5691385865211487,-0.1634159982204437,0.0,0.0,0.0,25.271717071533203,25.0,-617.1658325195312,-0.0,35.056739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324951171875,300.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.0225887484848499,0.0,0.0,0.0,0.0,1.0,0.0297332536429166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720616849837825e-06,0.075114756822586,-0.0751070380210876,0.0,2.29247089009732e-05,0.0,0.0,2.791179656982422,0.0,0.0,0.0,0.2628441154956817,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0046749985776841,-354.260498046875,297.1316223144531,0.5442175269126892,0.050000000745058,0.0458541139960289,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767944335937,0.5442175269126892,0.050000000745058,0.0482865907251834,293.3994140625,297.1499938964844,293.1499938964844,0.0096320230513811,-475.7493286132813,301.7499694824219,0.5442175269126892,0.050000000745058,0.0356643125414848,293.20147705078125,297.1499938964844,293.1499938964844,0.0723592191934585,-1879.366943359375,304.1487731933594,0.7407280802726746,0.1207691505551338,0.1154739558696746,293.43896484375,297.1499938964844,293.1499938964844,0.0017290061805397,-667.0277099609375,293.18145751953125,0.5442175269126892,0.050000000745058,0.229050800204277,290.74853515625,291.1499938964844,274.8916931152344,272.3675231933594,289.2324523925781,295.0029602050781,290.6687316894531,1.0,0.1587557941675186,1.0,0.050000000745058,0.745242714881897,1.0,-0.5692160129547119,7.741504668956622e-05,0.5691385865211487,-0.1634159982204437,0.0,0.0,0.0,25.271717071533203,25.0,-617.1658325195312,-0.0,35.056739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4324951171875,300.6146850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8984375,18000.0,0.0,0.0,0.0225887484848499,0.0,0.0,0.0,0.0,1.0,0.0297332536429166,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720616849837825e-06,0.075114756822586,-0.0751070380210876,0.0,2.29247089009732e-05,0.0,0.0,2.791179656982422,0.0,0.0,0.0,0.2628441154956817,4.0,0.0,1.0
830100,293.3394775390625,297.1499938964844,293.1499938964844,0.0046851001679897,-356.422119140625,297.0249328613281,0.5442438721656799,0.050000000745058,0.0458539202809333,295.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.5442438721656799,0.050000000745058,0.048286385834217,293.3984375,297.1499938964844,293.1499938964844,0.0096468711271882,-478.1333923339844,301.6806335449219,0.5442438721656799,0.050000000745058,0.0356641598045825,293.2001953125,297.1499938964844,293.1499938964844,0.0727552697062492,-1888.459228515625,304.1483459472656,0.7399307489395142,0.1203675717115402,0.11506237834692,293.4368591308594,297.1499938964844,293.1499938964844,0.0017178169218823,-665.4440307617188,293.01202392578125,0.5442438721656799,0.050000000745058,0.2290498167276382,290.5981140136719,291.1499938964844,274.8943786621094,272.3641357421875,289.23358154296875,295.0013732910156,290.6360778808594,1.0,0.1586925387382507,1.0,0.050000000745058,0.7447428703308105,1.0,-0.5687202215194702,7.73644496803172e-05,0.5686428546905518,-0.1632297933101654,0.0,0.0,0.0448376983404159,25.263341903686523,25.0,241.26388549804688,-2919.263916015625,34.999839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6249389648437,301.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17675.86328125,18000.0,0.0,0.0,0.0198713727295398,0.0,0.0,0.0,0.0,1.0,0.0223362613469362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718479827046394,0.1450204402208328,-0.0731724500656127,0.0,2.0166917238384485e-05,0.0,0.0,5.494641304016113,0.0,0.0,0.0,0.2715585231781006,4.0,0.0,1.0
830160,293.3385009765625,297.1499938964844,293.1499938964844,0.004586677532643,-342.3817443847656,297.220947265625,0.5442776083946228,0.050000000745058,0.0458536706864833,295.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.5442776083946228,0.050000000745058,0.0482861213386058,293.3979187011719,297.1499938964844,293.1499938964844,0.0092539777979254,-457.0667419433594,301.7177429199219,0.5442776083946228,0.050000000745058,0.035663966089487,293.1989440917969,297.1499938964844,293.1499938964844,0.0687980279326438,-1804.9100341796875,304.1559143066406,0.7392259836196899,0.1199743822216987,0.1146933585405349,293.4361572265625,297.1499938964844,293.1499938964844,0.0016982846427708,-644.3584594726562,293.3174743652344,0.5442776083946228,0.050000000745058,0.2290485650300979,291.02850341796875,291.1499938964844,274.8968505859375,272.3608093261719,289.2356262207031,295.0006408691406,291.3291320800781,1.0,0.1586317718029022,1.0,0.050000000745058,0.7442429661750793,1.0,-0.568274974822998,7.732200901955366e-05,0.5681976675987244,-0.1630536466836929,0.0,0.0,0.0140194110572338,25.2539119720459,25.0,1030.532958984375,-2948.1708984375,34.946956634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30712890625,303.96588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.1640625,18000.0,0.0,0.0,0.0223682578653097,0.0,0.0,0.0,0.0,1.0,0.0169838462024927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772131234407424,0.1493479311466217,-0.0721348002552986,0.0,2.27009386435384e-05,0.0,0.0,5.739590167999268,0.0,0.0,0.0,0.2732709050178528,4.0,0.0,1.0
830220,293.34185791015625,297.1499938964844,293.1499938964844,0.004363449756056,-320.109619140625,297.5438537597656,0.5442781448364258,0.050000000745058,0.045853666961193,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7712097167969,0.5442781448364258,0.050000000745058,0.0482861213386058,293.4010009765625,297.1499938964844,293.1499938964844,0.0087446374818682,-432.34368896484375,301.7666320800781,0.5442781448364258,0.050000000745058,0.0356639623641967,293.1982421875,297.1499938964844,293.1499938964844,0.0642845779657363,-1712.97509765625,304.16064453125,0.7373520135879517,0.118886150419712,0.1137604117393493,293.4399719238281,297.1499938964844,293.1499938964844,0.0015086368657648,-560.4547729492188,293.82867431640625,0.5442781448364258,0.050000000745058,0.2290485650300979,291.7739562988281,291.1499938964844,274.9012451171875,272.35418701171875,289.2440185546875,295.0061950683594,291.6328125,1.0,0.1585123389959335,1.0,0.050000000745058,0.7432431578636169,1.0,-0.5671554803848267,7.720088615315035e-05,0.5670782327651978,-0.1626528054475784,0.0,0.0,0.0,25.246570587158203,25.0,-250.4131622314453,-0.0,34.82997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,300.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.28515625,18000.0,0.0,0.0,0.0275026317685842,0.0,0.0,0.0,0.0,1.0,0.0232902355492115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000105985913251,0.0736418664455413,-0.0735358819365501,0.0,2.791167571558617e-05,0.0,0.0,2.75809907913208,0.0,0.0,0.0,0.2635920941829681,4.0,0.0,1.0
830280,293.34185791015625,297.1499938964844,293.1499938964844,0.004363449756056,-320.109619140625,297.5438537597656,0.5442781448364258,0.050000000745058,0.045853666961193,295.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7712097167969,0.5442781448364258,0.050000000745058,0.0482861213386058,293.4010009765625,297.1499938964844,293.1499938964844,0.0087446374818682,-432.34368896484375,301.7666320800781,0.5442781448364258,0.050000000745058,0.0356639623641967,293.1982421875,297.1499938964844,293.1499938964844,0.0642845779657363,-1712.97509765625,304.16064453125,0.7373520135879517,0.118886150419712,0.1137604117393493,293.4399719238281,297.1499938964844,293.1499938964844,0.0015086368657648,-560.4547729492188,293.82867431640625,0.5442781448364258,0.050000000745058,0.2290485650300979,291.7739562988281,291.1499938964844,274.9012451171875,272.35418701171875,289.2440185546875,295.0061950683594,291.6328125,1.0,0.1585123389959335,1.0,0.050000000745058,0.7432431578636169,1.0,-0.5671554803848267,7.720088615315035e-05,0.5670782327651978,-0.1626528054475784,0.0,0.0,0.0,25.246570587158203,25.0,-250.4131622314453,-0.0,34.82997131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,300.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.28515625,18000.0,0.0,0.0,0.0275026317685842,0.0,0.0,0.0,0.0,1.0,0.0232902355492115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000105985913251,0.0736418664455413,-0.0735358819365501,0.0,2.791167571558617e-05,0.0,0.0,2.75809907913208,0.0,0.0,0.0,0.2635920941829681,4.0,0.0,1.0
830340,293.3401184082031,297.1499938964844,293.1499938964844,0.0044769220985472,-338.1654357910156,297.0393371582031,0.5442361235618591,0.050000000745058,0.0458539873361587,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5442361235618591,0.050000000745058,0.0482864566147327,293.40240478515625,297.1499938964844,293.1499938964844,0.0091110607609152,-457.34613037109375,301.5137939453125,0.5442361235618591,0.050000000745058,0.0356642119586467,293.197509765625,297.1499938964844,293.1499938964844,0.0687772929668426,-1808.9974365234373,304.14996337890625,0.7351340651512146,0.1178070828318595,0.1126809567213058,293.4386901855469,297.1499938964844,293.1499938964844,0.0014898349763825,-570.9132080078125,293.0403747558594,0.5442361235618591,0.050000000745058,0.2290501594543457,290.9472351074219,291.1499938964844,274.9046630859375,272.3477478027344,289.2479858398437,295.007568359375,290.8393249511719,1.0,0.1583917737007141,1.0,0.050000000745058,0.7422433495521545,1.0,-0.5658629536628723,7.705300959059969e-05,0.5657858848571777,-0.162219613790512,0.0,0.0,0.0,25.24627494812012,25.0,-661.9368286132812,-0.0,34.70310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,300.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.0244210232049226,0.0,0.0,0.0,0.0,1.0,0.0283585879951715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.759137588436715e-06,0.0747356414794921,-0.0747278779745101,0.0,2.478423266438768e-05,0.0,0.0,2.7786998748779297,0.0,0.0,0.0,0.2628761827945709,4.0,0.0,1.0
830400,293.3401184082031,297.1499938964844,293.1499938964844,0.0044769220985472,-338.1654357910156,297.0393371582031,0.5442361235618591,0.050000000745058,0.0458539873361587,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9893798828125,0.5442361235618591,0.050000000745058,0.0482864566147327,293.40240478515625,297.1499938964844,293.1499938964844,0.0091110607609152,-457.34613037109375,301.5137939453125,0.5442361235618591,0.050000000745058,0.0356642119586467,293.197509765625,297.1499938964844,293.1499938964844,0.0687772929668426,-1808.9974365234373,304.14996337890625,0.7351340651512146,0.1178070828318595,0.1126809567213058,293.4386901855469,297.1499938964844,293.1499938964844,0.0014898349763825,-570.9132080078125,293.0403747558594,0.5442361235618591,0.050000000745058,0.2290501594543457,290.9472351074219,291.1499938964844,274.9046630859375,272.3477478027344,289.2479858398437,295.007568359375,290.8393249511719,1.0,0.1583917737007141,1.0,0.050000000745058,0.7422433495521545,1.0,-0.5658629536628723,7.705300959059969e-05,0.5657858848571777,-0.162219613790512,0.0,0.0,0.0,25.24627494812012,25.0,-661.9368286132812,-0.0,34.70310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,300.6354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30859375,18000.0,0.0,0.0,0.0244210232049226,0.0,0.0,0.0,0.0,1.0,0.0283585879951715,0.0,-0.0,-0.0,0.0,0.0,0.0,7.759137588436715e-06,0.0747356414794921,-0.0747278779745101,0.0,2.478423266438768e-05,0.0,0.0,2.7786998748779297,0.0,0.0,0.0,0.2628761827945709,4.0,0.0,1.0
