time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830460,293.33526611328125,297.1499938964844,293.1499938964844,0.0045045460574328,-343.6190795898437,296.79803466796875,0.5442771911621094,0.050000000745058,0.0458536818623542,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.5442771911621094,0.050000000745058,0.048286136239767,293.40057373046875,297.1499938964844,293.1499938964844,0.0091663533821702,-463.7713317871094,301.3585205078125,0.5442771911621094,0.050000000745058,0.0356639735400676,293.1951599121094,297.1499938964844,293.1499938964844,0.0699423477053642,-1834.8994140625,304.1482238769531,0.7336311936378479,0.1170763000845909,0.1119158118963241,293.4344482421875,297.1499938964844,293.1499938964844,0.001465646084398,-567.46630859375,292.65679931640625,0.5442771911621094,0.050000000745058,0.2290486395359039,290.60089111328125,291.1499938964844,274.9070129394531,272.3414611816406,289.24932861328125,295.004150390625,290.669189453125,1.0,0.1582779586315155,1.0,0.050000000745058,0.7412436008453369,1.0,-0.5649418234825134,7.696512329857796e-05,0.5648648142814636,-0.1618664711713791,0.0,0.0,0.0468599870800972,25.232391357421875,25.0,347.39215087890625,-2920.838134765625,34.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104736328125,302.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17689.259765625,18000.0,0.0,0.0,0.0193251110613346,0.0,0.0,0.0,0.0,1.0,0.0228086709976196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727139562368393,0.1460600346326828,-0.0733460858464241,0.0,1.961253110493999e-05,0.0,0.0,5.541245460510254,0.0,0.0,0.0,0.2718447148799896,4.0,0.0,1.0
830520,293.33526611328125,297.1499938964844,293.1499938964844,0.0045045460574328,-343.6190795898437,296.79803466796875,0.5442771911621094,0.050000000745058,0.0458536818623542,295.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6123046875,0.5442771911621094,0.050000000745058,0.048286136239767,293.40057373046875,297.1499938964844,293.1499938964844,0.0091663533821702,-463.7713317871094,301.3585205078125,0.5442771911621094,0.050000000745058,0.0356639735400676,293.1951599121094,297.1499938964844,293.1499938964844,0.0699423477053642,-1834.8994140625,304.1482238769531,0.7336311936378479,0.1170763000845909,0.1119158118963241,293.4344482421875,297.1499938964844,293.1499938964844,0.001465646084398,-567.46630859375,292.65679931640625,0.5442771911621094,0.050000000745058,0.2290486395359039,290.60089111328125,291.1499938964844,274.9070129394531,272.3414611816406,289.24932861328125,295.004150390625,290.669189453125,1.0,0.1582779586315155,1.0,0.050000000745058,0.7412436008453369,1.0,-0.5649418234825134,7.696512329857796e-05,0.5648648142814636,-0.1618664711713791,0.0,0.0,0.0468599870800972,25.232391357421875,25.0,347.39215087890625,-2920.838134765625,34.59979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104736328125,302.0555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17689.259765625,18000.0,0.0,0.0,0.0193251110613346,0.0,0.0,0.0,0.0,1.0,0.0228086709976196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727139562368393,0.1460600346326828,-0.0733460858464241,0.0,1.961253110493999e-05,0.0,0.0,5.541245460510254,0.0,0.0,0.0,0.2718447148799896,4.0,0.0,1.0
830580,293.3358764648437,297.1499938964844,293.1499938964844,0.0042607658542692,-313.06024169921875,297.3021545410156,0.544328510761261,0.050000000745058,0.0458533018827438,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.579833984375,0.544328510761261,0.050000000745058,0.0482857339084148,293.4012756347656,297.1499938964844,293.1499938964844,0.0084256725385785,-422.27874755859375,301.48974609375,0.544328510761261,0.050000000745058,0.035663679242134,293.1933288574219,297.1499938964844,293.1499938964844,0.0622487626969814,-1675.47412109375,304.16143798828125,0.7323338985443115,0.1163072511553764,0.1112492308020591,293.43560791015625,297.1499938964844,293.1499938964844,0.0013562731910496,-503.8544616699219,293.44537353515625,0.544328510761261,0.050000000745058,0.2290467321872711,291.6455383300781,291.1499938964844,274.9080505371094,272.3353881835937,289.25421142578125,295.0052490234375,291.8084411621094,1.0,0.158172458410263,1.0,0.050000000745058,0.7402437925338745,1.0,-0.5641382932662964,7.689675112487748e-05,0.5640614032745361,-0.1615402549505233,0.0,0.0,0.0,25.21738052368164,25.0,890.0980224609375,-1593.484130859375,34.5070686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,301.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.939453125,18000.0,0.0,0.0,0.0256951935589313,0.0,0.0,0.0,0.0,1.0,0.0201071593910455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019566236063838,0.092699185013771,-0.0731329470872879,0.0,2.6077354050357823e-05,0.0,0.0,3.529853343963623,0.0,0.0,0.0,0.2663041353225708,4.0,0.0,1.0
830640,293.3358764648437,297.1499938964844,293.1499938964844,0.0042607658542692,-313.06024169921875,297.3021545410156,0.544328510761261,0.050000000745058,0.0458533018827438,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.579833984375,0.544328510761261,0.050000000745058,0.0482857339084148,293.4012756347656,297.1499938964844,293.1499938964844,0.0084256725385785,-422.27874755859375,301.48974609375,0.544328510761261,0.050000000745058,0.035663679242134,293.1933288574219,297.1499938964844,293.1499938964844,0.0622487626969814,-1675.47412109375,304.16143798828125,0.7323338985443115,0.1163072511553764,0.1112492308020591,293.43560791015625,297.1499938964844,293.1499938964844,0.0013562731910496,-503.8544616699219,293.44537353515625,0.544328510761261,0.050000000745058,0.2290467321872711,291.6455383300781,291.1499938964844,274.9080505371094,272.3353881835937,289.25421142578125,295.0052490234375,291.8084411621094,1.0,0.158172458410263,1.0,0.050000000745058,0.7402437925338745,1.0,-0.5641382932662964,7.689675112487748e-05,0.5640614032745361,-0.1615402549505233,0.0,0.0,0.0,25.21738052368164,25.0,890.0980224609375,-1593.484130859375,34.5070686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.925537109375,301.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.939453125,18000.0,0.0,0.0,0.0256951935589313,0.0,0.0,0.0,0.0,1.0,0.0201071593910455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.019566236063838,0.092699185013771,-0.0731329470872879,0.0,2.6077354050357823e-05,0.0,0.0,3.529853343963623,0.0,0.0,0.0,0.2663041353225708,4.0,0.0,1.0
830700,293.3377685546875,297.1499938964844,293.1499938964844,0.0041975630447268,-308.9335632324219,297.3304443359375,0.5443123579025269,0.050000000745058,0.0458534248173236,295.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7649230957031,0.5443123579025269,0.050000000745058,0.0482858642935752,293.4033508300781,297.1499938964844,293.1499938964844,0.0083487713709473,-420.112060546875,301.4676208496094,0.5443123579025269,0.050000000745058,0.0356637723743915,293.1932983398437,297.1499938964844,293.1499938964844,0.0619620829820632,-1670.8157958984375,304.15972900390625,0.7313705682754517,0.1157676950097084,0.1107833534479141,293.43768310546875,297.1499938964844,293.1499938964844,0.0012619788758456,-469.1901245117188,293.4927062988281,0.5443123579025269,0.050000000745058,0.22904734313488,291.7620544433594,291.1499938964844,274.9080505371094,272.3323974609375,289.2578125,295.0084228515625,291.6036376953125,1.0,0.1581197082996368,1.0,0.050000000745058,0.7397438883781433,1.0,-0.5635803937911987,7.683803414693102e-05,0.5635035634040833,-0.161346822977066,0.0,0.0,0.0,25.21693229675293,25.0,-295.41412353515625,-0.0,34.45232009887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,300.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.4765625,18000.0,0.0,0.0,0.0271384790539741,0.0,0.0,0.0,0.0,1.0,0.0242410060018301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.58053720346652e-05,0.0738654062151908,-0.0737896040081977,0.0,2.7542106181499548e-05,0.0,0.0,2.765040159225464,0.0,0.0,0.0,0.2635554373264313,4.0,0.0,1.0
830760,293.3375244140625,297.1499938964844,293.1499938964844,0.0042573530226945,-319.0431823730469,297.0421142578125,0.5442837476730347,0.050000000745058,0.0458536371588707,295.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35662841796875,0.5442837476730347,0.050000000745058,0.0482860878109931,293.40460205078125,297.1499938964844,293.1499938964844,0.0085551030933856,-434.8941650390625,301.3193054199219,0.5442837476730347,0.050000000745058,0.0356639400124549,293.19317626953125,297.1499938964844,293.1499938964844,0.064755342900753,-1729.60693359375,304.1529235839844,0.7302976846694946,0.1152413263916969,0.1102712303400039,293.43768310546875,297.1499938964844,293.1499938964844,0.0012380868429318,-469.0910034179688,293.0425109863281,0.5442837476730347,0.050000000745058,0.229048416018486,291.2961120605469,291.1499938964844,274.9076538085937,272.3294677734375,289.2596130371094,295.0098571777344,291.1007080078125,1.0,0.1580661982297897,1.0,0.050000000745058,0.7392439842224121,1.0,-0.562967836856842,7.677095709368587e-05,0.5628910660743713,-0.1611445099115371,0.0,0.0,0.0,25.218503952026367,25.0,-657.5633544921875,-0.0,34.39425277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98638916015625,300.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.38671875,18000.0,0.0,0.0,0.0261675864458084,0.0,0.0,0.0,0.0,1.0,0.0267860535532236,0.0,-0.0,-0.0,0.0,0.0,0.0,8.773961781116668e-06,0.0743444561958313,-0.0743356794118881,0.0,2.6556774173513983e-05,0.0,0.0,2.7689013481140137,0.0,0.0,0.0,0.2630339860916137,4.0,0.0,1.0
830820,293.3332214355469,297.1499938964844,293.1499938964844,0.004323246423155,-329.7086181640625,296.6766357421875,0.5442866086959839,0.050000000745058,0.0458536185324192,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601928710937,0.5442866086959839,0.050000000745058,0.0482860691845417,293.4037170410156,297.1499938964844,293.1499938964844,0.0087205283343791,-448.39837646484375,301.1065368652344,0.5442866086959839,0.050000000745058,0.0356639251112937,293.1914978027344,297.1499938964844,293.1499938964844,0.0672393441200256,-1783.0384521484375,304.14801025390625,0.7286432981491089,0.1144827827811241,0.1094611957669258,293.4339599609375,297.1499938964844,293.1499938964844,0.001222206512466,-471.72021484375,292.46490478515625,0.5442866086959839,0.050000000745058,0.2290483266115188,290.7348022460937,291.1499938964844,274.9056091308594,272.32379150390625,289.25933837890625,295.0071105957031,290.65826416015625,1.0,0.1579623073339462,1.0,0.050000000745058,0.7382441759109497,1.0,-0.5619954466819763,7.667805039091036e-05,0.5619187951087952,-0.1607986092567443,0.0,0.0,0.0,25.21163558959961,25.0,-593.6181640625,-0.0,34.29330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,300.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.0214020945131778,0.0,0.0,0.0,0.0,1.0,0.031652707606554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721329893684015e-06,0.0756772831082344,-0.0756695643067359,0.0,2.1720405129599385e-05,0.0,0.0,2.812031507492065,0.0,0.0,0.0,0.2628901898860931,4.0,0.0,1.0
830880,293.3332214355469,297.1499938964844,293.1499938964844,0.004323246423155,-329.7086181640625,296.6766357421875,0.5442866086959839,0.050000000745058,0.0458536185324192,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601928710937,0.5442866086959839,0.050000000745058,0.0482860691845417,293.4037170410156,297.1499938964844,293.1499938964844,0.0087205283343791,-448.39837646484375,301.1065368652344,0.5442866086959839,0.050000000745058,0.0356639251112937,293.1914978027344,297.1499938964844,293.1499938964844,0.0672393441200256,-1783.0384521484375,304.14801025390625,0.7286432981491089,0.1144827827811241,0.1094611957669258,293.4339599609375,297.1499938964844,293.1499938964844,0.001222206512466,-471.72021484375,292.46490478515625,0.5442866086959839,0.050000000745058,0.2290483266115188,290.7348022460937,291.1499938964844,274.9056091308594,272.32379150390625,289.25933837890625,295.0071105957031,290.65826416015625,1.0,0.1579623073339462,1.0,0.050000000745058,0.7382441759109497,1.0,-0.5619954466819763,7.667805039091036e-05,0.5619187951087952,-0.1607986092567443,0.0,0.0,0.0,25.21163558959961,25.0,-593.6181640625,-0.0,34.29330062866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383239746094,300.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.0214020945131778,0.0,0.0,0.0,0.0,1.0,0.031652707606554,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721329893684015e-06,0.0756772831082344,-0.0756695643067359,0.0,2.1720405129599385e-05,0.0,0.0,2.812031507492065,0.0,0.0,0.0,0.2628901898860931,4.0,0.0,1.0
830940,293.3294982910156,297.1499938964844,293.1499938964844,0.0042395736090838,-317.8614807128906,296.8045349121094,0.5443564057350159,0.050000000745058,0.0458531007170677,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5443564057350159,0.050000000745058,0.0482855215668678,293.4019470214844,297.1499938964844,293.1499938964844,0.0083818351849913,-429.3198547363281,301.0973815917969,0.5443564057350159,0.050000000745058,0.0356635227799415,293.1889343261719,297.1499938964844,293.1499938964844,0.0637109950184822,-1710.0206298828125,304.1553039550781,0.7276353240013123,0.1139542907476425,0.1089359819889068,293.4308776855469,297.1499938964844,293.1499938964844,0.0012015955289825,-455.36474609375,292.6577453613281,0.5443564057350159,0.050000000745058,0.2290457338094711,291.0599060058594,291.1499938964844,274.9017944335937,272.318359375,289.259033203125,295.003662109375,291.3600158691406,1.0,0.1578675061464309,1.0,0.050000000745058,0.7372444272041321,1.0,-0.561360239982605,7.664010627195239e-05,0.5612835884094238,-0.1605299562215805,0.0,0.0,0.010198819451034,25.19407081604004,25.0,1049.94873046875,-2921.3779296875,34.21501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.330078125,18000.0,0.0,0.0,0.0218276586383581,0.0,0.0,0.0,0.0,1.0,0.0184614341706037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767106562852859,0.1492792963981628,-0.0725686475634574,0.0,2.21522986976197e-05,0.0,0.0,5.73927116394043,0.0,0.0,0.0,0.2732924520969391,4.0,0.0,1.0
831000,293.3294982910156,297.1499938964844,293.1499938964844,0.0042395736090838,-317.8614807128906,296.8045349121094,0.5443564057350159,0.050000000745058,0.0458531007170677,295.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9878234863281,0.5443564057350159,0.050000000745058,0.0482855215668678,293.4019470214844,297.1499938964844,293.1499938964844,0.0083818351849913,-429.3198547363281,301.0973815917969,0.5443564057350159,0.050000000745058,0.0356635227799415,293.1889343261719,297.1499938964844,293.1499938964844,0.0637109950184822,-1710.0206298828125,304.1553039550781,0.7276353240013123,0.1139542907476425,0.1089359819889068,293.4308776855469,297.1499938964844,293.1499938964844,0.0012015955289825,-455.36474609375,292.6577453613281,0.5443564057350159,0.050000000745058,0.2290457338094711,291.0599060058594,291.1499938964844,274.9017944335937,272.318359375,289.259033203125,295.003662109375,291.3600158691406,1.0,0.1578675061464309,1.0,0.050000000745058,0.7372444272041321,1.0,-0.561360239982605,7.664010627195239e-05,0.5612835884094238,-0.1605299562215805,0.0,0.0,0.010198819451034,25.19407081604004,25.0,1049.94873046875,-2921.3779296875,34.21501922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2574462890625,304.00323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.330078125,18000.0,0.0,0.0,0.0218276586383581,0.0,0.0,0.0,0.0,1.0,0.0184614341706037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767106562852859,0.1492792963981628,-0.0725686475634574,0.0,2.21522986976197e-05,0.0,0.0,5.73927116394043,0.0,0.0,0.0,0.2732924520969391,4.0,0.0,1.0
831060,293.3328552246094,297.1499938964844,293.1499938964844,0.0040365708991885,-297.5688781738281,297.135498046875,0.5443606376647949,0.050000000745058,0.0458530709147453,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77099609375,0.5443606376647949,0.050000000745058,0.0482854917645454,293.4052734375,297.1499938964844,293.1499938964844,0.0079566063359379,-406.7668762207031,301.1716613769531,0.5443606376647949,0.050000000745058,0.0356635004281997,293.1882629394531,297.1499938964844,293.1499938964844,0.0597614794969558,-1630.747314453125,304.1593322753906,0.7261926531791687,0.1131067052483558,0.1082360595464706,293.4347229003906,297.1499938964844,293.1499938964844,0.0010220683179795,-379.816162109375,293.1791076660156,0.5443606376647949,0.050000000745058,0.2290455847978592,291.7705993652344,291.1499938964844,274.8960266113281,272.31317138671875,289.26318359375,295.008056640625,291.6195068359375,1.0,0.1577767431735992,1.0,0.050000000745058,0.7362446188926697,1.0,-0.5605201125144958,7.657084643142298e-05,0.5604435205459595,-0.1602281779050827,0.0,0.0,0.0,25.187833786010746,25.0,-274.0856628417969,-0.0,34.12781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,300.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.369140625,18000.0,0.0,0.0,0.0269878506660461,0.0,0.0,0.0,0.0,1.0,0.0249742977321147,0.0,-0.0,-0.0,0.0,0.0,0.0,8.404540130868554e-05,0.0740916281938552,-0.0740075781941413,0.0,2.738923649303615e-05,0.0,0.0,2.7740371227264404,0.0,0.0,0.0,0.2635954320430755,4.0,0.0,1.0
831120,293.3328552246094,297.1499938964844,293.1499938964844,0.0040365708991885,-297.5688781738281,297.135498046875,0.5443606376647949,0.050000000745058,0.0458530709147453,295.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.77099609375,0.5443606376647949,0.050000000745058,0.0482854917645454,293.4052734375,297.1499938964844,293.1499938964844,0.0079566063359379,-406.7668762207031,301.1716613769531,0.5443606376647949,0.050000000745058,0.0356635004281997,293.1882629394531,297.1499938964844,293.1499938964844,0.0597614794969558,-1630.747314453125,304.1593322753906,0.7261926531791687,0.1131067052483558,0.1082360595464706,293.4347229003906,297.1499938964844,293.1499938964844,0.0010220683179795,-379.816162109375,293.1791076660156,0.5443606376647949,0.050000000745058,0.2290455847978592,291.7705993652344,291.1499938964844,274.8960266113281,272.31317138671875,289.26318359375,295.008056640625,291.6195068359375,1.0,0.1577767431735992,1.0,0.050000000745058,0.7362446188926697,1.0,-0.5605201125144958,7.657084643142298e-05,0.5604435205459595,-0.1602281779050827,0.0,0.0,0.0,25.187833786010746,25.0,-274.0856628417969,-0.0,34.12781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,300.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.369140625,18000.0,0.0,0.0,0.0269878506660461,0.0,0.0,0.0,0.0,1.0,0.0249742977321147,0.0,-0.0,-0.0,0.0,0.0,0.0,8.404540130868554e-05,0.0740916281938552,-0.0740075781941413,0.0,2.738923649303615e-05,0.0,0.0,2.7740371227264404,0.0,0.0,0.0,0.2635954320430755,4.0,0.0,1.0
831180,293.3307189941406,297.1499938964844,293.1499938964844,0.0041378368623554,-314.0380249023437,296.6148681640625,0.5443215370178223,0.050000000745058,0.0458533652126789,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.5443215370178223,0.050000000745058,0.0482858009636402,293.4065246582031,297.1499938964844,293.1499938964844,0.0082483142614364,-429.4662170410156,300.88116455078125,0.5443215370178223,0.050000000745058,0.0356637276709079,293.1875915527344,297.1499938964844,293.1499938964844,0.0641462802886962,-1722.7177734375,304.1492614746094,0.7243764400482178,0.1122710034251213,0.1073837056756019,293.4330749511719,297.1499938964844,293.1499938964844,0.0009900520090013,-379.2666320800781,292.36090087890625,0.5443215370178223,0.050000000745058,0.2290470600128173,290.9555969238281,291.1499938964844,274.8881530761719,272.3082275390625,289.261962890625,295.0080871582031,290.8491516113281,1.0,0.1576842814683914,1.0,0.050000000745058,0.7352448105812073,1.0,-0.5594999194145203,7.647468737559393e-05,0.5594234466552734,-0.1599038243293762,0.0,0.0,0.0,25.188615798950195,25.0,-652.264404296875,-0.0,34.030067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,300.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.0240135882049798,0.0,0.0,0.0,0.0,1.0,0.0299477167427539,0.0,-0.0,-0.0,0.0,0.0,0.0,7.753329555271193e-06,0.0751998573541641,-0.0751921087503433,0.0,2.4370738174184225e-05,0.0,0.0,2.7960011959075928,0.0,0.0,0.0,0.2629175186157226,4.0,0.0,1.0
831240,293.3307189941406,297.1499938964844,293.1499938964844,0.0041378368623554,-314.0380249023437,296.6148681640625,0.5443215370178223,0.050000000745058,0.0458533652126789,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.995849609375,0.5443215370178223,0.050000000745058,0.0482858009636402,293.4065246582031,297.1499938964844,293.1499938964844,0.0082483142614364,-429.4662170410156,300.88116455078125,0.5443215370178223,0.050000000745058,0.0356637276709079,293.1875915527344,297.1499938964844,293.1499938964844,0.0641462802886962,-1722.7177734375,304.1492614746094,0.7243764400482178,0.1122710034251213,0.1073837056756019,293.4330749511719,297.1499938964844,293.1499938964844,0.0009900520090013,-379.2666320800781,292.36090087890625,0.5443215370178223,0.050000000745058,0.2290470600128173,290.9555969238281,291.1499938964844,274.8881530761719,272.3082275390625,289.261962890625,295.0080871582031,290.8491516113281,1.0,0.1576842814683914,1.0,0.050000000745058,0.7352448105812073,1.0,-0.5594999194145203,7.647468737559393e-05,0.5594234466552734,-0.1599038243293762,0.0,0.0,0.0,25.188615798950195,25.0,-652.264404296875,-0.0,34.030067443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864929199219,300.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.0240135882049798,0.0,0.0,0.0,0.0,1.0,0.0299477167427539,0.0,-0.0,-0.0,0.0,0.0,0.0,7.753329555271193e-06,0.0751998573541641,-0.0751921087503433,0.0,2.4370738174184225e-05,0.0,0.0,2.7960011959075928,0.0,0.0,0.0,0.2629175186157226,4.0,0.0,1.0
831300,293.3281555175781,297.1499938964844,293.1499938964844,0.0041558877564966,-317.5770568847656,296.46990966796875,0.5443360805511475,0.050000000745058,0.0458532609045505,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77130126953125,0.5443360805511475,0.050000000745058,0.0482856892049312,293.4056701660156,297.1499938964844,293.1499938964844,0.0082910880446434,-433.9883117675781,300.78564453125,0.5443360805511475,0.050000000745058,0.0356636457145214,293.1865539550781,297.1499938964844,293.1499938964844,0.0650868192315101,-1742.8602294921875,304.147705078125,0.7237594127655029,0.1120000854134559,0.1070823892951011,293.43084716796875,297.1499938964844,293.1499938964844,0.0009721791138872,-375.0712890625,292.129150390625,0.5443360805511475,0.050000000745058,0.2290465235710144,290.7459716796875,291.1499938964844,274.8833312988281,272.3058776855469,289.2597961425781,295.005859375,290.6688537597656,1.0,0.157640129327774,1.0,0.050000000745058,0.7347449064254761,1.0,-0.5591372847557068,7.645077857887372e-05,0.55906081199646,-0.1597770750522613,0.0,0.0,0.0,25.183364868164062,25.0,-593.9851684570312,-0.0,33.99013137817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4128723144531,300.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.0214480739086866,0.0,0.0,0.0,0.0,1.0,0.0323261991143226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721334441157524e-06,0.0758771896362304,-0.075869470834732,0.0,2.176706948375795e-05,0.0,0.0,2.8195559978485107,0.0,0.0,0.0,0.2629110813140869,4.0,0.0,1.0
831360,293.3253173828125,297.1499938964844,293.1499938964844,0.0041656764224171,-319.6011047363281,296.361572265625,0.5443690419197083,0.050000000745058,0.0458530150353908,295.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.5443690419197083,0.050000000745058,0.0482854321599006,293.4043884277344,297.1499938964844,293.1499938964844,0.0082992063835263,-436.0633544921875,300.7061767578125,0.5443690419197083,0.050000000745058,0.0356634557247161,293.1852111816406,297.1499938964844,293.1499938964844,0.0656026899814605,-1753.9510498046875,304.147216796875,0.7233242392539978,0.1117988973855972,0.106859378516674,293.4283447265625,297.1499938964844,293.1499938964844,0.0009588032844476,-371.4425964355469,291.95379638671875,0.5443690419197083,0.050000000745058,0.2290453016757965,290.5992431640625,291.1499938964844,274.8779602050781,272.3035888671875,289.25738525390625,295.0032958984375,290.62957763671875,1.0,0.1575983762741089,1.0,0.050000000745058,0.7342450618743896,1.0,-0.558867335319519,7.644207653356716e-05,0.5587908625602722,-0.1596726924180984,0.0,0.0,0.0439115799963474,25.175138473510746,25.0,232.134506225586,-2894.680908203125,33.956336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5943603515625,301.6948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17675.54296875,18000.0,0.0,0.0,0.0188920348882675,0.0,0.0,0.0,0.0,1.0,0.0249752849340438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716228261590004,0.1455510407686233,-0.0739282146096229,0.0,1.917301415232941e-05,0.0,0.0,5.51500940322876,0.0,0.0,0.0,0.2715359330177307,4.0,0.0,1.0
831420,293.3252258300781,297.1499938964844,293.1499938964844,0.0039565311744809,-292.2480163574219,296.880126953125,0.5444327592849731,0.050000000745058,0.0458525381982326,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5342102050781,0.5444327592849731,0.050000000745058,0.0482849329710006,293.4048156738281,297.1499938964844,293.1499938964844,0.0076869023032486,-397.7124633789063,300.8759765625,0.5444327592849731,0.050000000745058,0.0356630869209766,293.1832275390625,297.1499938964844,293.1499938964844,0.0584758482873439,-1607.7744140625,304.1599426269531,0.7225403189659119,0.1113149151206016,0.1064571365714073,293.4289245605469,297.1499938964844,293.1499938964844,0.0008846036507748,-329.07440185546875,292.7620544433594,0.5444327592849731,0.050000000745058,0.2290429323911667,291.6020202636719,291.1499938964844,274.86529541015625,272.2992248535156,289.25537109375,295.00250244140625,291.7831420898437,1.0,0.1575210839509964,1.0,0.050000000745058,0.7332452535629272,1.0,-0.5583801865577698,7.64344513299875e-05,0.558303713798523,-0.1594849675893783,0.0,0.0,0.0,25.159467697143555,25.0,958.4467163085938,-1919.090087890625,33.894630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,302.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18277.28515625,18000.0,0.0,0.0,0.0252224206924438,0.0,0.0,0.0,0.0,1.0,0.0208380799740552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274032838642597,0.1008083522319793,-0.0734050720930099,0.0,2.559755012043752e-05,0.0,0.0,3.850363492965698,0.0,0.0,0.0,0.2671455144882202,4.0,0.0,1.0
831480,293.3252258300781,297.1499938964844,293.1499938964844,0.0039565311744809,-292.2480163574219,296.880126953125,0.5444327592849731,0.050000000745058,0.0458525381982326,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5342102050781,0.5444327592849731,0.050000000745058,0.0482849329710006,293.4048156738281,297.1499938964844,293.1499938964844,0.0076869023032486,-397.7124633789063,300.8759765625,0.5444327592849731,0.050000000745058,0.0356630869209766,293.1832275390625,297.1499938964844,293.1499938964844,0.0584758482873439,-1607.7744140625,304.1599426269531,0.7225403189659119,0.1113149151206016,0.1064571365714073,293.4289245605469,297.1499938964844,293.1499938964844,0.0008846036507748,-329.07440185546875,292.7620544433594,0.5444327592849731,0.050000000745058,0.2290429323911667,291.6020202636719,291.1499938964844,274.86529541015625,272.2992248535156,289.25537109375,295.00250244140625,291.7831420898437,1.0,0.1575210839509964,1.0,0.050000000745058,0.7332452535629272,1.0,-0.5583801865577698,7.64344513299875e-05,0.558303713798523,-0.1594849675893783,0.0,0.0,0.0,25.159467697143555,25.0,958.4467163085938,-1919.090087890625,33.894630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,302.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18277.28515625,18000.0,0.0,0.0,0.0252224206924438,0.0,0.0,0.0,0.0,1.0,0.0208380799740552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0274032838642597,0.1008083522319793,-0.0734050720930099,0.0,2.559755012043752e-05,0.0,0.0,3.850363492965698,0.0,0.0,0.0,0.2671455144882202,4.0,0.0,1.0
831540,293.3270874023437,297.1499938964844,293.1499938964844,0.0039285169914364,-295.0559997558594,296.67108154296875,0.5443940758705139,0.050000000745058,0.0458528324961662,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.5443940758705139,0.050000000745058,0.0482852384448051,293.408447265625,297.1499938964844,293.1499938964844,0.0077354712411761,-406.0315856933594,300.71368408203125,0.5443940758705139,0.050000000745058,0.0356633141636848,293.1831359863281,297.1499938964844,293.1499938964844,0.0605265386402606,-1651.4677734375,304.152587890625,0.720939040184021,0.1104930266737937,0.1057243049144744,293.4312744140625,297.1499938964844,293.1499938964844,0.0007462510257028,-282.18377685546875,292.4349975585937,0.5443940758705139,0.050000000745058,0.2290443778038025,291.353759765625,291.1499938964844,274.8500061035156,272.2951354980469,289.253662109375,295.0059814453125,291.1465759277344,1.0,0.1574430465698242,1.0,0.050000000745058,0.7322454452514648,1.0,-0.5575035214424133,7.636679947609082e-05,0.5574271082878113,-0.1592350751161575,0.0,0.0,0.0,25.160863876342773,25.0,-643.4259643554688,-0.0,33.811729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,300.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.908203125,18000.0,0.0,0.0,0.0262624491006135,0.0,0.0,0.0,0.0,1.0,0.0279933437705039,0.0,-0.0,-0.0,0.0,0.0,0.0,9.11023835215019e-06,0.0747081339359283,-0.0746990218758583,0.0,2.665304782567545e-05,0.0,0.0,2.783426284790039,0.0,0.0,0.0,0.2631047368049621,4.0,0.0,1.0
831600,293.3270874023437,297.1499938964844,293.1499938964844,0.0039285169914364,-295.0559997558594,296.67108154296875,0.5443940758705139,0.050000000745058,0.0458528324961662,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.5443940758705139,0.050000000745058,0.0482852384448051,293.408447265625,297.1499938964844,293.1499938964844,0.0077354712411761,-406.0315856933594,300.71368408203125,0.5443940758705139,0.050000000745058,0.0356633141636848,293.1831359863281,297.1499938964844,293.1499938964844,0.0605265386402606,-1651.4677734375,304.152587890625,0.720939040184021,0.1104930266737937,0.1057243049144744,293.4312744140625,297.1499938964844,293.1499938964844,0.0007462510257028,-282.18377685546875,292.4349975585937,0.5443940758705139,0.050000000745058,0.2290443778038025,291.353759765625,291.1499938964844,274.8500061035156,272.2951354980469,289.253662109375,295.0059814453125,291.1465759277344,1.0,0.1574430465698242,1.0,0.050000000745058,0.7322454452514648,1.0,-0.5575035214424133,7.636679947609082e-05,0.5574271082878113,-0.1592350751161575,0.0,0.0,0.0,25.160863876342773,25.0,-643.4259643554688,-0.0,33.811729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322814941406,300.6672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.908203125,18000.0,0.0,0.0,0.0262624491006135,0.0,0.0,0.0,0.0,1.0,0.0279933437705039,0.0,-0.0,-0.0,0.0,0.0,0.0,9.11023835215019e-06,0.0747081339359283,-0.0746990218758583,0.0,2.665304782567545e-05,0.0,0.0,2.783426284790039,0.0,0.0,0.0,0.2631047368049621,4.0,0.0,1.0
831660,293.32244873046875,297.1499938964844,293.1499938964844,0.003996661864221,-305.8695373535156,296.2742614746094,0.5443958640098572,0.050000000745058,0.0458528213202953,295.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7868957519531,0.5443958640098572,0.050000000745058,0.0482852272689342,293.40753173828125,297.1499938964844,293.1499938964844,0.0078827980905771,-419.434814453125,300.4642028808594,0.5443958640098572,0.050000000745058,0.0356633029878139,293.1815490722656,297.1499938964844,293.1499938964844,0.0632791146636009,-1709.325439453125,304.1473693847656,0.7196627855300903,0.1099679246544838,0.1051307469606399,293.42730712890625,297.1499938964844,293.1499938964844,0.0007259970298036,-279.952392578125,291.8028259277344,0.5443958640098572,0.050000000745058,0.2290443331003189,290.7608337402344,291.1499938964844,274.8326721191406,272.2906188964844,289.24578857421875,295.0020446777344,290.681640625,1.0,0.1573665291070938,1.0,0.050000000745058,0.7312456369400024,1.0,-0.5567910075187683,7.632678170921281e-05,0.556714653968811,-0.1590286493301391,0.0,0.0,0.0,25.155437469482425,25.0,-601.4883422851562,-0.0,33.738277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,300.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.0217445939779281,0.0,0.0,0.0,0.0,1.0,0.0327924080193042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71970644564135e-06,0.0760169327259063,-0.0760092139244079,0.0,2.206799945270177e-05,0.0,0.0,2.8248941898345947,0.0,0.0,0.0,0.2629287838935852,4.0,0.0,1.0
831720,293.32244873046875,297.1499938964844,293.1499938964844,0.003996661864221,-305.8695373535156,296.2742614746094,0.5443958640098572,0.050000000745058,0.0458528213202953,295.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7868957519531,0.5443958640098572,0.050000000745058,0.0482852272689342,293.40753173828125,297.1499938964844,293.1499938964844,0.0078827980905771,-419.434814453125,300.4642028808594,0.5443958640098572,0.050000000745058,0.0356633029878139,293.1815490722656,297.1499938964844,293.1499938964844,0.0632791146636009,-1709.325439453125,304.1473693847656,0.7196627855300903,0.1099679246544838,0.1051307469606399,293.42730712890625,297.1499938964844,293.1499938964844,0.0007259970298036,-279.952392578125,291.8028259277344,0.5443958640098572,0.050000000745058,0.2290443331003189,290.7608337402344,291.1499938964844,274.8326721191406,272.2906188964844,289.24578857421875,295.0020446777344,290.681640625,1.0,0.1573665291070938,1.0,0.050000000745058,0.7312456369400024,1.0,-0.5567910075187683,7.632678170921281e-05,0.556714653968811,-0.1590286493301391,0.0,0.0,0.0,25.155437469482425,25.0,-601.4883422851562,-0.0,33.738277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382080078125,300.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.0217445939779281,0.0,0.0,0.0,0.0,1.0,0.0327924080193042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71970644564135e-06,0.0760169327259063,-0.0760092139244079,0.0,2.206799945270177e-05,0.0,0.0,2.8248941898345947,0.0,0.0,0.0,0.2629287838935852,4.0,0.0,1.0
831780,293.31768798828125,297.1499938964844,293.1499938964844,0.003950216807425,-298.5502319335937,296.3362731933594,0.544474184513092,0.050000000745058,0.0458522364497184,294.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851623535156,0.544474184513092,0.050000000745058,0.048284612596035,293.4052124023437,297.1499938964844,293.1499938964844,0.0076616085134446,-405.9812316894531,300.4315795898437,0.544474184513092,0.050000000745058,0.0356628522276878,293.1788635253906,297.1499938964844,293.1499938964844,0.0609046481549739,-1660.4693603515625,304.1529235839844,0.7191406488418579,0.1097152903676033,0.104852370917797,293.4232788085937,297.1499938964844,293.1499938964844,0.0007243065629154,-275.6741943359375,291.8876953125,0.544474184513092,0.050000000745058,0.2290414273738861,290.9464111328125,291.1499938964844,274.8139953613281,272.2848815917969,289.2379455566406,294.9967041015625,291.2498474121094,1.0,0.1572990715503692,1.0,0.050000000745058,0.7302458882331848,1.0,-0.5564513802528381,7.634664507349953e-05,0.5563750267028809,-0.1588955521583557,0.0,0.0,0.0241716410964727,25.13780212402344,25.0,1006.0258178710938,-2941.7568359375,33.68914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,303.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17860.68359375,18000.0,0.0,0.0,0.0212933588773012,0.0,0.0,0.0,0.0,1.0,0.0204649399966001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782216042280197,0.1513116508722305,-0.0730900466442108,0.0,2.161005249945447e-05,0.0,0.0,5.812950134277344,0.0,0.0,0.0,0.2734505832195282,4.0,0.0,1.0
831840,293.31768798828125,297.1499938964844,293.1499938964844,0.003950216807425,-298.5502319335937,296.3362731933594,0.544474184513092,0.050000000745058,0.0458522364497184,294.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8851623535156,0.544474184513092,0.050000000745058,0.048284612596035,293.4052124023437,297.1499938964844,293.1499938964844,0.0076616085134446,-405.9812316894531,300.4315795898437,0.544474184513092,0.050000000745058,0.0356628522276878,293.1788635253906,297.1499938964844,293.1499938964844,0.0609046481549739,-1660.4693603515625,304.1529235839844,0.7191406488418579,0.1097152903676033,0.104852370917797,293.4232788085937,297.1499938964844,293.1499938964844,0.0007243065629154,-275.6741943359375,291.8876953125,0.544474184513092,0.050000000745058,0.2290414273738861,290.9464111328125,291.1499938964844,274.8139953613281,272.2848815917969,289.2379455566406,294.9967041015625,291.2498474121094,1.0,0.1572990715503692,1.0,0.050000000745058,0.7302458882331848,1.0,-0.5564513802528381,7.634664507349953e-05,0.5563750267028809,-0.1588955521583557,0.0,0.0,0.0241716410964727,25.13780212402344,25.0,1006.0258178710938,-2941.7568359375,33.68914031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,303.9574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17860.68359375,18000.0,0.0,0.0,0.0212933588773012,0.0,0.0,0.0,0.0,1.0,0.0204649399966001,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782216042280197,0.1513116508722305,-0.0730900466442108,0.0,2.161005249945447e-05,0.0,0.0,5.812950134277344,0.0,0.0,0.0,0.2734505832195282,4.0,0.0,1.0
831900,293.3187255859375,297.1499938964844,293.1499938964844,0.0038204931188374,-283.0276184082031,296.6670227050781,0.5445032715797424,0.050000000745058,0.0458520203828811,294.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4870300292969,0.5445032715797424,0.050000000745058,0.0482843853533268,293.4061584472656,297.1499938964844,293.1499938964844,0.0073508033528923,-385.9622802734375,300.55877685546875,0.5445032715797424,0.050000000745058,0.0356626845896244,293.1780700683594,297.1499938964844,293.1499938964844,0.0572348833084106,-1586.1314697265625,304.15899658203125,0.7188454866409302,0.1095024347305297,0.104702852666378,293.4246826171875,297.1499938964844,293.1499938964844,0.0006561413174495,-244.44493103027344,292.4054260253906,0.5445032715797424,0.050000000745058,0.2290403395891189,291.5570373535156,291.1499938964844,274.8041687011719,272.28155517578125,289.2362976074219,294.9970397949219,291.7521057128906,1.0,0.1572680920362472,1.0,0.050000000745058,0.7297459840774536,1.0,-0.5562700033187866,7.635484507773072e-05,0.5561936497688293,-0.1588253080844879,0.0,0.0,0.0,25.13091278076172,25.0,1002.6475219726562,-2196.307373046875,33.6652946472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9232177734375,302.84600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18247.150390625,18000.0,0.0,0.0,0.0251074191182851,0.0,0.0,0.0,0.0,1.0,0.0204842630773782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369007177650928,0.110256440937519,-0.0733557268977165,0.0,2.5480838303337805e-05,0.0,0.0,4.224481105804443,0.0,0.0,0.0,0.2681356072425842,4.0,0.0,1.0
831960,293.3207092285156,297.1499938964844,293.1499938964844,0.0037400538567453,-275.9547424316406,296.7790222167969,0.5444983839988708,0.050000000745058,0.0458520576357841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7842102050781,0.5444983839988708,0.050000000745058,0.04828442633152,293.4082946777344,297.1499938964844,293.1499938964844,0.0072170225903391,-379.0649108886719,300.5806579589844,0.5444983839988708,0.050000000745058,0.0356627106666564,293.177978515625,297.1499938964844,293.1499938964844,0.0561940819025039,-1565.960205078125,304.1591186523437,0.718269407749176,0.1091680228710174,0.1044417023658752,293.4269104003906,297.1499938964844,293.1499938964844,0.0005642687319777,-209.2089080810547,292.5817565917969,0.5444983839988708,0.050000000745058,0.2290405184030532,291.80059814453125,291.1499938964844,274.79400634765625,272.2779541015625,289.2352905273437,294.99908447265625,291.71246337890625,1.0,0.157236710190773,1.0,0.050000000745058,0.7292460799217224,1.0,-0.5559569597244263,7.634217035956681e-05,0.5558806657791138,-0.158728078007698,0.0,0.0,0.0,25.129716873168945,25.0,-108.00672912597656,-0.0,33.63423538208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7851257324219,300.65350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.783203125,18000.0,0.0,0.0,0.0271256472915411,0.0,0.0,0.0,0.0,1.0,0.0257368087768554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002082589635392,0.0744985491037368,-0.0742902904748916,0.0,2.7529084036359563e-05,0.0,0.0,2.7940242290496826,0.0,0.0,0.0,0.2638123333454132,4.0,0.0,1.0
832020,293.31884765625,297.1499938964844,293.1499938964844,0.0038256547413766,-290.9722595214844,296.2476501464844,0.5444618463516235,0.050000000745058,0.0458523333072662,294.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.5444618463516235,0.050000000745058,0.048284713178873,293.40972900390625,297.1499938964844,293.1499938964844,0.0074570253491401,-400.348388671875,300.2545166015625,0.5444618463516235,0.050000000745058,0.0356629267334938,293.1774597167969,297.1499938964844,293.1499938964844,0.0607717782258987,-1660.39697265625,304.1487121582031,0.716851532459259,0.1085571497678756,0.1038166880607605,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79119873046875,0.5444618463516235,0.050000000745058,0.2290419042110443,291.00274658203125,291.1499938964844,274.7726745605469,272.2698059082031,289.2286682128906,294.9984436035156,290.88311767578125,1.0,0.15717214345932,1.0,0.050000000745058,0.72824627161026,1.0,-0.5552094578742981,7.629798346897587e-05,0.5551331639289856,-0.158510610461235,0.0,0.0,0.0,25.131664276123047,25.0,-665.714111328125,-0.0,33.564659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,300.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28125,18000.0,0.0,0.0,0.0246889218688011,0.0,0.0,0.0,0.0,1.0,0.0306773204356431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78173216531286e-06,0.075422815978527,-0.0754150375723838,0.0,2.5056117010535672e-05,0.0,0.0,2.8049662113189697,0.0,0.0,0.0,0.2629634141921997,4.0,0.0,1.0
832080,293.31884765625,297.1499938964844,293.1499938964844,0.0038256547413766,-290.9722595214844,296.2476501464844,0.5444618463516235,0.050000000745058,0.0458523333072662,294.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.5444618463516235,0.050000000745058,0.048284713178873,293.40972900390625,297.1499938964844,293.1499938964844,0.0074570253491401,-400.348388671875,300.2545166015625,0.5444618463516235,0.050000000745058,0.0356629267334938,293.1774597167969,297.1499938964844,293.1499938964844,0.0607717782258987,-1660.39697265625,304.1487121582031,0.716851532459259,0.1085571497678756,0.1038166880607605,293.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79119873046875,0.5444618463516235,0.050000000745058,0.2290419042110443,291.00274658203125,291.1499938964844,274.7726745605469,272.2698059082031,289.2286682128906,294.9984436035156,290.88311767578125,1.0,0.15717214345932,1.0,0.050000000745058,0.72824627161026,1.0,-0.5552094578742981,7.629798346897587e-05,0.5551331639289856,-0.158510610461235,0.0,0.0,0.0,25.131664276123047,25.0,-665.714111328125,-0.0,33.564659118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,300.6639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.28125,18000.0,0.0,0.0,0.0246889218688011,0.0,0.0,0.0,0.0,1.0,0.0306773204356431,0.0,-0.0,-0.0,0.0,0.0,0.0,7.78173216531286e-06,0.075422815978527,-0.0754150375723838,0.0,2.5056117010535672e-05,0.0,0.0,2.8049662113189697,0.0,0.0,0.0,0.2629634141921997,4.0,0.0,1.0
832140,293.31317138671875,297.1499938964844,293.1499938964844,0.0038583381101489,-297.2447509765625,295.96441650390625,0.544508695602417,0.050000000745058,0.0458519868552684,294.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.544508695602417,0.050000000745058,0.0482843481004238,293.4073791503906,297.1499938964844,293.1499938964844,0.0075138863176107,-407.831298828125,300.0496826171875,0.544508695602417,0.050000000745058,0.035662654787302,293.1752319335937,297.1499938964844,293.1499938964844,0.062679074704647,-1700.2484130859375,304.14605712890625,0.7161965370178223,0.1083098649978637,0.1035006418824195,293.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.544508695602417,0.050000000745058,0.2290401607751846,290.6060485839844,291.1499938964844,274.75,272.2604675292969,289.2189636230469,294.99237060546875,290.57940673828125,1.0,0.1571131199598312,1.0,0.050000000745058,0.7272465229034424,1.0,-0.5548267960548401,7.631274638697505e-05,0.5547505021095276,-0.1583674401044845,0.0,0.0,0.0375663489103317,25.11996078491211,25.0,-22.76749610900879,-2863.025390625,33.517173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709228515625,300.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17606.78125,18000.0,0.0,0.0,0.0193918980658054,0.0,0.0,0.0,0.0,1.0,0.0268768835812807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694562494754791,0.1437665671110153,-0.0743103176355362,0.0,1.968031210708432e-05,0.0,0.0,5.420475959777832,0.0,0.0,0.0,0.2714536190032959,4.0,0.0,1.0
832200,293.31317138671875,297.1499938964844,293.1499938964844,0.0038583381101489,-297.2447509765625,295.96441650390625,0.544508695602417,0.050000000745058,0.0458519868552684,294.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6258239746094,0.544508695602417,0.050000000745058,0.0482843481004238,293.4073791503906,297.1499938964844,293.1499938964844,0.0075138863176107,-407.831298828125,300.0496826171875,0.544508695602417,0.050000000745058,0.035662654787302,293.1752319335937,297.1499938964844,293.1499938964844,0.062679074704647,-1700.2484130859375,304.14605712890625,0.7161965370178223,0.1083098649978637,0.1035006418824195,293.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.544508695602417,0.050000000745058,0.2290401607751846,290.6060485839844,291.1499938964844,274.75,272.2604675292969,289.2189636230469,294.99237060546875,290.57940673828125,1.0,0.1571131199598312,1.0,0.050000000745058,0.7272465229034424,1.0,-0.5548267960548401,7.631274638697505e-05,0.5547505021095276,-0.1583674401044845,0.0,0.0,0.0375663489103317,25.11996078491211,25.0,-22.76749610900879,-2863.025390625,33.517173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709228515625,300.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17606.78125,18000.0,0.0,0.0,0.0193918980658054,0.0,0.0,0.0,0.0,1.0,0.0268768835812807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0694562494754791,0.1437665671110153,-0.0743103176355362,0.0,1.968031210708432e-05,0.0,0.0,5.420475959777832,0.0,0.0,0.0,0.2714536190032959,4.0,0.0,1.0
