time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832260,293.31109619140625,297.1499938964844,293.1499938964844,0.0037846269551664,-285.2638854980469,296.2112731933594,0.5445662140846252,0.050000000745058,0.0458515584468841,294.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99285888671875,0.5445662140846252,0.050000000745058,0.0482838973402977,293.4060974121094,297.1499938964844,293.1499938964844,0.00724065490067,-388.3194885253906,300.13604736328125,0.5445662140846252,0.050000000745058,0.0356623232364654,293.1735534667969,297.1499938964844,293.1499938964844,0.0589319244027137,-1623.0634765625,304.1537780761719,0.7161038517951965,0.1082450821995735,0.1034319400787353,293.4191589355469,297.1499938964844,293.1499938964844,7.237929094117135e-05,-0.0,291.66436767578125,0.5445662140846252,0.050000000745058,0.2290380150079727,291.0635681152344,291.1499938964844,274.7351379394531,272.2540283203125,289.2137756347656,294.9891357421875,291.3626708984375,1.0,0.1570811569690704,1.0,0.050000000745058,0.7266213893890381,1.0,-0.5547403693199158,7.634671783307567e-05,0.5546640157699585,-0.1583084911108017,0.0,0.0,0.0106403268873691,25.108274459838867,25.0,1046.9735107421875,-2913.93359375,33.49797439575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21173095703125,304.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17899.56640625,18000.0,0.0,0.0,0.0222685281187295,0.0,0.0,0.0,0.0,1.0,0.0200464278459548,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769140645861625,0.1499451100826263,-0.0730310380458831,0.0,2.259972461615689e-05,0.0,0.0,5.767628192901611,0.0,0.0,0.0,0.2733967900276184,4.0,0.0,1.0
832320,293.3118896484375,297.1499938964844,293.1499938964844,0.0036906499881297,-274.1086120605469,296.4640808105469,0.5445907711982727,0.050000000745058,0.0458513759076595,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455261230469,0.5445907711982727,0.050000000745058,0.0482837036252021,293.40673828125,297.1499938964844,293.1499938964844,0.0070274998433887,-374.0441589355469,300.2414855957031,0.5445907711982727,0.050000000745058,0.0356621816754341,293.1729736328125,297.1499938964844,293.1499938964844,0.0563149116933345,-1570.2554931640625,304.1580810546875,0.7159882187843323,0.1081352680921554,0.1033686995506286,293.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1091003417969,0.5445907711982727,0.050000000745058,0.2290371060371399,291.5170593261719,291.1499938964844,274.7260131835937,272.2499389648437,289.2120666503906,294.9892272949219,291.72271728515625,1.0,0.1570631563663482,1.0,0.050000000745058,0.72624671459198,1.0,-0.5546627640724182,7.636305963387713e-05,0.5545864105224609,-0.158267542719841,0.0,0.0,0.0,25.10303497314453,25.0,1026.718505859375,-2398.564697265625,33.48567199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344787597656,303.21051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.482421875,18000.0,0.0,0.0,0.0251643452793359,0.0,0.0,0.0,0.0,1.0,0.019979840144515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0461319684982299,0.1193684786558151,-0.0732365101575851,0.0,2.553861304477323e-05,0.0,0.0,4.585148334503174,0.0,0.0,0.0,0.2691527605056762,4.0,0.0,1.0
832380,293.31427001953125,297.1499938964844,293.1499938964844,0.003629553830251,-272.5655822753906,296.35626220703125,0.544568657875061,0.050000000745058,0.0458515398204326,294.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.544568657875061,0.050000000745058,0.0482838787138462,293.4104309082031,297.1499938964844,293.1499938964844,0.0069888154976069,-376.4612731933594,300.1205444335937,0.544568657875061,0.050000000745058,0.0356623083353042,293.17291259765625,297.1499938964844,293.1499938964844,0.0575847625732421,-1597.3116455078125,304.15252685546875,0.714915931224823,0.1075677946209907,0.1029039621353149,293.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1121520996094,0.544568657875061,0.050000000745058,0.2290379405021667,291.44091796875,291.1499938964844,274.7006530761719,272.2381896972656,289.2074890136719,294.9916381835937,291.2153015136719,1.0,0.1570132374763488,1.0,0.050000000745058,0.7252469062805176,1.0,-0.5541066527366638,7.635135989403352e-05,0.5540302991867065,-0.1580888628959655,0.0,0.0,0.0,25.103649139404297,25.0,-624.9188842773438,-0.0,33.433311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,300.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9375,18000.0,0.0,0.0,0.0270457658916711,0.0,0.0,0.0,0.0,1.0,0.0283071473240852,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555727385508362e-05,0.0748262628912925,-0.0748157128691673,0.0,2.7448013497632928e-05,0.0,0.0,2.789717435836792,0.0,0.0,0.0,0.2631900012493133,4.0,0.0,1.0
832440,293.31427001953125,297.1499938964844,293.1499938964844,0.003629553830251,-272.5655822753906,296.35626220703125,0.544568657875061,0.050000000745058,0.0458515398204326,294.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49493408203125,0.544568657875061,0.050000000745058,0.0482838787138462,293.4104309082031,297.1499938964844,293.1499938964844,0.0069888154976069,-376.4612731933594,300.1205444335937,0.544568657875061,0.050000000745058,0.0356623083353042,293.17291259765625,297.1499938964844,293.1499938964844,0.0575847625732421,-1597.3116455078125,304.15252685546875,0.714915931224823,0.1075677946209907,0.1029039621353149,293.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1121520996094,0.544568657875061,0.050000000745058,0.2290379405021667,291.44091796875,291.1499938964844,274.7006530761719,272.2381896972656,289.2074890136719,294.9916381835937,291.2153015136719,1.0,0.1570132374763488,1.0,0.050000000745058,0.7252469062805176,1.0,-0.5541066527366638,7.635135989403352e-05,0.5540302991867065,-0.1580888628959655,0.0,0.0,0.0,25.103649139404297,25.0,-624.9188842773438,-0.0,33.433311462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,300.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9375,18000.0,0.0,0.0,0.0270457658916711,0.0,0.0,0.0,0.0,1.0,0.0283071473240852,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0555727385508362e-05,0.0748262628912925,-0.0748157128691673,0.0,2.7448013497632928e-05,0.0,0.0,2.789717435836792,0.0,0.0,0.0,0.2631900012493133,4.0,0.0,1.0
832500,293.3126220703125,297.1499938964844,293.1499938964844,0.003681672969833,-280.23760986328125,296.0751953125,0.5445536375045776,0.050000000745058,0.0458516515791416,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.5445536375045776,0.050000000745058,0.0482839979231357,293.4106750488281,297.1499938964844,293.1499938964844,0.0070930332876741,-385.9380798339844,299.9413146972656,0.5445536375045776,0.050000000745058,0.0356623977422714,293.172607421875,297.1499938964844,293.1499938964844,0.0596460402011871,-1639.7774658203125,304.1483764648437,0.7143263816833496,0.1073379442095756,0.1026521772146225,293.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950256347656,0.5445536375045776,0.050000000745058,0.2290385067462921,291.0224609375,291.1499938964844,274.6875,272.2318420410156,289.2026672363281,294.989990234375,290.8953552246094,1.0,0.156987577676773,1.0,0.050000000745058,0.7247470021247864,1.0,-0.5538055300712585,7.634219218743965e-05,0.5537291765213013,-0.1579964160919189,0.0,0.0,0.0,25.104537963867188,25.0,-674.7235717773438,-0.0,33.40550231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0979309082031,300.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.359375,18000.0,0.0,0.0,0.0251778792589902,0.0,0.0,0.0,0.0,1.0,0.0307326465845108,0.0,-0.0,-0.0,0.0,0.0,0.0,7.798354999977164e-06,0.0754435062408447,-0.0754357054829597,0.0,2.555234641477e-05,0.0,0.0,2.80606460571289,0.0,0.0,0.0,0.2629782557487488,4.0,0.0,1.0
832560,293.3099670410156,297.1499938964844,293.1499938964844,0.0037045895587652,-284.1735534667969,295.9061584472656,0.5445625185966492,0.050000000745058,0.0458515882492065,294.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110656738281,0.5445625185966492,0.050000000745058,0.0482839308679103,293.40972900390625,297.1499938964844,293.1499938964844,0.0071329702623188,-390.619384765625,299.8205871582031,0.5445625185966492,0.050000000745058,0.0356623455882072,293.1717529296875,297.1499938964844,293.1499938964844,0.0608054250478744,-1663.8507080078125,304.1465759277344,0.7139552235603333,0.1072194352746009,0.1024859547615051,293.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5445625185966492,0.050000000745058,0.2290381789207458,290.7830505371094,291.1499938964844,274.67401123046875,272.2252197265625,289.1971130371094,294.98699951171875,290.6986999511719,1.0,0.1569630950689315,1.0,0.050000000745058,0.7242471575737,1.0,-0.5536053776741028,7.634941721335053e-05,0.5535290837287903,-0.1579250991344452,0.0,0.0,0.0,25.10149002075196,25.0,-623.0955810546875,-0.0,33.383628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33209228515625,300.6601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.0227044783532619,0.0,0.0,0.0,0.0,1.0,0.0330886803567409,0.0,-0.0,-0.0,0.0,0.0,0.0,7.723372618784197e-06,0.0761083737015724,-0.0761006474494934,0.0,2.304215922777076e-05,0.0,0.0,2.8285694122314453,0.0,0.0,0.0,0.262947529554367,4.0,0.0,1.0
832620,293.3058166503906,297.1499938964844,293.1499938964844,0.0036802678368985,-279.7650146484375,295.9143371582031,0.5446195006370544,0.050000000745058,0.0458511635661125,294.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81695556640625,0.5446195006370544,0.050000000745058,0.0482834838330745,293.40777587890625,297.1499938964844,293.1499938964844,0.0069824587553739,-380.9876403808594,299.7621459960937,0.5446195006370544,0.050000000745058,0.0356620177626609,293.1696472167969,297.1499938964844,293.1499938964844,0.0591866634786129,-1630.5936279296875,304.1510925292969,0.7136363983154297,0.1070892438292503,0.1023205742239952,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.5446195006370544,0.050000000745058,0.2290360629558563,290.86895751953125,291.1499938964844,274.64599609375,272.2110290527344,289.1861267089844,294.98052978515625,291.1663513183594,1.0,0.1569193452596664,1.0,0.050000000745058,0.7232473492622375,1.0,-0.5534029006958008,7.639617979293689e-05,0.5533265471458435,-0.1578234583139419,0.0,0.0,0.0333809219300746,25.089183807373047,25.0,955.20654296875,-2956.74609375,33.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,303.88067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.845703125,18000.0,0.0,0.0,0.0215443018823862,0.0,0.0,0.0,0.0,1.0,0.0213970020413398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07893867790699,0.1522572934627533,-0.0733186230063438,0.0,2.1864729205844924e-05,0.0,0.0,5.8448333740234375,0.0,0.0,0.0,0.2735040783882141,4.0,0.0,1.0
832680,293.3058166503906,297.1499938964844,293.1499938964844,0.0036802678368985,-279.7650146484375,295.9143371582031,0.5446195006370544,0.050000000745058,0.0458511635661125,294.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81695556640625,0.5446195006370544,0.050000000745058,0.0482834838330745,293.40777587890625,297.1499938964844,293.1499938964844,0.0069824587553739,-380.9876403808594,299.7621459960937,0.5446195006370544,0.050000000745058,0.0356620177626609,293.1696472167969,297.1499938964844,293.1499938964844,0.0591866634786129,-1630.5936279296875,304.1510925292969,0.7136363983154297,0.1070892438292503,0.1023205742239952,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5608825683594,0.5446195006370544,0.050000000745058,0.2290360629558563,290.86895751953125,291.1499938964844,274.64599609375,272.2110290527344,289.1861267089844,294.98052978515625,291.1663513183594,1.0,0.1569193452596664,1.0,0.050000000745058,0.7232473492622375,1.0,-0.5534029006958008,7.639617979293689e-05,0.5533265471458435,-0.1578234583139419,0.0,0.0,0.0333809219300746,25.089183807373047,25.0,955.20654296875,-2956.74609375,33.3529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3223876953125,303.88067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.845703125,18000.0,0.0,0.0,0.0215443018823862,0.0,0.0,0.0,0.0,1.0,0.0213970020413398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07893867790699,0.1522572934627533,-0.0733186230063438,0.0,2.1864729205844924e-05,0.0,0.0,5.8448333740234375,0.0,0.0,0.0,0.2735040783882141,4.0,0.0,1.0
832740,293.3088684082031,297.1499938964844,293.1499938964844,0.0034751896746456,-256.7313232421875,296.4336853027344,0.544657289981842,0.050000000745058,0.0458508841693401,294.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745361328125,0.544657289981842,0.050000000745058,0.0482831895351409,293.4100952148437,297.1499938964844,293.1499938964844,0.0065597309730947,-352.5790100097656,299.9799194335937,0.544657289981842,0.050000000745058,0.0356617979705333,293.16876220703125,297.1499938964844,293.1499938964844,0.0540974251925945,-1528.499267578125,304.1585998535156,0.7132547497749329,0.1067819446325302,0.1021376475691795,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443176269531,0.544657289981842,0.050000000745058,0.2290346622467041,291.8013000488281,291.1499938964844,274.6166687011719,272.19561767578125,289.1796264648437,294.9804992675781,291.76495361328125,1.0,0.1568809747695922,1.0,0.050000000745058,0.7222475409507751,1.0,-0.5531808137893677,7.644065044587478e-05,0.5531044006347656,-0.1577191352844238,0.0,0.0,0.0,25.08051109313965,25.0,37.3520393371582,-0.0,33.3237419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77203369140625,300.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.11328125,18000.0,0.0,0.0,0.0277253091335296,0.0,0.0,0.0,0.0,1.0,0.0256795696914196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004455688758753,0.074775829911232,-0.0743302628397941,0.0,2.8137665140093304e-05,0.0,0.0,2.8087737560272217,0.0,0.0,0.0,0.2639929056167602,4.0,0.0,1.0
832800,293.3088684082031,297.1499938964844,293.1499938964844,0.0034751896746456,-256.7313232421875,296.4336853027344,0.544657289981842,0.050000000745058,0.0458508841693401,294.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7745361328125,0.544657289981842,0.050000000745058,0.0482831895351409,293.4100952148437,297.1499938964844,293.1499938964844,0.0065597309730947,-352.5790100097656,299.9799194335937,0.544657289981842,0.050000000745058,0.0356617979705333,293.16876220703125,297.1499938964844,293.1499938964844,0.0540974251925945,-1528.499267578125,304.1585998535156,0.7132547497749329,0.1067819446325302,0.1021376475691795,293.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1443176269531,0.544657289981842,0.050000000745058,0.2290346622467041,291.8013000488281,291.1499938964844,274.6166687011719,272.19561767578125,289.1796264648437,294.9804992675781,291.76495361328125,1.0,0.1568809747695922,1.0,0.050000000745058,0.7222475409507751,1.0,-0.5531808137893677,7.644065044587478e-05,0.5531044006347656,-0.1577191352844238,0.0,0.0,0.0,25.08051109313965,25.0,37.3520393371582,-0.0,33.3237419128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77203369140625,300.62176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.11328125,18000.0,0.0,0.0,0.0277253091335296,0.0,0.0,0.0,0.0,1.0,0.0256795696914196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004455688758753,0.074775829911232,-0.0743302628397941,0.0,2.8137665140093304e-05,0.0,0.0,2.8087737560272217,0.0,0.0,0.0,0.2639929056167602,4.0,0.0,1.0
832860,293.3058166503906,297.1499938964844,293.1499938964844,0.0035479255020618,-270.2933044433594,295.9048156738281,0.5446469187736511,0.050000000745058,0.0458509624004364,294.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.5446469187736511,0.050000000745058,0.0482832714915275,293.4091186523437,297.1499938964844,293.1499938964844,0.0067575867287814,-372.1575622558594,299.63067626953125,0.5446469187736511,0.050000000745058,0.0356618575751781,293.1676940917969,297.1499938964844,293.1499938964844,0.0588433034718036,-1625.223876953125,304.1479797363281,0.7124300599098206,0.1065153405070304,0.1017882600426673,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5446469187736511,0.050000000745058,0.2290350496768951,291.0311889648437,291.1499938964844,274.58599853515625,272.17901611328125,289.169189453125,294.9775085449219,290.8983154296875,1.0,0.156841367483139,1.0,0.050000000745058,0.7212477922439575,1.0,-0.5527622103691101,7.645482401130721e-05,0.5526857376098633,-0.1575812846422195,0.0,0.0,0.0,25.07975578308105,25.0,-684.6015625,-0.0,33.283355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,300.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73046875,18000.0,0.0,0.0,0.0256213061511516,0.0,0.0,0.0,0.0,1.0,0.0306416191160678,0.0,-0.0,-0.0,0.0,0.0,0.0,7.80447317083599e-06,0.0754195228219032,-0.0754117220640182,0.0,2.600236985017545e-05,0.0,0.0,2.805375576019287,0.0,0.0,0.0,0.2629842758178711,4.0,0.0,1.0
832920,293.3058166503906,297.1499938964844,293.1499938964844,0.0035479255020618,-270.2933044433594,295.9048156738281,0.5446469187736511,0.050000000745058,0.0458509624004364,294.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.5446469187736511,0.050000000745058,0.0482832714915275,293.4091186523437,297.1499938964844,293.1499938964844,0.0067575867287814,-372.1575622558594,299.63067626953125,0.5446469187736511,0.050000000745058,0.0356618575751781,293.1676940917969,297.1499938964844,293.1499938964844,0.0588433034718036,-1625.223876953125,304.1479797363281,0.7124300599098206,0.1065153405070304,0.1017882600426673,293.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0799560546875,0.5446469187736511,0.050000000745058,0.2290350496768951,291.0311889648437,291.1499938964844,274.58599853515625,272.17901611328125,289.169189453125,294.9775085449219,290.8983154296875,1.0,0.156841367483139,1.0,0.050000000745058,0.7212477922439575,1.0,-0.5527622103691101,7.645482401130721e-05,0.5526857376098633,-0.1575812846422195,0.0,0.0,0.0,25.07975578308105,25.0,-684.6015625,-0.0,33.283355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0875549316406,300.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.73046875,18000.0,0.0,0.0,0.0256213061511516,0.0,0.0,0.0,0.0,1.0,0.0306416191160678,0.0,-0.0,-0.0,0.0,0.0,0.0,7.80447317083599e-06,0.0754195228219032,-0.0754117220640182,0.0,2.600236985017545e-05,0.0,0.0,2.805375576019287,0.0,0.0,0.0,0.2629842758178711,4.0,0.0,1.0
832980,293.2977905273437,297.1499938964844,293.1499938964844,0.0035903623793274,-277.328857421875,295.6034545898437,0.5447519421577454,0.050000000745058,0.0458501800894737,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.5447519421577454,0.050000000745058,0.0482824482023716,293.4034118652344,297.1499938964844,293.1499938964844,0.0068217883817851,-380.1623840332031,299.40631103515625,0.5447519421577454,0.050000000745058,0.0356612503528595,293.1644592285156,297.1499938964844,293.1499938964844,0.0612442679703235,-1674.1612548828125,304.1447448730469,0.7127658128738403,0.1067194938659668,0.1018829569220542,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.5447519421577454,0.050000000745058,0.2290311455726623,290.60455322265625,291.1499938964844,274.5539855957031,272.1611633300781,289.1551208496094,294.9678649902344,290.5684814453125,1.0,0.1568113714456558,1.0,0.050000000745058,0.7202479839324951,1.0,-0.5528684258460999,7.65544900787063e-05,0.5527918934822083,-0.1575538963079452,0.0,0.0,0.0370856001973152,25.060300827026367,25.0,-79.2257080078125,-2854.965576171875,33.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,300.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17593.76171875,18000.0,0.0,0.0,0.0202393662184476,0.0,0.0,0.0,0.0,1.0,0.0270543042570352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686500743031501,0.1429746001958847,-0.0743245258927345,0.0,2.0540384866762903e-05,0.0,0.0,5.384169101715088,0.0,0.0,0.0,0.2714806795120239,4.0,0.0,1.0
833040,293.2977905273437,297.1499938964844,293.1499938964844,0.0035903623793274,-277.328857421875,295.6034545898437,0.5447519421577454,0.050000000745058,0.0458501800894737,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.5447519421577454,0.050000000745058,0.0482824482023716,293.4034118652344,297.1499938964844,293.1499938964844,0.0068217883817851,-380.1623840332031,299.40631103515625,0.5447519421577454,0.050000000745058,0.0356612503528595,293.1644592285156,297.1499938964844,293.1499938964844,0.0612442679703235,-1674.1612548828125,304.1447448730469,0.7127658128738403,0.1067194938659668,0.1018829569220542,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62554931640625,0.5447519421577454,0.050000000745058,0.2290311455726623,290.60455322265625,291.1499938964844,274.5539855957031,272.1611633300781,289.1551208496094,294.9678649902344,290.5684814453125,1.0,0.1568113714456558,1.0,0.050000000745058,0.7202479839324951,1.0,-0.5528684258460999,7.65544900787063e-05,0.5527918934822083,-0.1575538963079452,0.0,0.0,0.0370856001973152,25.060300827026367,25.0,-79.2257080078125,-2854.965576171875,33.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5560302734375,300.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17593.76171875,18000.0,0.0,0.0,0.0202393662184476,0.0,0.0,0.0,0.0,1.0,0.0270543042570352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686500743031501,0.1429746001958847,-0.0743245258927345,0.0,2.0540384866762903e-05,0.0,0.0,5.384169101715088,0.0,0.0,0.0,0.2714806795120239,4.0,0.0,1.0
833100,293.2947082519531,297.1499938964844,293.1499938964844,0.0035611737985163,-270.9457702636719,295.75421142578125,0.5448263883590698,0.050000000745058,0.0458496287465095,294.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5448263883590698,0.050000000745058,0.048281867057085,293.4007568359375,297.1499938964844,293.1499938964844,0.0066735725849866,-368.1810302734375,299.4625244140625,0.5448263883590698,0.050000000745058,0.0356608219444751,293.1626281738281,297.1499938964844,293.1499938964844,0.0589101836085319,-1625.647705078125,304.15008544921875,0.7132125496864319,0.1068971082568168,0.1020402535796165,293.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.5448263883590698,0.050000000745058,0.2290283888578415,290.8714904785156,291.1499938964844,274.5375061035156,272.1517944335937,289.1485595703125,294.96319580078125,291.1690979003906,1.0,0.1568014323711395,1.0,0.050000000745058,0.7197480797767639,1.0,-0.5530520081520081,7.662577263545245e-05,0.5529753565788269,-0.1575679630041122,0.0,0.0,0.0336377322673797,25.047264099121094,25.0,951.9757690429688,-2962.984619140625,33.28060531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160095214844,303.8951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.876953125,18000.0,0.0,0.0,0.0219865646213293,0.0,0.0,0.0,0.0,1.0,0.0211759805679321,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07914999127388,0.1524120420217514,-0.0732620507478714,0.0,2.231356847914867e-05,0.0,0.0,5.852090358734131,0.0,0.0,0.0,0.2735383808612823,4.0,0.0,1.0
833160,293.2947082519531,297.1499938964844,293.1499938964844,0.0034483862109482,-256.8305969238281,296.1220397949219,0.5448873043060303,0.050000000745058,0.0458491742610931,294.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5448873043060303,0.050000000745058,0.0482813902199268,293.4001770019531,297.1499938964844,293.1499938964844,0.006421607453376,-349.553955078125,299.6409912109375,0.5448873043060303,0.050000000745058,0.0356604680418968,293.161376953125,297.1499938964844,293.1499938964844,0.0554270520806312,-1554.9261474609375,304.1563415527344,0.713586151599884,0.1069853156805038,0.1021732240915298,293.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4200744628906,0.5448873043060303,0.050000000745058,0.22902612388134,291.49151611328125,291.1499938964844,274.5206604003906,272.1421203613281,289.14385986328125,294.961181640625,291.7002258300781,1.0,0.1567938774824142,1.0,0.050000000745058,0.7192481756210327,1.0,-0.5532073378562927,7.669282786082476e-05,0.5531306862831116,-0.1575770825147628,0.0,0.0,0.0,25.03669548034668,25.0,1025.20703125,-2519.47119140625,33.285518646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,303.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18173.126953125,18000.0,0.0,0.0,0.025814451277256,0.0,0.0,0.0,0.0,1.0,0.0192985367029905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0524254292249679,0.1254806965589523,-0.0730552598834037,0.0,2.619838596729096e-05,0.0,0.0,4.828094959259033,0.0,0.0,0.0,0.2698537707328796,4.0,0.0,1.0
833220,293.2961730957031,297.1499938964844,293.1499938964844,0.0033828350715339,-254.3717803955078,296.0459899902344,0.5449027419090271,0.050000000745058,0.0458490587770938,294.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5449027419090271,0.050000000745058,0.0482812672853469,293.4021911621094,297.1499938964844,293.1499938964844,0.0063667818903923,-350.399658203125,299.5376892089844,0.5449027419090271,0.050000000745058,0.0356603786349296,293.16082763671875,297.1499938964844,293.1499938964844,0.0567960180342197,-1583.136962890625,304.1512145996094,0.7134270668029785,0.1068107634782791,0.1020971536636352,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5449027419090271,0.050000000745058,0.2290255576372146,291.45526123046875,291.1499938964844,274.4859924316406,272.121826171875,289.1351623535156,294.9608154296875,291.2230529785156,1.0,0.1567784249782562,1.0,0.050000000745058,0.7182484269142151,1.0,-0.5531150698661804,7.676308450754732e-05,0.5530382990837097,-0.1575186401605606,0.0,0.0,0.0,25.033313751220703,25.0,-633.2169799804688,-0.0,33.273719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,300.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.28515625,18000.0,0.0,0.0,0.0278714336454868,0.0,0.0,0.0,0.0,1.0,0.0279965233057737,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116580460802652e-05,0.0747450143098831,-0.0747338533401489,0.0,2.8285961889196187e-05,0.0,0.0,2.787324905395508,0.0,0.0,0.0,0.26320880651474,4.0,0.0,1.0
833280,293.2961730957031,297.1499938964844,293.1499938964844,0.0033828350715339,-254.3717803955078,296.0459899902344,0.5449027419090271,0.050000000745058,0.0458490587770938,294.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5449027419090271,0.050000000745058,0.0482812672853469,293.4021911621094,297.1499938964844,293.1499938964844,0.0063667818903923,-350.399658203125,299.5376892089844,0.5449027419090271,0.050000000745058,0.0356603786349296,293.16082763671875,297.1499938964844,293.1499938964844,0.0567960180342197,-1583.136962890625,304.1512145996094,0.7134270668029785,0.1068107634782791,0.1020971536636352,293.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5079650878906,0.5449027419090271,0.050000000745058,0.2290255576372146,291.45526123046875,291.1499938964844,274.4859924316406,272.121826171875,289.1351623535156,294.9608154296875,291.2230529785156,1.0,0.1567784249782562,1.0,0.050000000745058,0.7182484269142151,1.0,-0.5531150698661804,7.676308450754732e-05,0.5530382990837097,-0.1575186401605606,0.0,0.0,0.0,25.033313751220703,25.0,-633.2169799804688,-0.0,33.273719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669128417969,300.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.28515625,18000.0,0.0,0.0,0.0278714336454868,0.0,0.0,0.0,0.0,1.0,0.0279965233057737,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116580460802652e-05,0.0747450143098831,-0.0747338533401489,0.0,2.8285961889196187e-05,0.0,0.0,2.787324905395508,0.0,0.0,0.0,0.26320880651474,4.0,0.0,1.0
833340,293.29083251953125,297.1499938964844,293.1499938964844,0.0034631947055459,-266.340087890625,295.5690612792969,0.5449174046516418,0.050000000745058,0.0458489507436752,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7960510253906,0.5449174046516418,0.050000000745058,0.048281155526638,293.3998107910156,297.1499938964844,293.1499938964844,0.0065049650147557,-364.6337585449219,299.2037353515625,0.5449174046516418,0.050000000745058,0.035660296678543,293.1593933105469,297.1499938964844,293.1499938964844,0.0604829341173172,-1658.36474609375,304.1449279785156,0.7132595181465149,0.1068217754364013,0.1020179539918899,293.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7960510253906,0.5449174046516418,0.050000000745058,0.2290250062942505,290.7666320800781,291.1499938964844,274.45001220703125,272.1003112792969,289.1204833984375,294.9537048339844,290.6783447265625,1.0,0.1567631661891937,1.0,0.050000000745058,0.7172486186027527,1.0,-0.5530189275741577,7.683433796046302e-05,0.5529420971870422,-0.1574686616659164,0.0,0.0,0.0,25.02995681762696,25.0,-644.8367919921875,-0.0,33.26158905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,300.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.0234462469816207,0.0,0.0,0.0,0.0,1.0,0.0327955894172191,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721862857579254e-06,0.0760223045945167,-0.0760145857930183,0.0,2.379496072535403e-05,0.0,0.0,2.8254220485687256,0.0,0.0,0.0,0.2629421949386596,4.0,0.0,1.0
833400,293.29083251953125,297.1499938964844,293.1499938964844,0.0034631947055459,-266.340087890625,295.5690612792969,0.5449174046516418,0.050000000745058,0.0458489507436752,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7960510253906,0.5449174046516418,0.050000000745058,0.048281155526638,293.3998107910156,297.1499938964844,293.1499938964844,0.0065049650147557,-364.6337585449219,299.2037353515625,0.5449174046516418,0.050000000745058,0.035660296678543,293.1593933105469,297.1499938964844,293.1499938964844,0.0604829341173172,-1658.36474609375,304.1449279785156,0.7132595181465149,0.1068217754364013,0.1020179539918899,293.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7960510253906,0.5449174046516418,0.050000000745058,0.2290250062942505,290.7666320800781,291.1499938964844,274.45001220703125,272.1003112792969,289.1204833984375,294.9537048339844,290.6783447265625,1.0,0.1567631661891937,1.0,0.050000000745058,0.7172486186027527,1.0,-0.5530189275741577,7.683433796046302e-05,0.5529420971870422,-0.1574686616659164,0.0,0.0,0.0,25.02995681762696,25.0,-644.8367919921875,-0.0,33.26158905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33203125,300.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.0234462469816207,0.0,0.0,0.0,0.0,1.0,0.0327955894172191,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721862857579254e-06,0.0760223045945167,-0.0760145857930183,0.0,2.379496072535403e-05,0.0,0.0,2.8254220485687256,0.0,0.0,0.0,0.2629421949386596,4.0,0.0,1.0
833460,293.2850646972656,297.1499938964844,293.1499938964844,0.0034422809258103,-261.4989013671875,295.6415100097656,0.5450154542922974,0.050000000745058,0.045848224312067,294.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5450154542922974,0.050000000745058,0.0482803881168365,293.39556884765625,297.1499938964844,293.1499938964844,0.0063608461059629,-353.870849609375,299.1888122558594,0.5450154542922974,0.050000000745058,0.0356597304344177,293.1566467285156,297.1499938964844,293.1499938964844,0.0587226003408432,-1621.3861083984375,304.1502685546875,0.7139530777931213,0.1071428060531616,0.1022723764181137,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5450154542922974,0.050000000745058,0.2290213704109192,290.93133544921875,291.1499938964844,274.41265869140625,272.0775756835937,289.105224609375,294.9447021484375,291.2323608398437,1.0,0.1567564159631729,1.0,0.050000000745058,0.7162488102912903,1.0,-0.5533173680305481,7.697087858105078e-05,0.5532404184341431,-0.1575057804584503,0.0,0.0,0.027730755507946,25.01321029663086,25.0,977.9669189453124,-2961.71923828125,33.274383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,303.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.59765625,18000.0,0.0,0.0,0.0228678751736879,0.0,0.0,0.0,0.0,1.0,0.0202402248978614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790384337306022,0.1520726233720779,-0.0730341896414756,0.0,2.3207985577755608e-05,0.0,0.0,5.844735622406006,0.0,0.0,0.0,0.2735744416713714,4.0,0.0,1.0
833520,293.2850646972656,297.1499938964844,293.1499938964844,0.0034422809258103,-261.4989013671875,295.6415100097656,0.5450154542922974,0.050000000745058,0.045848224312067,294.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5450154542922974,0.050000000745058,0.0482803881168365,293.39556884765625,297.1499938964844,293.1499938964844,0.0063608461059629,-353.870849609375,299.1888122558594,0.5450154542922974,0.050000000745058,0.0356597304344177,293.1566467285156,297.1499938964844,293.1499938964844,0.0587226003408432,-1621.3861083984375,304.1502685546875,0.7139530777931213,0.1071428060531616,0.1022723764181137,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715515136719,0.5450154542922974,0.050000000745058,0.2290213704109192,290.93133544921875,291.1499938964844,274.41265869140625,272.0775756835937,289.105224609375,294.9447021484375,291.2323608398437,1.0,0.1567564159631729,1.0,0.050000000745058,0.7162488102912903,1.0,-0.5533173680305481,7.697087858105078e-05,0.5532404184341431,-0.1575057804584503,0.0,0.0,0.027730755507946,25.01321029663086,25.0,977.9669189453124,-2961.71923828125,33.274383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,303.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.59765625,18000.0,0.0,0.0,0.0228678751736879,0.0,0.0,0.0,0.0,1.0,0.0202402248978614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790384337306022,0.1520726233720779,-0.0730341896414756,0.0,2.3207985577755608e-05,0.0,0.0,5.844735622406006,0.0,0.0,0.0,0.2735744416713714,4.0,0.0,1.0
833580,293.2875671386719,297.1499938964844,293.1499938964844,0.0032584108412265,-241.2911834716797,296.1429138183594,0.5450649857521057,0.050000000745058,0.0458478555083274,294.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701110839844,0.5450649857521057,0.050000000745058,0.0482800006866455,293.3973999023437,297.1499938964844,293.1499938964844,0.0060143508017063,-329.4533996582031,299.425537109375,0.5450649857521057,0.050000000745058,0.0356594435870647,293.1556701660156,297.1499938964844,293.1499938964844,0.0544888526201248,-1535.96044921875,304.1565856933594,0.7143354415893555,0.1071749627590179,0.1024157479405403,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701110839844,0.5450649857521057,0.050000000745058,0.2290195375680923,291.7890625,291.1499938964844,274.3739929199219,272.0535888671875,289.0949401855469,294.9435119628906,291.716064453125,1.0,0.1567549407482147,1.0,0.050000000745058,0.7152490615844727,1.0,-0.5534861087799072,7.708800694672391e-05,0.5534090399742126,-0.157523438334465,0.0,0.0,0.0,25.004959106445312,25.0,-85.69144439697266,-0.0,33.28282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,300.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18185.443359375,18000.0,0.0,0.0,0.0287602096796035,0.0,0.0,0.0,0.0,1.0,0.0251871664077043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002786336990538,0.0744339674711227,-0.0741553381085395,0.0,2.9187956897658296e-05,0.0,0.0,2.79342007637024,0.0,0.0,0.0,0.2638759911060333,4.0,0.0,1.0
833640,293.2875671386719,297.1499938964844,293.1499938964844,0.0032584108412265,-241.2911834716797,296.1429138183594,0.5450649857521057,0.050000000745058,0.0458478555083274,294.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701110839844,0.5450649857521057,0.050000000745058,0.0482800006866455,293.3973999023437,297.1499938964844,293.1499938964844,0.0060143508017063,-329.4533996582031,299.425537109375,0.5450649857521057,0.050000000745058,0.0356594435870647,293.1556701660156,297.1499938964844,293.1499938964844,0.0544888526201248,-1535.96044921875,304.1565856933594,0.7143354415893555,0.1071749627590179,0.1024157479405403,293.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7701110839844,0.5450649857521057,0.050000000745058,0.2290195375680923,291.7890625,291.1499938964844,274.3739929199219,272.0535888671875,289.0949401855469,294.9435119628906,291.716064453125,1.0,0.1567549407482147,1.0,0.050000000745058,0.7152490615844727,1.0,-0.5534861087799072,7.708800694672391e-05,0.5534090399742126,-0.157523438334465,0.0,0.0,0.0,25.004959106445312,25.0,-85.69144439697266,-0.0,33.28282928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763427734375,300.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18185.443359375,18000.0,0.0,0.0,0.0287602096796035,0.0,0.0,0.0,0.0,1.0,0.0251871664077043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002786336990538,0.0744339674711227,-0.0741553381085395,0.0,2.9187956897658296e-05,0.0,0.0,2.79342007637024,0.0,0.0,0.0,0.2638759911060333,4.0,0.0,1.0
833700,293.28759765625,297.1499938964844,293.1499938964844,0.0032817430328577,-247.4188537597656,295.8675842285156,0.5450464487075806,0.050000000745058,0.0458479933440685,294.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.5450464487075806,0.050000000745058,0.0482801459729671,293.3984680175781,297.1499938964844,293.1499938964844,0.0061014490202069,-339.39404296875,299.2318420410156,0.5450464487075806,0.050000000745058,0.0356595516204834,293.1557922363281,297.1499938964844,293.1499938964844,0.0573340691626071,-1593.5689697265625,304.15020751953125,0.7141363620758057,0.1070789769291877,0.1023376062512397,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.5450464487075806,0.050000000745058,0.2290202230215072,291.40057373046875,291.1499938964844,274.3541564941406,272.0411376953125,289.0887756347656,294.94293212890625,291.17156982421875,1.0,0.1567526757717132,1.0,0.050000000745058,0.7147491574287415,1.0,-0.5533936023712158,7.711861690040678e-05,0.5533165335655212,-0.15750053524971,0.0,0.0,0.0,25.00791549682617,25.0,-663.7568969726562,-0.0,33.27690505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88214111328125,300.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.388671875,18000.0,0.0,0.0,0.0282614529132843,0.0,0.0,0.0,0.0,1.0,0.0277216080576181,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0294595995219424e-05,0.0746516212821006,-0.0746413245797157,0.0,2.868178125936538e-05,0.0,0.0,2.782904624938965,0.0,0.0,0.0,0.2631629705429077,4.0,0.0,1.0
833760,293.28546142578125,297.1499938964844,293.1499938964844,0.0033335185144096,-254.8119506835937,295.5738525390625,0.5450358986854553,0.050000000745058,0.0458480715751647,294.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.5450358986854553,0.050000000745058,0.0482802279293537,293.3978576660156,297.1499938964844,293.1499938964844,0.0061879283748567,-348.1246032714844,299.026123046875,0.5450358986854553,0.050000000745058,0.0356596112251281,293.1554870605469,297.1499938964844,293.1499938964844,0.0595830418169498,-1639.4393310546875,304.1461181640625,0.7139970064163208,0.1070668399333953,0.1022818908095359,293.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.5450358986854553,0.050000000745058,0.2290206104516983,290.97686767578125,291.1499938964844,274.3340148925781,272.02838134765625,289.0805969238281,294.9399108886719,290.8472595214844,1.0,0.1567500978708267,1.0,0.050000000745058,0.7142492532730103,1.0,-0.5533274412155151,7.715398533036932e-05,0.5532503128051758,-0.1574862003326416,0.0,0.0,0.0,25.009471893310547,25.0,-705.6663818359375,-0.0,33.27216720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,300.61004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.796875,18000.0,0.0,0.0,0.0262458510696887,0.0,0.0,0.0,0.0,1.0,0.0301636811345815,0.0,-0.0,-0.0,0.0,0.0,0.0,7.796815225447062e-06,0.0752746164798736,-0.0752668157219886,0.0,2.663620216480922e-05,0.0,0.0,2.799632787704468,0.0,0.0,0.0,0.2629578411579132,4.0,0.0,1.0
833820,293.27886962890625,297.1499938964844,293.1499938964844,0.0033761782106012,-260.9764099121094,295.2896423339844,0.5450939536094666,0.050000000745058,0.0458476431667804,294.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.5450939536094666,0.050000000745058,0.0482797771692276,293.3937072753906,297.1499938964844,293.1499938964844,0.0062266713939607,-353.8921203613281,298.7964782714844,0.5450939536094666,0.050000000745058,0.0356592759490013,293.1533508300781,297.1499938964844,293.1499938964844,0.0616391412913799,-1681.080078125,304.14422607421875,0.7144675254821777,0.1073541566729545,0.1024598702788353,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.5450939536094666,0.050000000745058,0.2290184646844864,290.5865478515625,291.1499938964844,274.29266357421875,272.0019226074219,289.0624084472656,294.9305419921875,290.6626281738281,1.0,0.1567496508359909,1.0,0.050000000745058,0.7132494449615479,1.0,-0.5535369515419006,7.728156197117642e-05,0.553459644317627,-0.1575346887111663,0.0,0.0,0.0507772378623485,24.99964141845703,25.0,348.38751220703125,-2928.0966796875,33.28302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,302.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.310546875,18000.0,0.0,0.0,0.021302118897438,0.0,0.0,0.0,0.0,1.0,0.0241146031767129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735829174518585,0.1473384201526641,-0.0737555027008056,0.0,2.16189419006696e-05,0.0,0.0,5.596700668334961,0.0,0.0,0.0,0.2720558047294616,4.0,0.0,1.0
833880,293.27886962890625,297.1499938964844,293.1499938964844,0.0033761782106012,-260.9764099121094,295.2896423339844,0.5450939536094666,0.050000000745058,0.0458476431667804,294.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.5450939536094666,0.050000000745058,0.0482797771692276,293.3937072753906,297.1499938964844,293.1499938964844,0.0062266713939607,-353.8921203613281,298.7964782714844,0.5450939536094666,0.050000000745058,0.0356592759490013,293.1533508300781,297.1499938964844,293.1499938964844,0.0616391412913799,-1681.080078125,304.14422607421875,0.7144675254821777,0.1073541566729545,0.1024598702788353,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5981140136719,0.5450939536094666,0.050000000745058,0.2290184646844864,290.5865478515625,291.1499938964844,274.29266357421875,272.0019226074219,289.0624084472656,294.9305419921875,290.6626281738281,1.0,0.1567496508359909,1.0,0.050000000745058,0.7132494449615479,1.0,-0.5535369515419006,7.728156197117642e-05,0.553459644317627,-0.1575346887111663,0.0,0.0,0.0507772378623485,24.99964141845703,25.0,348.38751220703125,-2928.0966796875,33.28302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267333984375,302.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17700.310546875,18000.0,0.0,0.0,0.021302118897438,0.0,0.0,0.0,0.0,1.0,0.0241146031767129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735829174518585,0.1473384201526641,-0.0737555027008056,0.0,2.16189419006696e-05,0.0,0.0,5.596700668334961,0.0,0.0,0.0,0.2720558047294616,4.0,0.0,1.0
833940,293.2784118652344,297.1499938964844,293.1499938964844,0.0032169197220355,-239.02674865722656,295.9165344238281,0.5451820492744446,0.050000000745058,0.0458469912409782,294.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5473327636719,0.5451820492744446,0.050000000745058,0.0482790879905223,293.3927307128906,297.1499938964844,293.1499938964844,0.0058409185148775,-322.65728759765625,299.1221008300781,0.5451820492744446,0.050000000745058,0.0356587693095207,293.1514892578125,297.1499938964844,293.1499938964844,0.0553529262542724,-1552.302490234375,304.15643310546875,0.715335488319397,0.1076553240418434,0.1027997508645057,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5473327636719,0.5451820492744446,0.050000000745058,0.2290152013301849,291.6093444824219,291.1499938964844,274.25,271.9742431640625,289.04754638671875,294.9252624511719,291.773681640625,1.0,0.1567572802305221,1.0,0.050000000745058,0.7122496962547302,1.0,-0.5539387464523315,7.744225149508566e-05,0.5538612604141235,-0.157631516456604,0.0,0.0,0.0,24.985322952270508,25.0,893.1637573242188,-1855.321044921875,33.30794906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,302.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18289.427734375,18000.0,0.0,0.0,0.0278504639863967,0.0,0.0,0.0,0.0,1.0,0.0203602984547615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253787375986576,0.0986471176147461,-0.0732683837413787,0.0,2.82646797131747e-05,0.0,0.0,3.766448736190796,0.0,0.0,0.0,0.2669646739959717,4.0,0.0,1.0
834000,293.2784118652344,297.1499938964844,293.1499938964844,0.0032169197220355,-239.02674865722656,295.9165344238281,0.5451820492744446,0.050000000745058,0.0458469912409782,294.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5473327636719,0.5451820492744446,0.050000000745058,0.0482790879905223,293.3927307128906,297.1499938964844,293.1499938964844,0.0058409185148775,-322.65728759765625,299.1221008300781,0.5451820492744446,0.050000000745058,0.0356587693095207,293.1514892578125,297.1499938964844,293.1499938964844,0.0553529262542724,-1552.302490234375,304.15643310546875,0.715335488319397,0.1076553240418434,0.1027997508645057,293.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5473327636719,0.5451820492744446,0.050000000745058,0.2290152013301849,291.6093444824219,291.1499938964844,274.25,271.9742431640625,289.04754638671875,294.9252624511719,291.773681640625,1.0,0.1567572802305221,1.0,0.050000000745058,0.7122496962547302,1.0,-0.5539387464523315,7.744225149508566e-05,0.5538612604141235,-0.157631516456604,0.0,0.0,0.0,24.985322952270508,25.0,893.1637573242188,-1855.321044921875,33.30794906616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547668457031,302.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18289.427734375,18000.0,0.0,0.0,0.0278504639863967,0.0,0.0,0.0,0.0,1.0,0.0203602984547615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0253787375986576,0.0986471176147461,-0.0732683837413787,0.0,2.82646797131747e-05,0.0,0.0,3.766448736190796,0.0,0.0,0.0,0.2669646739959717,4.0,0.0,1.0
