time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834060,293.2796325683594,297.1499938964844,293.1499938964844,0.0031939432956278,-241.7995758056641,295.66375732421875,0.5451634526252747,0.050000000745058,0.0458471253514289,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5451634526252747,0.050000000745058,0.048279233276844,293.3949584960937,297.1499938964844,293.1499938964844,0.0058607044629752,-329.632568359375,298.9071044921875,0.5451634526252747,0.050000000745058,0.0356588773429393,293.1516418457031,297.1499938964844,293.1499938964844,0.0583285130560398,-1612.861328125,304.14874267578125,0.7152917385101318,0.1075866371393203,0.1027892008423805,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5451634526252747,0.050000000745058,0.2290158867835998,291.2969665527344,291.1499938964844,274.2059936523437,271.9453125,289.033203125,294.9239807128906,291.0815124511719,1.0,0.1567633152008056,1.0,0.050000000745058,0.7112498879432678,1.0,-0.5539274215698242,7.753777026664466e-05,0.5538498759269714,-0.1576565057039261,0.0,0.0,0.0,24.98862648010254,25.0,-705.1853637695312,-0.0,33.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,300.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.419921875,18000.0,0.0,0.0,0.0285734441131353,0.0,0.0,0.0,0.0,1.0,0.0274127982556819,0.0,-0.0,-0.0,0.0,0.0,0.0,9.01622206583852e-06,0.0745375752449035,-0.0745285600423812,0.0,2.8998412744840607e-05,0.0,0.0,2.7769341468811035,0.0,0.0,0.0,0.2630845308303833,4.0,0.0,1.0
834120,293.2796325683594,297.1499938964844,293.1499938964844,0.0031939432956278,-241.7995758056641,295.66375732421875,0.5451634526252747,0.050000000745058,0.0458471253514289,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5451634526252747,0.050000000745058,0.048279233276844,293.3949584960937,297.1499938964844,293.1499938964844,0.0058607044629752,-329.632568359375,298.9071044921875,0.5451634526252747,0.050000000745058,0.0356588773429393,293.1516418457031,297.1499938964844,293.1499938964844,0.0583285130560398,-1612.861328125,304.14874267578125,0.7152917385101318,0.1075866371393203,0.1027892008423805,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572692871094,0.5451634526252747,0.050000000745058,0.2290158867835998,291.2969665527344,291.1499938964844,274.2059936523437,271.9453125,289.033203125,294.9239807128906,291.0815124511719,1.0,0.1567633152008056,1.0,0.050000000745058,0.7112498879432678,1.0,-0.5539274215698242,7.753777026664466e-05,0.5538498759269714,-0.1576565057039261,0.0,0.0,0.0,24.98862648010254,25.0,-705.1853637695312,-0.0,33.31016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,300.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.419921875,18000.0,0.0,0.0,0.0285734441131353,0.0,0.0,0.0,0.0,1.0,0.0274127982556819,0.0,-0.0,-0.0,0.0,0.0,0.0,9.01622206583852e-06,0.0745375752449035,-0.0745285600423812,0.0,2.8998412744840607e-05,0.0,0.0,2.7769341468811035,0.0,0.0,0.0,0.2630845308303833,4.0,0.0,1.0
834180,293.27374267578125,297.1499938964844,293.1499938964844,0.0032650723587721,-252.26336669921875,295.22100830078125,0.5451828241348267,0.050000000745058,0.0458469837903976,294.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.5451828241348267,0.050000000745058,0.0482790805399417,293.39166259765625,297.1499938964844,293.1499938964844,0.0059634484350681,-341.3670654296875,298.5730895996094,0.5451828241348267,0.050000000745058,0.0356587655842304,293.1502990722656,297.1499938964844,293.1499938964844,0.0618307180702686,-1684.305908203125,304.1435546875,0.7155661582946777,0.1078148335218429,0.1029013246297836,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.5451828241348267,0.050000000745058,0.2290151715278625,290.6717529296875,291.1499938964844,274.1606750488281,271.9151306152344,289.0126953125,294.91522216796875,290.5847473144531,1.0,0.1567696630954742,1.0,0.050000000745058,0.7102501392364502,1.0,-0.5540605187416077,7.765903865220025e-05,0.5539828538894653,-0.1577252447605133,0.0,0.0,0.0146710770204663,24.98543739318848,25.0,-646.8248291015625,-753.8143310546875,33.32002639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,300.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.578125,18000.0,0.0,0.0,0.0235829371958971,0.0,0.0,0.0,0.0,1.0,0.0315056852996349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074203130789101,0.0829194039106369,-0.0754990950226783,0.0,2.393368413322605e-05,0.0,0.0,3.0740058422088623,0.0,0.0,0.0,0.2644648551940918,4.0,0.0,1.0
834240,293.27374267578125,297.1499938964844,293.1499938964844,0.0032650723587721,-252.26336669921875,295.22100830078125,0.5451828241348267,0.050000000745058,0.0458469837903976,294.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.5451828241348267,0.050000000745058,0.0482790805399417,293.39166259765625,297.1499938964844,293.1499938964844,0.0059634484350681,-341.3670654296875,298.5730895996094,0.5451828241348267,0.050000000745058,0.0356587655842304,293.1502990722656,297.1499938964844,293.1499938964844,0.0618307180702686,-1684.305908203125,304.1435546875,0.7155661582946777,0.1078148335218429,0.1029013246297836,293.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.5451828241348267,0.050000000745058,0.2290151715278625,290.6717529296875,291.1499938964844,274.1606750488281,271.9151306152344,289.0126953125,294.91522216796875,290.5847473144531,1.0,0.1567696630954742,1.0,0.050000000745058,0.7102501392364502,1.0,-0.5540605187416077,7.765903865220025e-05,0.5539828538894653,-0.1577252447605133,0.0,0.0,0.0146710770204663,24.98543739318848,25.0,-646.8248291015625,-753.8143310546875,33.32002639770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129943847656,300.485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.578125,18000.0,0.0,0.0,0.0235829371958971,0.0,0.0,0.0,0.0,1.0,0.0315056852996349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074203130789101,0.0829194039106369,-0.0754990950226783,0.0,2.393368413322605e-05,0.0,0.0,3.0740058422088623,0.0,0.0,0.0,0.2644648551940918,4.0,0.0,1.0
834300,293.27032470703125,297.1499938964844,293.1499938964844,0.0032782868947833,-252.469970703125,295.190673828125,0.5452302694320679,0.050000000745058,0.0458466336131095,294.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.5452302694320679,0.050000000745058,0.0482787117362022,293.3890380859375,297.1499938964844,293.1499938964844,0.0059331892989575,-338.87774658203125,298.5260314941406,0.5452302694320679,0.050000000745058,0.0356584936380386,293.14898681640625,297.1499938964844,293.1499938964844,0.0615201741456985,-1677.1845703125,304.1454162597656,0.7160699963569641,0.1080662310123443,0.1031025126576423,293.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6326599121094,0.5452302694320679,0.050000000745058,0.2290134280920028,290.645263671875,291.1499938964844,274.13751220703125,271.89959716796875,289.0020446777344,294.90985107421875,290.8505249023437,1.0,0.1567759811878204,1.0,0.050000000745058,0.709750235080719,1.0,-0.5542986392974854,7.77484747231938e-05,0.5542209148406982,-0.1577989906072616,0.0,0.0,0.0541631020605564,24.97774124145508,25.0,657.6829223632812,-2981.072998046875,33.33554458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44488525390625,303.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.67578125,18000.0,0.0,0.0,0.0225823111832141,0.0,0.0,0.0,0.0,1.0,0.0212843120098114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777016729116439,0.1508113592863083,-0.0731096863746643,0.0,2.2918175091035664e-05,0.0,0.0,5.759733200073242,0.0,0.0,0.0,0.2729597389698028,4.0,0.0,1.0
834360,293.26959228515625,297.1499938964844,293.1499938964844,0.0031960331834852,-240.4354858398437,295.5664367675781,0.5452834963798523,0.050000000745058,0.0458462387323379,294.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5452834963798523,0.050000000745058,0.0482782982289791,293.38787841796875,297.1499938964844,293.1499938964844,0.0057306052185595,-321.5078430175781,298.7358093261719,0.5452834963798523,0.050000000745058,0.0356581844389438,293.1478576660156,297.1499938964844,293.1499938964844,0.0578275024890899,-1601.0714111328125,304.1529541015625,0.7166601419448853,0.1083000302314758,0.10334063321352,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.5452834963798523,0.050000000745058,0.2290114611387252,291.2396545410156,291.1499938964844,274.114013671875,271.8837280273437,288.9927062988281,294.9061889648437,291.5015563964844,1.0,0.1567845493555069,1.0,0.050000000745058,0.7092503309249878,1.0,-0.5545806884765625,7.784562330925837e-05,0.5545028448104858,-0.1578843295574188,0.0,0.0,0.0,24.9692325592041,25.0,1028.919677734375,-2883.355224609375,33.354488372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.9453430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.841796875,18000.0,0.0,0.0,0.0260662455111742,0.0,0.0,0.0,0.0,1.0,0.0166606679558753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739493370056152,0.1461003273725509,-0.0721509903669357,0.0,2.64539266936481e-05,0.0,0.0,5.626233100891113,0.0,0.0,0.0,0.2731177806854248,4.0,0.0,1.0
834420,293.272216796875,297.1499938964844,293.1499938964844,0.0030686315149068,-229.2299652099609,295.7947692871094,0.5453068614006042,0.050000000745058,0.0458460636436939,294.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.5453068614006042,0.050000000745058,0.0482781156897544,293.38995361328125,297.1499938964844,293.1499938964844,0.0055448962375521,-310.33709716796875,298.8247375488281,0.5453068614006042,0.050000000745058,0.0356580503284931,293.1475524902344,297.1499938964844,293.1499938964844,0.0567234270274639,-1578.77734375,304.15301513671875,0.7171686291694641,0.108419694006443,0.1035576835274696,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.5453068614006042,0.050000000745058,0.229010596871376,291.65338134765625,291.1499938964844,274.0660095214844,271.8510437011719,288.97662353515625,294.9045715332031,291.4361572265625,1.0,0.1568019986152649,1.0,0.050000000745058,0.7082505822181702,1.0,-0.5548396706581116,7.799166633049026e-05,0.5547616481781006,-0.1580022424459457,0.0,0.0,0.0,24.96603775024414,25.0,-505.17034912109375,-0.0,33.376346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,300.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.751953125,18000.0,0.0,0.0,0.0301810447126626,0.0,0.0,0.0,0.0,1.0,0.0245565101504325,0.0,-0.0,-0.0,0.0,0.0,0.0,3.29280155710876e-05,0.0738627910614013,-0.0738298594951629,0.0,3.0629926186520606e-05,0.0,0.0,2.761159896850586,0.0,0.0,0.0,0.2634047269821167,4.0,0.0,1.0
834480,293.272216796875,297.1499938964844,293.1499938964844,0.0030686315149068,-229.2299652099609,295.7947692871094,0.5453068614006042,0.050000000745058,0.0458460636436939,294.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.5453068614006042,0.050000000745058,0.0482781156897544,293.38995361328125,297.1499938964844,293.1499938964844,0.0055448962375521,-310.33709716796875,298.8247375488281,0.5453068614006042,0.050000000745058,0.0356580503284931,293.1475524902344,297.1499938964844,293.1499938964844,0.0567234270274639,-1578.77734375,304.15301513671875,0.7171686291694641,0.108419694006443,0.1035576835274696,293.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6778869628906,0.5453068614006042,0.050000000745058,0.229010596871376,291.65338134765625,291.1499938964844,274.0660095214844,271.8510437011719,288.97662353515625,294.9045715332031,291.4361572265625,1.0,0.1568019986152649,1.0,0.050000000745058,0.7082505822181702,1.0,-0.5548396706581116,7.799166633049026e-05,0.5547616481781006,-0.1580022424459457,0.0,0.0,0.0,24.96603775024414,25.0,-505.17034912109375,-0.0,33.376346588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,300.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.751953125,18000.0,0.0,0.0,0.0301810447126626,0.0,0.0,0.0,0.0,1.0,0.0245565101504325,0.0,-0.0,-0.0,0.0,0.0,0.0,3.29280155710876e-05,0.0738627910614013,-0.0738298594951629,0.0,3.0629926186520606e-05,0.0,0.0,2.761159896850586,0.0,0.0,0.0,0.2634047269821167,4.0,0.0,1.0
834540,293.2677001953125,297.1499938964844,293.1499938964844,0.003162975423038,-243.39703369140625,295.197509765625,0.5452991724014282,0.050000000745058,0.0458461232483387,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450622558594,0.5452991724014282,0.050000000745058,0.0482781752943992,293.3877868652344,297.1499938964844,293.1499938964844,0.0057025705464184,-327.47265625,298.38397216796875,0.5452991724014282,0.050000000745058,0.0356580950319767,293.1469116210937,297.1499938964844,293.1499938964844,0.0617536082863807,-1681.2144775390625,304.1439819335937,0.7173833250999451,0.1086074411869049,0.1036579832434654,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450622558594,0.5452991724014282,0.050000000745058,0.2290108799934387,290.8066101074219,291.1499938964844,274.01666259765625,271.817138671875,288.9544372558594,294.897216796875,290.6985168457031,1.0,0.1568171828985214,1.0,0.050000000745058,0.7072507739067078,1.0,-0.5549604892730713,7.811753312125802e-05,0.5548824071884155,-0.1581080257892608,0.0,0.0,0.0,24.967679977416992,25.0,-716.2664794921875,-0.0,33.38962173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,300.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.0262317806482315,0.0,0.0,0.0,0.0,1.0,0.0295492261648178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737721716694068e-06,0.0750752985477447,-0.0750675573945045,0.0,2.6621923097991385e-05,0.0,0.0,2.7907750606536865,0.0,0.0,0.0,0.2628831267356872,4.0,0.0,1.0
834600,293.2677001953125,297.1499938964844,293.1499938964844,0.003162975423038,-243.39703369140625,295.197509765625,0.5452991724014282,0.050000000745058,0.0458461232483387,294.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450622558594,0.5452991724014282,0.050000000745058,0.0482781752943992,293.3877868652344,297.1499938964844,293.1499938964844,0.0057025705464184,-327.47265625,298.38397216796875,0.5452991724014282,0.050000000745058,0.0356580950319767,293.1469116210937,297.1499938964844,293.1499938964844,0.0617536082863807,-1681.2144775390625,304.1439819335937,0.7173833250999451,0.1086074411869049,0.1036579832434654,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450622558594,0.5452991724014282,0.050000000745058,0.2290108799934387,290.8066101074219,291.1499938964844,274.01666259765625,271.817138671875,288.9544372558594,294.897216796875,290.6985168457031,1.0,0.1568171828985214,1.0,0.050000000745058,0.7072507739067078,1.0,-0.5549604892730713,7.811753312125802e-05,0.5548824071884155,-0.1581080257892608,0.0,0.0,0.0,24.967679977416992,25.0,-716.2664794921875,-0.0,33.38962173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,300.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.892578125,18000.0,0.0,0.0,0.0262317806482315,0.0,0.0,0.0,0.0,1.0,0.0295492261648178,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737721716694068e-06,0.0750752985477447,-0.0750675573945045,0.0,2.6621923097991385e-05,0.0,0.0,2.7907750606536865,0.0,0.0,0.0,0.2628831267356872,4.0,0.0,1.0
834660,293.2611999511719,297.1499938964844,293.1499938964844,0.0031716767698526,-242.0458984375,295.2064514160156,0.5453907251358032,0.050000000745058,0.0458454452455043,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018798828125,0.5453907251358032,0.050000000745058,0.0482774600386619,293.38238525390625,297.1499938964844,293.1499938964844,0.0056252102367579,-321.0648498535156,298.3358459472656,0.5453907251358032,0.050000000745058,0.0356575697660446,293.1444396972656,297.1499938964844,293.1499938964844,0.0608465746045112,-1661.1260986328125,304.1482238769531,0.718521237373352,0.1091833487153053,0.1041299700736999,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018798828125,0.5453907251358032,0.050000000745058,0.2290074974298477,290.8544616699219,291.1499938964844,273.96600341796875,271.7819519042969,288.9301147460937,294.8859558105469,291.147705078125,1.0,0.156839519739151,1.0,0.050000000745058,0.7062509655952454,1.0,-0.5555204749107361,7.831778930267319e-05,0.5554421544075012,-0.1583166420459747,0.0,0.0,0.0384103618562221,24.95318984985352,25.0,902.2462158203124,-3008.18505859375,33.429569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,303.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.28515625,18000.0,0.0,0.0,0.0247512944042682,0.0,0.0,0.0,0.0,1.0,0.0175912491977214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803842023015022,0.1526386886835098,-0.0722544863820076,0.0,2.5119417841779068e-05,0.0,0.0,5.8631744384765625,0.0,0.0,0.0,0.2736202478408813,4.0,0.0,1.0
834720,293.2611999511719,297.1499938964844,293.1499938964844,0.0031716767698526,-242.0458984375,295.2064514160156,0.5453907251358032,0.050000000745058,0.0458454452455043,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018798828125,0.5453907251358032,0.050000000745058,0.0482774600386619,293.38238525390625,297.1499938964844,293.1499938964844,0.0056252102367579,-321.0648498535156,298.3358459472656,0.5453907251358032,0.050000000745058,0.0356575697660446,293.1444396972656,297.1499938964844,293.1499938964844,0.0608465746045112,-1661.1260986328125,304.1482238769531,0.718521237373352,0.1091833487153053,0.1041299700736999,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8018798828125,0.5453907251358032,0.050000000745058,0.2290074974298477,290.8544616699219,291.1499938964844,273.96600341796875,271.7819519042969,288.9301147460937,294.8859558105469,291.147705078125,1.0,0.156839519739151,1.0,0.050000000745058,0.7062509655952454,1.0,-0.5555204749107361,7.831778930267319e-05,0.5554421544075012,-0.1583166420459747,0.0,0.0,0.0384103618562221,24.95318984985352,25.0,902.2462158203124,-3008.18505859375,33.429569244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884216308594,303.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17837.28515625,18000.0,0.0,0.0,0.0247512944042682,0.0,0.0,0.0,0.0,1.0,0.0175912491977214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803842023015022,0.1526386886835098,-0.0722544863820076,0.0,2.5119417841779068e-05,0.0,0.0,5.8631744384765625,0.0,0.0,0.0,0.2736202478408813,4.0,0.0,1.0
834780,293.26300048828125,297.1499938964844,293.1499938964844,0.003000684082508,-222.4407958984375,295.7803649902344,0.5454574227333069,0.050000000745058,0.0458449535071849,294.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.5454574227333069,0.050000000745058,0.0482769422233104,293.3827514648437,297.1499938964844,293.1499938964844,0.0053156963549554,-296.9294738769531,298.6584777832031,0.5454574227333069,0.050000000745058,0.0356571860611438,293.14337158203125,297.1499938964844,293.1499938964844,0.0563037060201168,-1568.17724609375,304.15582275390625,0.7195643186569214,0.1095481291413307,0.1045752018690109,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.5454574227333069,0.050000000745058,0.2290050238370895,291.76861572265625,291.1499938964844,273.9140014648437,271.7455139160156,288.9104919433594,294.88189697265625,291.74713134765625,1.0,0.1568680703639984,1.0,0.050000000745058,0.7052512168884277,1.0,-0.5560502409934998,7.85153970355168e-05,0.5559717416763306,-0.1585310995578766,0.0,0.0,0.0,24.94322967529297,25.0,58.09846496582031,-5.608427047729492,33.47093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,300.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.7421875,18000.0,0.0,0.0,0.0308900065720081,0.0,0.0,0.0,0.0,1.0,0.0215660650283098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007046676473692,0.0738908350467681,-0.0731861665844917,0.0,3.134943108307198e-05,0.0,0.0,2.7784109115600586,0.0,0.0,0.0,0.2640179991722107,4.0,0.0,1.0
834840,293.26300048828125,297.1499938964844,293.1499938964844,0.003000684082508,-222.4407958984375,295.7803649902344,0.5454574227333069,0.050000000745058,0.0458449535071849,294.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.5454574227333069,0.050000000745058,0.0482769422233104,293.3827514648437,297.1499938964844,293.1499938964844,0.0053156963549554,-296.9294738769531,298.6584777832031,0.5454574227333069,0.050000000745058,0.0356571860611438,293.14337158203125,297.1499938964844,293.1499938964844,0.0563037060201168,-1568.17724609375,304.15582275390625,0.7195643186569214,0.1095481291413307,0.1045752018690109,293.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7406005859375,0.5454574227333069,0.050000000745058,0.2290050238370895,291.76861572265625,291.1499938964844,273.9140014648437,271.7455139160156,288.9104919433594,294.88189697265625,291.74713134765625,1.0,0.1568680703639984,1.0,0.050000000745058,0.7052512168884277,1.0,-0.5560502409934998,7.85153970355168e-05,0.5559717416763306,-0.1585310995578766,0.0,0.0,0.0,24.94322967529297,25.0,58.09846496582031,-5.608427047729492,33.47093963623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,300.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18219.7421875,18000.0,0.0,0.0,0.0308900065720081,0.0,0.0,0.0,0.0,1.0,0.0215660650283098,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007046676473692,0.0738908350467681,-0.0731861665844917,0.0,3.134943108307198e-05,0.0,0.0,2.7784109115600586,0.0,0.0,0.0,0.2640179991722107,4.0,0.0,1.0
834900,293.26300048828125,297.1499938964844,293.1499938964844,0.0030078357085585,-226.7683563232422,295.537353515625,0.5454480648040771,0.050000000745058,0.0458450205624103,294.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.5454480648040771,0.050000000745058,0.0482770167291164,293.38311767578125,297.1499938964844,293.1499938964844,0.0053681293502449,-304.5691223144531,298.4710388183594,0.5454480648040771,0.050000000745058,0.035657238215208,293.1434631347656,297.1499938964844,293.1499938964844,0.059132095426321,-1625.5206298828125,304.1495361328125,0.7197265028953552,0.1096134781837463,0.1046542450785636,293.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.5454480648040771,0.050000000745058,0.2290053814649582,291.4376525878906,291.1499938964844,273.88751220703125,271.7268371582031,288.8998413085937,294.8802185058594,291.1914367675781,1.0,0.1568812280893325,1.0,0.050000000745058,0.7047513127326965,1.0,-0.5561457872390747,7.858726166887209e-05,0.5560672283172607,-0.1586096286773681,0.0,0.0,0.0,24.94523048400879,25.0,-687.9541625976562,-0.0,33.4820671081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8498840332031,300.5084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.125,18000.0,0.0,0.0,0.0306409709155559,0.0,0.0,0.0,0.0,1.0,0.0242352355271577,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2328679076745177e-05,0.0736685320734977,-0.0736562013626098,0.0,3.1096689781406894e-05,0.0,0.0,2.747825860977173,0.0,0.0,0.0,0.2631429135799408,4.0,0.0,1.0
834960,293.26043701171875,297.1499938964844,293.1499938964844,0.0030657723546028,-234.8518829345703,295.2023010253906,0.5454442501068115,0.050000000745058,0.0458450503647327,294.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.5454442501068115,0.050000000745058,0.0482770428061485,293.3815002441406,297.1499938964844,293.1499938964844,0.0054567246697843,-313.9180908203125,298.22186279296875,0.5454442501068115,0.050000000745058,0.0356572605669498,293.14312744140625,297.1499938964844,293.1499938964844,0.0618918165564537,-1681.8924560546875,304.1446838378906,0.7199278473854065,0.1097604632377624,0.104748748242855,293.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.5454442501068115,0.050000000745058,0.2290055155754089,290.96240234375,291.1499938964844,273.86065673828125,271.70782470703125,288.8868713378906,294.8758239746094,290.8132019042969,1.0,0.1568941473960876,1.0,0.050000000745058,0.7042514085769653,1.0,-0.5562593936920166,7.866276428103447e-05,0.5561807751655579,-0.1586961299180984,0.0,0.0,0.0,24.94622611999512,25.0,-765.0441284179688,-0.0,33.49397659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09234619140625,300.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.29296875,18000.0,0.0,0.0,0.0285842064768075,0.0,0.0,0.0,0.0,1.0,0.0267755929380655,0.0,-0.0,-0.0,0.0,0.0,0.0,7.842768354748841e-06,0.0742928981781005,-0.0742850601673126,0.0,2.90093357762089e-05,0.0,0.0,2.763444423675537,0.0,0.0,0.0,0.2628870010375976,4.0,0.0,1.0
835020,293.25274658203125,297.1499938964844,293.1499938964844,0.0031204647384583,-240.7670440673828,294.9532165527344,0.5455220937728882,0.050000000745058,0.0458444729447364,294.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.5455220937728882,0.050000000745058,0.0482764393091201,293.3748779296875,297.1499938964844,293.1499938964844,0.0054859900847077,-317.7037353515625,298.0040283203125,0.5455220937728882,0.050000000745058,0.035656813532114,293.14080810546875,297.1499938964844,293.1499938964844,0.063603289425373,-1715.930908203125,304.14404296875,0.7210937738418579,0.1104014739394187,0.1052510291337966,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.5455220937728882,0.050000000745058,0.2290026396512985,290.6215209960937,291.1499938964844,273.8059997558594,271.6688842773437,288.85858154296875,294.8629150390625,290.8125915527344,1.0,0.1569254696369171,1.0,0.050000000745058,0.7032516598701477,1.0,-0.5568566918373108,7.887669198680669e-05,0.556777834892273,-0.1589549481868744,0.0,0.0,0.0576788112521171,24.93431854248047,25.0,591.27685546875,-3005.64013671875,33.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322204589844,303.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.416015625,18000.0,0.0,0.0,0.0244240965694189,0.0,0.0,0.0,0.0,1.0,0.0185042265802621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779548585414886,0.1502645462751388,-0.0723096877336502,0.0,2.478735405020416e-05,0.0,0.0,5.736550807952881,0.0,0.0,0.0,0.2728779911994934,4.0,0.0,1.0
835080,293.25274658203125,297.1499938964844,293.1499938964844,0.0031204647384583,-240.7670440673828,294.9532165527344,0.5455220937728882,0.050000000745058,0.0458444729447364,294.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.5455220937728882,0.050000000745058,0.0482764393091201,293.3748779296875,297.1499938964844,293.1499938964844,0.0054859900847077,-317.7037353515625,298.0040283203125,0.5455220937728882,0.050000000745058,0.035656813532114,293.14080810546875,297.1499938964844,293.1499938964844,0.063603289425373,-1715.930908203125,304.14404296875,0.7210937738418579,0.1104014739394187,0.1052510291337966,293.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6133728027344,0.5455220937728882,0.050000000745058,0.2290026396512985,290.6215209960937,291.1499938964844,273.8059997558594,271.6688842773437,288.85858154296875,294.8629150390625,290.8125915527344,1.0,0.1569254696369171,1.0,0.050000000745058,0.7032516598701477,1.0,-0.5568566918373108,7.887669198680669e-05,0.556777834892273,-0.1589549481868744,0.0,0.0,0.0576788112521171,24.93431854248047,25.0,591.27685546875,-3005.64013671875,33.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322204589844,303.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.416015625,18000.0,0.0,0.0,0.0244240965694189,0.0,0.0,0.0,0.0,1.0,0.0185042265802621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779548585414886,0.1502645462751388,-0.0723096877336502,0.0,2.478735405020416e-05,0.0,0.0,5.736550807952881,0.0,0.0,0.0,0.2728779911994934,4.0,0.0,1.0
835140,293.2523803710937,297.1499938964844,293.1499938964844,0.002963738515973,-220.0950164794922,295.6340026855469,0.5456245541572571,0.050000000745058,0.0458437204360961,294.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61944580078125,0.5456245541572571,0.050000000745058,0.0482756420969963,293.37261962890625,297.1499938964844,293.1499938964844,0.0051638237200677,-289.9949951171875,298.4127502441406,0.5456245541572571,0.050000000745058,0.0356562249362468,293.1389465332031,297.1499938964844,293.1499938964844,0.0577055290341377,-1593.7728271484375,304.15545654296875,0.7225942611694336,0.1110196784138679,0.1059027090668678,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61944580078125,0.5456245541572571,0.050000000745058,0.2289988696575164,291.67108154296875,291.1499938964844,273.75,271.6286926269531,288.83428955078125,294.8551940917969,291.7878112792969,1.0,0.1569656282663345,1.0,0.050000000745058,0.7022518515586853,1.0,-0.5576317310333252,7.912243017926812e-05,0.5575525760650635,-0.1592616140842437,0.0,0.0,0.0,24.91890525817871,25.0,682.416259765625,-1140.164794921875,33.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,301.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18310.912109375,18000.0,0.0,0.0,0.0310810934752225,0.0,0.0,0.0,0.0,1.0,0.017690410837531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121119068935513,0.0845080986618995,-0.072396196424961,0.0,3.154335718136281e-05,0.0,0.0,3.2096424102783203,0.0,0.0,0.0,0.2654443085193634,4.0,0.0,1.0
835200,293.2523803710937,297.1499938964844,293.1499938964844,0.002963738515973,-220.0950164794922,295.6340026855469,0.5456245541572571,0.050000000745058,0.0458437204360961,294.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61944580078125,0.5456245541572571,0.050000000745058,0.0482756420969963,293.37261962890625,297.1499938964844,293.1499938964844,0.0051638237200677,-289.9949951171875,298.4127502441406,0.5456245541572571,0.050000000745058,0.0356562249362468,293.1389465332031,297.1499938964844,293.1499938964844,0.0577055290341377,-1593.7728271484375,304.15545654296875,0.7225942611694336,0.1110196784138679,0.1059027090668678,293.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61944580078125,0.5456245541572571,0.050000000745058,0.2289988696575164,291.67108154296875,291.1499938964844,273.75,271.6286926269531,288.83428955078125,294.8551940917969,291.7878112792969,1.0,0.1569656282663345,1.0,0.050000000745058,0.7022518515586853,1.0,-0.5576317310333252,7.912243017926812e-05,0.5575525760650635,-0.1592616140842437,0.0,0.0,0.0,24.91890525817871,25.0,682.416259765625,-1140.164794921875,33.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914428710937,301.1193542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18310.912109375,18000.0,0.0,0.0,0.0310810934752225,0.0,0.0,0.0,0.0,1.0,0.017690410837531,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121119068935513,0.0845080986618995,-0.072396196424961,0.0,3.154335718136281e-05,0.0,0.0,3.2096424102783203,0.0,0.0,0.0,0.2654443085193634,4.0,0.0,1.0
835260,293.2514038085937,297.1499938964844,293.1499938964844,0.002976459916681,-226.82101440429688,295.2372436523437,0.545627236366272,0.050000000745058,0.0458436980843544,294.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.545627236366272,0.050000000745058,0.0482756234705448,293.3719177246094,297.1499938964844,293.1499938964844,0.0052296519279479,-300.9118347167969,298.09197998046875,0.545627236366272,0.050000000745058,0.0356562100350856,293.13873291015625,297.1499938964844,293.1499938964844,0.062254425138235,-1686.43115234375,304.1456604003906,0.7232990264892578,0.1113432347774505,0.1062331050634384,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.545627236366272,0.050000000745058,0.2289987653493881,291.1383361816406,291.1499938964844,273.6933288574219,271.5877990722656,288.8094787597656,294.849609375,290.93511962890625,1.0,0.1570049673318863,1.0,0.050000000745058,0.7012521028518677,1.0,-0.5580280423164368,7.930729043437168e-05,0.5579487681388855,-0.1594968438148498,0.0,0.0,0.0,24.91996383666992,25.0,-787.7577514648438,-0.0,33.6390495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,300.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.77734375,18000.0,0.0,0.0,0.0306642148643732,0.0,0.0,0.0,0.0,1.0,0.023979652673006,0.0,-0.0,-0.0,0.0,0.0,0.0,8.361545042134821e-06,0.0735230073332786,-0.0735146403312683,0.0,3.112027843599208e-05,0.0,0.0,2.737316370010376,0.0,0.0,0.0,0.2629241347312927,4.0,0.0,1.0
835320,293.2514038085937,297.1499938964844,293.1499938964844,0.002976459916681,-226.82101440429688,295.2372436523437,0.545627236366272,0.050000000745058,0.0458436980843544,294.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.545627236366272,0.050000000745058,0.0482756234705448,293.3719177246094,297.1499938964844,293.1499938964844,0.0052296519279479,-300.9118347167969,298.09197998046875,0.545627236366272,0.050000000745058,0.0356562100350856,293.13873291015625,297.1499938964844,293.1499938964844,0.062254425138235,-1686.43115234375,304.1456604003906,0.7232990264892578,0.1113432347774505,0.1062331050634384,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027893066406,0.545627236366272,0.050000000745058,0.2289987653493881,291.1383361816406,291.1499938964844,273.6933288574219,271.5877990722656,288.8094787597656,294.849609375,290.93511962890625,1.0,0.1570049673318863,1.0,0.050000000745058,0.7012521028518677,1.0,-0.5580280423164368,7.930729043437168e-05,0.5579487681388855,-0.1594968438148498,0.0,0.0,0.0,24.91996383666992,25.0,-787.7577514648438,-0.0,33.6390495300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9705505371094,300.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.77734375,18000.0,0.0,0.0,0.0306642148643732,0.0,0.0,0.0,0.0,1.0,0.023979652673006,0.0,-0.0,-0.0,0.0,0.0,0.0,8.361545042134821e-06,0.0735230073332786,-0.0735146403312683,0.0,3.112027843599208e-05,0.0,0.0,2.737316370010376,0.0,0.0,0.0,0.2629241347312927,4.0,0.0,1.0
835380,293.243408203125,297.1499938964844,293.1499938964844,0.003054866567254,-236.8305053710937,294.8292541503906,0.5456910133361816,0.050000000745058,0.0458432286977767,294.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5456910133361816,0.050000000745058,0.0482751280069351,293.3652648925781,297.1499938964844,293.1499938964844,0.0053154504857957,-310.57830810546875,297.7625427246094,0.5456910133361816,0.050000000745058,0.0356558449566364,293.1366882324219,297.1499938964844,293.1499938964844,0.0656895413994789,-1756.47900390625,304.1416931152344,0.7245150804519653,0.1120363920927047,0.1067777425050735,293.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5456910133361816,0.050000000745058,0.2289964109659195,290.5628967285156,291.1499938964844,273.6366577148437,271.5468444824219,288.7798767089844,294.8365173339844,290.60797119140625,1.0,0.1570475548505783,1.0,0.050000000745058,0.7002522945404053,1.0,-0.5586771368980408,7.953528984216973e-05,0.5585976243019104,-0.1597819626331329,0.0,0.0,0.0544079095125198,24.91109848022461,25.0,199.6356506347656,-2966.846435546875,33.69312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,301.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17691.02734375,18000.0,0.0,0.0,0.0252259504050016,0.0,0.0,0.0,0.0,1.0,0.0185108706355094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736041292548179,0.1457421630620956,-0.0721380412578582,0.0,2.56011317105731e-05,0.0,0.0,5.530937194824219,0.0,0.0,0.0,0.2718547582626343,4.0,0.0,1.0
835440,293.243408203125,297.1499938964844,293.1499938964844,0.003054866567254,-236.8305053710937,294.8292541503906,0.5456910133361816,0.050000000745058,0.0458432286977767,294.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5456910133361816,0.050000000745058,0.0482751280069351,293.3652648925781,297.1499938964844,293.1499938964844,0.0053154504857957,-310.57830810546875,297.7625427246094,0.5456910133361816,0.050000000745058,0.0356558449566364,293.1366882324219,297.1499938964844,293.1499938964844,0.0656895413994789,-1756.47900390625,304.1416931152344,0.7245150804519653,0.1120363920927047,0.1067777425050735,293.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58258056640625,0.5456910133361816,0.050000000745058,0.2289964109659195,290.5628967285156,291.1499938964844,273.6366577148437,271.5468444824219,288.7798767089844,294.8365173339844,290.60797119140625,1.0,0.1570475548505783,1.0,0.050000000745058,0.7002522945404053,1.0,-0.5586771368980408,7.953528984216973e-05,0.5585976243019104,-0.1597819626331329,0.0,0.0,0.0544079095125198,24.91109848022461,25.0,199.6356506347656,-2966.846435546875,33.69312286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,301.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17691.02734375,18000.0,0.0,0.0,0.0252259504050016,0.0,0.0,0.0,0.0,1.0,0.0185108706355094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736041292548179,0.1457421630620956,-0.0721380412578582,0.0,2.56011317105731e-05,0.0,0.0,5.530937194824219,0.0,0.0,0.0,0.2718547582626343,4.0,0.0,1.0
835500,293.2408447265625,297.1499938964844,293.1499938964844,0.0030227333772927,-229.6265411376953,295.112548828125,0.5457566380500793,0.050000000745058,0.0458427444100379,294.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217834472656,0.5457566380500793,0.050000000745058,0.0482746176421642,293.3622741699219,297.1499938964844,293.1499938964844,0.0051935790106654,-298.2066955566406,297.93377685546875,0.5457566380500793,0.050000000745058,0.0356554687023162,293.1352844238281,297.1499938964844,293.1499938964844,0.0626308619976043,-1691.762939453125,304.1488342285156,0.7254407405853271,0.1124816462397575,0.1071863770484924,293.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9217834472656,0.5457566380500793,0.050000000745058,0.2289939969778061,290.989501953125,291.1499938964844,273.6083374023437,271.5263671875,288.7659912109375,294.8302001953125,291.2789001464844,1.0,0.1570727825164795,1.0,0.050000000745058,0.6997524499893188,1.0,-0.559162974357605,7.967654528329149e-05,0.5590833425521851,-0.1599557548761367,0.0,0.0,0.0262996349483728,24.901376724243164,25.0,937.5165405273438,-3021.736572265625,33.73064422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17892.193359375,18000.0,0.0,0.0,0.0277371779084205,0.0,0.0,0.0,0.0,1.0,0.0130183221772313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0803619176149368,0.1501229107379913,-0.0697609856724739,0.0,2.8149710487923585e-05,0.0,0.0,5.7793474197387695,0.0,0.0,0.0,0.2735179662704468,4.0,0.0,1.0
835560,293.2411499023437,297.1499938964844,293.1499938964844,0.0029326591175049,-218.69241333007807,295.4774169921875,0.5458101630210876,0.050000000745058,0.0458423495292663,294.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5458101630210876,0.050000000745058,0.0482742041349411,293.36138916015625,297.1499938964844,293.1499938964844,0.0050320168957114,-284.60015869140625,298.1625366210937,0.5458101630210876,0.050000000745058,0.0356551632285118,293.1344299316406,297.1499938964844,293.1499938964844,0.0597844347357749,-1632.718994140625,304.1541442871094,0.7262988090515137,0.1128373071551323,0.1075704619288444,293.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4809875488281,0.5458101630210876,0.050000000745058,0.2289920300245285,291.5438842773437,291.1499938964844,273.5799865722656,271.505859375,288.75421142578125,294.8266296386719,291.7083740234375,1.0,0.1570996940135955,1.0,0.050000000745058,0.6992525458335876,1.0,-0.5596202611923218,7.981331873452291e-05,0.5595404505729675,-0.1601222455501556,0.0,0.0,0.0,24.89381599426269,25.0,894.5963134765625,-2360.1083984375,33.76750183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85546875,302.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.73046875,18000.0,0.0,0.0,0.031311810016632,0.0,0.0,0.0,0.0,1.0,0.0129997795447707,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0421176999807357,0.1120366603136062,-0.0699189603328704,0.0,3.1777504773344845e-05,0.0,0.0,4.297353744506836,0.0,0.0,0.0,0.2685084044933319,4.0,0.0,1.0
835620,293.2412109375,297.1499938964844,293.1499938964844,0.0029010013677179,-219.965072631836,295.2752990722656,0.5458287596702576,0.050000000745058,0.0458422116935253,294.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5458287596702576,0.050000000745058,0.0482740588486194,293.3609924316406,297.1499938964844,293.1499938964844,0.005024679005146,-288.97857666015625,297.9732360839844,0.5458287596702576,0.050000000745058,0.0356550551950931,293.1341857910156,297.1499938964844,293.1499938964844,0.0629320964217186,-1696.8453369140625,304.1468200683594,0.727316677570343,0.113280639052391,0.1080501675605773,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5458287596702576,0.050000000745058,0.2289913445711136,291.2961730957031,291.1499938964844,273.5233459472656,271.4647827148437,288.70220947265625,294.783447265625,291.0511474609375,1.0,0.157152310013771,1.0,0.050000000745058,0.6982527375221252,1.0,-0.560194730758667,8.003110269783065e-05,0.5601146817207336,-0.1603840440511703,0.0,0.0,0.0,24.89330291748047,25.0,-784.8197631835938,-0.0,33.82249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866882324219,300.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0324647314846515,0.0,0.0,0.0,0.0,1.0,0.0213756188750267,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207580999122e-05,0.0728199034929275,-0.0728096961975097,0.0,3.294757698313333e-05,0.0,0.0,2.713864088058472,0.0,0.0,0.0,0.2629753351211548,4.0,0.0,1.0
835680,293.2412109375,297.1499938964844,293.1499938964844,0.0029010013677179,-219.965072631836,295.2752990722656,0.5458287596702576,0.050000000745058,0.0458422116935253,294.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5458287596702576,0.050000000745058,0.0482740588486194,293.3609924316406,297.1499938964844,293.1499938964844,0.005024679005146,-288.97857666015625,297.9732360839844,0.5458287596702576,0.050000000745058,0.0356550551950931,293.1341857910156,297.1499938964844,293.1499938964844,0.0629320964217186,-1696.8453369140625,304.1468200683594,0.727316677570343,0.113280639052391,0.1080501675605773,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.5458287596702576,0.050000000745058,0.2289913445711136,291.2961730957031,291.1499938964844,273.5233459472656,271.4647827148437,288.70220947265625,294.783447265625,291.0511474609375,1.0,0.157152310013771,1.0,0.050000000745058,0.6982527375221252,1.0,-0.560194730758667,8.003110269783065e-05,0.5601146817207336,-0.1603840440511703,0.0,0.0,0.0,24.89330291748047,25.0,-784.8197631835938,-0.0,33.82249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866882324219,300.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.68359375,18000.0,0.0,0.0,0.0324647314846515,0.0,0.0,0.0,0.0,1.0,0.0213756188750267,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207580999122e-05,0.0728199034929275,-0.0728096961975097,0.0,3.294757698313333e-05,0.0,0.0,2.713864088058472,0.0,0.0,0.0,0.2629753351211548,4.0,0.0,1.0
835740,293.2335205078125,297.1499938964844,293.1499938964844,0.0029973627533763,-232.6455993652344,294.759765625,0.5458756685256958,0.050000000745058,0.0458418652415275,294.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.5458756685256958,0.050000000745058,0.0482736937701702,293.3547058105469,297.1499938964844,293.1499938964844,0.0051448945887386,-302.1494140625,297.5634765625,0.5458756685256958,0.050000000745058,0.0356547869741916,293.1325988769531,297.1499938964844,293.1499938964844,0.0674705430865287,-1790.198974609375,304.140625,0.7285545468330383,0.1139991134405136,0.1086242198944091,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.5458756685256958,0.050000000745058,0.2289896160364151,290.5655822753906,291.1499938964844,273.4666748046875,271.42364501953125,288.66387939453125,294.75592041015625,290.5321960449219,1.0,0.157206118106842,1.0,0.050000000745058,0.6972529888153076,1.0,-0.5608803033828735,8.026884461287409e-05,0.5608000159263611,-0.1606678813695907,0.0,0.0,0.0485776178538799,24.888145446777344,25.0,-96.88467407226562,-2953.04541015625,33.88383483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,301.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17666.3125,18000.0,0.0,0.0,0.0267684534192085,0.0,0.0,0.0,0.0,1.0,0.0173716302961111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713459849357605,0.1430857479572296,-0.0717397704720497,0.0,2.716657763812691e-05,0.0,0.0,5.414806365966797,0.0,0.0,0.0,0.2710753381252289,4.0,0.0,1.0
835800,293.2335205078125,297.1499938964844,293.1499938964844,0.0029973627533763,-232.6455993652344,294.759765625,0.5458756685256958,0.050000000745058,0.0458418652415275,294.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.5458756685256958,0.050000000745058,0.0482736937701702,293.3547058105469,297.1499938964844,293.1499938964844,0.0051448945887386,-302.1494140625,297.5634765625,0.5458756685256958,0.050000000745058,0.0356547869741916,293.1325988769531,297.1499938964844,293.1499938964844,0.0674705430865287,-1790.198974609375,304.140625,0.7285545468330383,0.1139991134405136,0.1086242198944091,293.375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.5458756685256958,0.050000000745058,0.2289896160364151,290.5655822753906,291.1499938964844,273.4666748046875,271.42364501953125,288.66387939453125,294.75592041015625,290.5321960449219,1.0,0.157206118106842,1.0,0.050000000745058,0.6972529888153076,1.0,-0.5608803033828735,8.026884461287409e-05,0.5608000159263611,-0.1606678813695907,0.0,0.0,0.0485776178538799,24.888145446777344,25.0,-96.88467407226562,-2953.04541015625,33.88383483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45184326171875,301.1503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17666.3125,18000.0,0.0,0.0,0.0267684534192085,0.0,0.0,0.0,0.0,1.0,0.0173716302961111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713459849357605,0.1430857479572296,-0.0717397704720497,0.0,2.716657763812691e-05,0.0,0.0,5.414806365966797,0.0,0.0,0.0,0.2710753381252289,4.0,0.0,1.0
