time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835860,293.2303771972656,297.1499938964844,293.1499938964844,0.0029014798346906,-217.07421875,295.3526916503906,0.5459941029548645,0.050000000745058,0.045840997248888,294.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.5459941029548645,0.050000000745058,0.0482727773487567,293.3500671386719,297.1499938964844,293.1499938964844,0.0049017537385225,-278.8996276855469,297.9366760253906,0.5459941029548645,0.050000000745058,0.0356541089713573,293.1303405761719,297.1499938964844,293.1499938964844,0.0619296431541442,-1672.903564453125,304.15301513671875,0.7304612994194031,0.1148982420563697,0.1094902232289314,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.5459941029548645,0.050000000745058,0.2289852648973465,291.4510803222656,291.1499938964844,273.4100036621094,271.3824157714844,288.6088562011719,294.70684814453125,291.6339111328125,1.0,0.1572687923908233,1.0,0.050000000745058,0.69625324010849,1.0,-0.561911404132843,8.056576189119369e-05,0.5618308186531067,-0.1610184907913208,0.0,0.0,0.0,24.871856689453125,25.0,914.4030151367188,-2813.01806640625,33.96796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,303.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.44921875,18000.0,0.0,0.0,0.0320181734859943,0.0,0.0,0.0,0.0,1.0,0.0099263163283467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665619000792503,0.1283165067434311,-0.0617546029388904,0.0,3.249437577323988e-05,0.0,0.0,4.940094947814941,0.0,0.0,0.0,0.2710124552249908,4.0,0.0,1.0
835920,293.2303771972656,297.1499938964844,293.1499938964844,0.0029014798346906,-217.07421875,295.3526916503906,0.5459941029548645,0.050000000745058,0.045840997248888,294.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.5459941029548645,0.050000000745058,0.0482727773487567,293.3500671386719,297.1499938964844,293.1499938964844,0.0049017537385225,-278.8996276855469,297.9366760253906,0.5459941029548645,0.050000000745058,0.0356541089713573,293.1303405761719,297.1499938964844,293.1499938964844,0.0619296431541442,-1672.903564453125,304.15301513671875,0.7304612994194031,0.1148982420563697,0.1094902232289314,293.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.5459941029548645,0.050000000745058,0.2289852648973465,291.4510803222656,291.1499938964844,273.4100036621094,271.3824157714844,288.6088562011719,294.70684814453125,291.6339111328125,1.0,0.1572687923908233,1.0,0.050000000745058,0.69625324010849,1.0,-0.561911404132843,8.056576189119369e-05,0.5618308186531067,-0.1610184907913208,0.0,0.0,0.0,24.871856689453125,25.0,914.4030151367188,-2813.01806640625,33.96796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983154296875,303.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.44921875,18000.0,0.0,0.0,0.0320181734859943,0.0,0.0,0.0,0.0,1.0,0.0099263163283467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0665619000792503,0.1283165067434311,-0.0617546029388904,0.0,3.249437577323988e-05,0.0,0.0,4.940094947814941,0.0,0.0,0.0,0.2710124552249908,4.0,0.0,1.0
835980,293.2312927246094,297.1499938964844,293.1499938964844,0.0028440749738365,-215.017333984375,295.2763671875,0.5460143685340881,0.050000000745058,0.0458408445119857,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.5460143685340881,0.050000000745058,0.0482726171612739,293.3501281738281,297.1499938964844,293.1499938964844,0.0048506478779017,-279.14776611328125,297.8355407714844,0.5460143685340881,0.050000000745058,0.0356539897620677,293.1303100585937,297.1499938964844,293.1499938964844,0.0641107112169265,-1717.3238525390625,304.1475830078125,0.7316380739212036,0.1154071167111396,0.1100535318255424,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.5460143685340881,0.050000000745058,0.2289845198392868,291.3842468261719,291.1499938964844,273.35333251953125,271.3411560058594,288.5295104980469,294.6220397949219,291.1184997558594,1.0,0.1573320031166076,1.0,0.050000000745058,0.6952534317970276,1.0,-0.5625860691070557,8.080418047029525e-05,0.5625052452087402,-0.1612928360700607,0.0,0.0,0.0,24.87190628051757,25.0,-788.2888793945312,-0.0,34.03342056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825927734375,300.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.1171875,18000.0,0.0,0.0,0.0342611484229564,0.0,0.0,0.0,0.0,1.0,0.0190791301429271,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737561857851688e-05,0.0722031071782112,-0.0721893683075904,0.0,3.4770710044540465e-05,0.0,0.0,2.6929500102996826,0.0,0.0,0.0,0.2630085051059723,4.0,0.0,1.0
836040,293.2312927246094,297.1499938964844,293.1499938964844,0.0028440749738365,-215.017333984375,295.2763671875,0.5460143685340881,0.050000000745058,0.0458408445119857,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.5460143685340881,0.050000000745058,0.0482726171612739,293.3501281738281,297.1499938964844,293.1499938964844,0.0048506478779017,-279.14776611328125,297.8355407714844,0.5460143685340881,0.050000000745058,0.0356539897620677,293.1303100585937,297.1499938964844,293.1499938964844,0.0641107112169265,-1717.3238525390625,304.1475830078125,0.7316380739212036,0.1154071167111396,0.1100535318255424,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.5460143685340881,0.050000000745058,0.2289845198392868,291.3842468261719,291.1499938964844,273.35333251953125,271.3411560058594,288.5295104980469,294.6220397949219,291.1184997558594,1.0,0.1573320031166076,1.0,0.050000000745058,0.6952534317970276,1.0,-0.5625860691070557,8.080418047029525e-05,0.5625052452087402,-0.1612928360700607,0.0,0.0,0.0,24.87190628051757,25.0,-788.2888793945312,-0.0,34.03342056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825927734375,300.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18079.1171875,18000.0,0.0,0.0,0.0342611484229564,0.0,0.0,0.0,0.0,1.0,0.0190791301429271,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3737561857851688e-05,0.0722031071782112,-0.0721893683075904,0.0,3.4770710044540465e-05,0.0,0.0,2.6929500102996826,0.0,0.0,0.0,0.2630085051059723,4.0,0.0,1.0
836100,293.2283020019531,297.1499938964844,293.1499938964844,0.0029103278648108,-224.0028686523437,294.9029235839844,0.5460144281387329,0.050000000745058,0.0458408445119857,294.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5460144281387329,0.050000000745058,0.0482726171612739,293.34796142578125,297.1499938964844,293.1499938964844,0.004943729378283,-289.13299560546875,297.5445556640625,0.5460144281387329,0.050000000745058,0.0356539897620677,293.13006591796875,297.1499938964844,293.1499938964844,0.067423790693283,-1786.0078125,304.1420593261719,0.7321308255195618,0.1157057285308837,0.1102941930294036,293.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5460144281387329,0.050000000745058,0.2289845198392868,290.8561096191406,291.1499938964844,273.32501220703125,271.32049560546875,288.5056457519531,294.60089111328125,290.68798828125,1.0,0.1573625802993774,1.0,0.050000000745058,0.6947535872459412,1.0,-0.5628748536109924,8.091578638413921e-05,0.5627939105033875,-0.1614201962947845,0.0,0.0,0.0,24.873512268066406,25.0,-876.9981689453125,-0.0,34.06300354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09283447265625,300.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.921875,18000.0,0.0,0.0,0.0319854915142059,0.0,0.0,0.0,0.0,1.0,0.0217624641954898,0.0,-0.0,-0.0,0.0,0.0,0.0,7.87470162322279e-06,0.0728515610098838,-0.0728436857461929,0.0,3.246120468247682e-05,0.0,0.0,2.709413528442383,0.0,0.0,0.0,0.2627467215061188,4.0,0.0,1.0
836160,293.2240600585937,297.1499938964844,293.1499938964844,0.0029552343767136,-229.542724609375,294.6864318847656,0.5460436344146729,0.050000000745058,0.0458406321704387,294.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.5460436344146729,0.050000000745058,0.0482723899185657,293.3443603515625,297.1499938964844,293.1499938964844,0.0049913343973457,-294.3269348144531,297.3656616210937,0.5460436344146729,0.050000000745058,0.0356538221240043,293.1291809082031,297.1499938964844,293.1499938964844,0.0693343207240104,-1825.476806640625,304.1400756835937,0.7328587770462036,0.1161302998661995,0.1106354892253875,293.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.5460436344146729,0.050000000745058,0.2289834469556808,290.5483093261719,291.1499938964844,273.2966613769531,271.2998352050781,288.4884948730469,294.5897216796875,290.5232849121094,1.0,0.1573944687843322,1.0,0.050000000745058,0.69425368309021,1.0,-0.5632823705673218,8.104785956675187e-05,0.5632013082504272,-0.1615726500749588,0.0,0.0,0.0546314045786857,24.87037467956543,25.0,-76.75140380859375,-2986.21728515625,34.099552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,301.34429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17666.99609375,18000.0,0.0,0.0,0.0287093259394168,0.0,0.0,0.0,0.0,1.0,0.0147566590458154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723820775747299,0.1433862596750259,-0.071004182100296,0.0,2.913631578849163e-05,0.0,0.0,5.428750038146973,0.0,0.0,0.0,0.2714019417762756,4.0,0.0,1.0
836220,293.22119140625,297.1499938964844,293.1499938964844,0.0028618173673748,-214.2560577392578,295.2900085449219,0.5461511611938477,0.050000000745058,0.0458398424088954,294.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5461511611938477,0.050000000745058,0.0482715591788291,293.3399963378906,297.1499938964844,293.1499938964844,0.0047599249519407,-271.77166748046875,297.7569885253906,0.5461511611938477,0.050000000745058,0.0356532111763954,293.1272277832031,297.1499938964844,293.1499938964844,0.0637259110808372,-1706.0322265625,304.1527099609375,0.7347787618637085,0.1170560345053672,0.1115223988890647,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5461511611938477,0.050000000745058,0.2289794981479644,291.43994140625,291.1499938964844,273.239990234375,271.2584228515625,288.4349670410156,294.542724609375,291.6131286621094,1.0,0.1574646383523941,1.0,0.050000000745058,0.6932538747787476,1.0,-0.5643393397331238,8.135485404636711e-05,0.5642579793930054,-0.1619349271059036,0.0,0.0,0.0,24.85639953613281,25.0,876.0570068359375,-2882.98583984375,34.18879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,303.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.181640625,18000.0,0.0,0.0,0.0340408682823181,0.0,0.0,0.0,0.0,1.0,0.0083511974662542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699656158685684,0.1250563412904739,-0.0550907291471958,0.0,3.454715260886587e-05,0.0,0.0,4.809053897857666,0.0,0.0,0.0,0.2710904777050018,4.0,0.0,1.0
836280,293.22119140625,297.1499938964844,293.1499938964844,0.0028618173673748,-214.2560577392578,295.2900085449219,0.5461511611938477,0.050000000745058,0.0458398424088954,294.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5461511611938477,0.050000000745058,0.0482715591788291,293.3399963378906,297.1499938964844,293.1499938964844,0.0047599249519407,-271.77166748046875,297.7569885253906,0.5461511611938477,0.050000000745058,0.0356532111763954,293.1272277832031,297.1499938964844,293.1499938964844,0.0637259110808372,-1706.0322265625,304.1527099609375,0.7347787618637085,0.1170560345053672,0.1115223988890647,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739013671875,0.5461511611938477,0.050000000745058,0.2289794981479644,291.43994140625,291.1499938964844,273.239990234375,271.2584228515625,288.4349670410156,294.542724609375,291.6131286621094,1.0,0.1574646383523941,1.0,0.050000000745058,0.6932538747787476,1.0,-0.5643393397331238,8.135485404636711e-05,0.5642579793930054,-0.1619349271059036,0.0,0.0,0.0,24.85639953613281,25.0,876.0570068359375,-2882.98583984375,34.18879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,303.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.181640625,18000.0,0.0,0.0,0.0340408682823181,0.0,0.0,0.0,0.0,1.0,0.0083511974662542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699656158685684,0.1250563412904739,-0.0550907291471958,0.0,3.454715260886587e-05,0.0,0.0,4.809053897857666,0.0,0.0,0.0,0.2710904777050018,4.0,0.0,1.0
836340,293.2221984863281,297.1499938964844,293.1499938964844,0.0028053692076355,-212.2295684814453,295.2152404785156,0.5461660623550415,0.050000000745058,0.0458397306501865,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5461660623550415,0.050000000745058,0.0482714436948299,293.340087890625,297.1499938964844,293.1499938964844,0.0047084339894354,-271.8798828125,297.6575622558594,0.5461660623550415,0.050000000745058,0.0356531217694282,293.1273498535156,297.1499938964844,293.1499938964844,0.0659532397985458,-1751.6368408203125,304.14727783203125,0.7360179424285889,0.1176096424460411,0.112123966217041,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5461660623550415,0.050000000745058,0.2289789468050003,291.3717041015625,291.1499938964844,273.1833190917969,271.2169494628906,288.3577575683594,294.4619445800781,291.0979919433594,1.0,0.1575347781181335,1.0,0.050000000745058,0.6922541260719299,1.0,-0.5650602579116821,8.160807919921353e-05,0.5649786591529846,-0.1622434109449386,0.0,0.0,0.0,24.85762023925781,25.0,-828.1288452148438,-0.0,34.26018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77978515625,300.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.501953125,18000.0,0.0,0.0,0.0365246646106243,0.0,0.0,0.0,0.0,1.0,0.0172844100743532,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4943867427064106e-05,0.0717000290751457,-0.0716850832104682,0.0,3.706788993440568e-05,0.0,0.0,2.6740715503692627,0.0,0.0,0.0,0.2629607915878296,4.0,0.0,1.0
836400,293.2221984863281,297.1499938964844,293.1499938964844,0.0028053692076355,-212.2295684814453,295.2152404785156,0.5461660623550415,0.050000000745058,0.0458397306501865,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5461660623550415,0.050000000745058,0.0482714436948299,293.340087890625,297.1499938964844,293.1499938964844,0.0047084339894354,-271.8798828125,297.6575622558594,0.5461660623550415,0.050000000745058,0.0356531217694282,293.1273498535156,297.1499938964844,293.1499938964844,0.0659532397985458,-1751.6368408203125,304.14727783203125,0.7360179424285889,0.1176096424460411,0.112123966217041,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.43048095703125,0.5461660623550415,0.050000000745058,0.2289789468050003,291.3717041015625,291.1499938964844,273.1833190917969,271.2169494628906,288.3577575683594,294.4619445800781,291.0979919433594,1.0,0.1575347781181335,1.0,0.050000000745058,0.6922541260719299,1.0,-0.5650602579116821,8.160807919921353e-05,0.5649786591529846,-0.1622434109449386,0.0,0.0,0.0,24.85762023925781,25.0,-828.1288452148438,-0.0,34.26018524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77978515625,300.2144470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.501953125,18000.0,0.0,0.0,0.0365246646106243,0.0,0.0,0.0,0.0,1.0,0.0172844100743532,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4943867427064106e-05,0.0717000290751457,-0.0716850832104682,0.0,3.706788993440568e-05,0.0,0.0,2.6740715503692627,0.0,0.0,0.0,0.2629607915878296,4.0,0.0,1.0
836460,293.2148132324219,297.1499938964844,293.1499938964844,0.0029269831720739,-227.27978515625,294.6195068359375,0.5461934208869934,0.050000000745058,0.0458395294845104,294.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.5461934208869934,0.050000000745058,0.0482712313532829,293.3341979980469,297.1499938964844,293.1499938964844,0.0048515666276216,-286.8240966796875,297.1759948730469,0.5461934208869934,0.050000000745058,0.0356529653072357,293.1263122558594,297.1499938964844,293.1499938964844,0.0711207464337349,-1859.0601806640625,304.14013671875,0.7373286485671997,0.1183879375457763,0.1127554178237915,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.5461934208869934,0.050000000745058,0.2289779335260391,290.5270690917969,291.1499938964844,273.1266784667969,271.1754150390625,288.3175354003906,294.43243408203125,290.5875244140625,1.0,0.1576039642095565,1.0,0.050000000745058,0.6912543773651123,1.0,-0.5658161044120789,8.187019557226449e-05,0.5657342076301575,-0.1625742465257644,0.0,0.0,0.0686093792319297,24.856550216674805,25.0,160.12661743164062,-3059.991455078125,34.33287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,302.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.73046875,18000.0,0.0,0.0,0.0312525555491447,0.0,0.0,0.0,0.0,1.0,0.0116711994633078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765054151415824,0.1431355029344558,-0.0666300952434539,0.0,3.1717372621642426e-05,0.0,0.0,5.442998886108398,0.0,0.0,0.0,0.2718318700790405,4.0,0.0,1.0
836520,293.2148132324219,297.1499938964844,293.1499938964844,0.0029269831720739,-227.27978515625,294.6195068359375,0.5461934208869934,0.050000000745058,0.0458395294845104,294.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.5461934208869934,0.050000000745058,0.0482712313532829,293.3341979980469,297.1499938964844,293.1499938964844,0.0048515666276216,-286.8240966796875,297.1759948730469,0.5461934208869934,0.050000000745058,0.0356529653072357,293.1263122558594,297.1499938964844,293.1499938964844,0.0711207464337349,-1859.0601806640625,304.14013671875,0.7373286485671997,0.1183879375457763,0.1127554178237915,293.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5535888671875,0.5461934208869934,0.050000000745058,0.2289779335260391,290.5270690917969,291.1499938964844,273.1266784667969,271.1754150390625,288.3175354003906,294.43243408203125,290.5875244140625,1.0,0.1576039642095565,1.0,0.050000000745058,0.6912543773651123,1.0,-0.5658161044120789,8.187019557226449e-05,0.5657342076301575,-0.1625742465257644,0.0,0.0,0.0686093792319297,24.856550216674805,25.0,160.12661743164062,-3059.991455078125,34.33287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387756347656,302.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.73046875,18000.0,0.0,0.0,0.0312525555491447,0.0,0.0,0.0,0.0,1.0,0.0116711994633078,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765054151415824,0.1431355029344558,-0.0666300952434539,0.0,3.1717372621642426e-05,0.0,0.0,5.442998886108398,0.0,0.0,0.0,0.2718318700790405,4.0,0.0,1.0
836580,293.2128295898437,297.1499938964844,293.1499938964844,0.0028181553352624,-210.7214508056641,295.2769470214844,0.5462938547134399,0.050000000745058,0.0458387918770313,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5462938547134399,0.050000000745058,0.0482704564929008,293.3307189941406,297.1499938964844,293.1499938964844,0.0046128067187964,-263.7423095703125,297.6166076660156,0.5462938547134399,0.050000000745058,0.03565239533782,293.1246643066406,297.1499938964844,293.1499938964844,0.0652651488780975,-1733.886962890625,304.1529541015625,0.7392878532409668,0.1193277984857559,0.1136698797345161,293.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5462938547134399,0.050000000745058,0.2289742678403854,291.4896545410156,291.1499938964844,273.07000732421875,271.1338195800781,288.2641296386719,294.3871765136719,291.6347961425781,1.0,0.157680332660675,1.0,0.050000000745058,0.6902545690536499,1.0,-0.5669066309928894,8.219121809815988e-05,0.5668244361877441,-0.1629762500524521,0.0,0.0,0.0,24.84393119812012,25.0,812.6975708007812,-2804.555908203125,34.427154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78106689453125,303.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.09375,18000.0,0.0,0.0,0.0371176712214946,0.0,0.0,0.0,0.0,1.0,0.0075108823366463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638367608189582,0.1147393509745597,-0.0509025938808918,0.0,3.766971713048406e-05,0.0,0.0,4.410064220428467,0.0,0.0,0.0,0.2694949209690094,4.0,0.0,1.0
836640,293.2128295898437,297.1499938964844,293.1499938964844,0.0028181553352624,-210.7214508056641,295.2769470214844,0.5462938547134399,0.050000000745058,0.0458387918770313,294.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5462938547134399,0.050000000745058,0.0482704564929008,293.3307189941406,297.1499938964844,293.1499938964844,0.0046128067187964,-263.7423095703125,297.6166076660156,0.5462938547134399,0.050000000745058,0.03565239533782,293.1246643066406,297.1499938964844,293.1499938964844,0.0652651488780975,-1733.886962890625,304.1529541015625,0.7392878532409668,0.1193277984857559,0.1136698797345161,293.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305725097656,0.5462938547134399,0.050000000745058,0.2289742678403854,291.4896545410156,291.1499938964844,273.07000732421875,271.1338195800781,288.2641296386719,294.3871765136719,291.6347961425781,1.0,0.157680332660675,1.0,0.050000000745058,0.6902545690536499,1.0,-0.5669066309928894,8.219121809815988e-05,0.5668244361877441,-0.1629762500524521,0.0,0.0,0.0,24.84393119812012,25.0,812.6975708007812,-2804.555908203125,34.427154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78106689453125,303.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18125.09375,18000.0,0.0,0.0,0.0371176712214946,0.0,0.0,0.0,0.0,1.0,0.0075108823366463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638367608189582,0.1147393509745597,-0.0509025938808918,0.0,3.766971713048406e-05,0.0,0.0,4.410064220428467,0.0,0.0,0.0,0.2694949209690094,4.0,0.0,1.0
836700,293.2140197753906,297.1499938964844,293.1499938964844,0.0027658191975206,-205.8790435791016,295.4058837890625,0.5463089346885681,0.050000000745058,0.0458386801183223,294.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.676025390625,0.5463089346885681,0.050000000745058,0.0482703410089015,293.33123779296875,297.1499938964844,293.1499938964844,0.0045383498072624,-258.6299133300781,297.6901550292969,0.5463089346885681,0.050000000745058,0.0356523096561431,293.12469482421875,297.1499938964844,293.1499938964844,0.0647217109799385,-1722.20703125,304.1532897949219,0.7400112748146057,0.1196404919028282,0.1140192225575447,293.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.676025390625,0.5463089346885681,0.050000000745058,0.22897370159626,291.69287109375,291.1499938964844,273.0416564941406,271.1130065917969,288.2267150878906,294.3489074707031,291.6380615234375,1.0,0.1577186584472656,1.0,0.050000000745058,0.6897547245025635,1.0,-0.5673248767852783,8.233050903072581e-05,0.5672425627708435,-0.1631480008363723,0.0,0.0,0.0,24.843481063842773,25.0,-127.0388412475586,-21.50398826599121,34.467628479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351623535156,300.05767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18194.998046875,18000.0,0.0,0.0,0.0395013019442558,0.0,0.0,0.0,0.0,1.0,0.0134142274037003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008241299656219,0.0708263292908668,-0.0700022056698799,0.0,4.008879841421731e-05,0.0,0.0,2.658646583557129,0.0,0.0,0.0,0.2635805606842041,4.0,0.0,1.0
836760,293.21337890625,297.1499938964844,293.1499938964844,0.0027825261931866,-211.30039978027344,295.10400390625,0.5463017225265503,0.050000000745058,0.0458387322723865,294.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.5463017225265503,0.050000000745058,0.0482703931629657,293.3309631347656,297.1499938964844,293.1499938964844,0.004591675940901,-266.7057189941406,297.4434509277344,0.5463017225265503,0.050000000745058,0.0356523469090461,293.1249389648437,297.1499938964844,293.1499938964844,0.0684221684932708,-1799.2174072265625,304.1459045410156,0.7405492067337036,0.1199141666293144,0.1142886877059936,293.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.5463017225265503,0.050000000745058,0.2289739698171615,291.2761535644531,291.1499938964844,273.0133361816406,271.0921630859375,288.1947021484375,294.3173828125,290.9964599609375,1.0,0.1577557176351547,1.0,0.050000000745058,0.6892548203468323,1.0,-0.5676487684249878,8.245382196037099e-05,0.5675662755966187,-0.1632969081401825,0.0,0.0,0.0,24.846630096435547,25.0,-908.3964233398438,-0.0,34.50239944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767333984375,300.10614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.220703125,18000.0,0.0,0.0,0.0390198975801467,0.0,0.0,0.0,0.0,1.0,0.0162506010383367,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2801763659808785e-05,0.071384273469448,-0.0713714733719825,0.0,3.9600236050318927e-05,0.0,0.0,2.6603894233703613,0.0,0.0,0.0,0.2628527879714966,4.0,0.0,1.0
836820,293.2056579589844,297.1499938964844,293.1499938964844,0.0029053587932139,-224.80487060546875,294.6044311523437,0.5463401079177856,0.050000000745058,0.0458384528756141,294.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653076171875,0.5463401079177856,0.050000000745058,0.0482700951397419,293.3251037597656,297.1499938964844,293.1499938964844,0.0047105220146477,-278.2629089355469,297.0247802734375,0.5463401079177856,0.050000000745058,0.0356521271169185,293.1238098144531,297.1499938964844,293.1499938964844,0.0724299401044845,-1882.3857421875,304.14141845703125,0.7420145869255066,0.1207736656069755,0.1149928122758865,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653076171875,0.5463401079177856,0.050000000745058,0.2289725542068481,290.56640625,291.1499938964844,272.9566650390625,271.0504455566406,288.1630859375,294.2986145019531,290.7536315917969,1.0,0.1578307896852493,1.0,0.050000000745058,0.6882550716400146,1.0,-0.5684910416603088,8.273360435850918e-05,0.5684082508087158,-0.1636194288730621,0.0,0.0,0.0786386653780937,24.84439468383789,25.0,435.9341125488281,-3163.121826171875,34.58278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,303.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.599609375,18000.0,0.0,0.0,0.0343863703310489,0.0,0.0,0.0,0.0,1.0,0.0090324068441987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829155519604682,0.1408015638589859,-0.0578860118985176,0.0,3.489779192022979e-05,0.0,0.0,5.382580280303955,0.0,0.0,0.0,0.2721957862377167,4.0,0.0,1.0
836880,293.2056579589844,297.1499938964844,293.1499938964844,0.0029053587932139,-224.80487060546875,294.6044311523437,0.5463401079177856,0.050000000745058,0.0458384528756141,294.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653076171875,0.5463401079177856,0.050000000745058,0.0482700951397419,293.3251037597656,297.1499938964844,293.1499938964844,0.0047105220146477,-278.2629089355469,297.0247802734375,0.5463401079177856,0.050000000745058,0.0356521271169185,293.1238098144531,297.1499938964844,293.1499938964844,0.0724299401044845,-1882.3857421875,304.14141845703125,0.7420145869255066,0.1207736656069755,0.1149928122758865,293.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653076171875,0.5463401079177856,0.050000000745058,0.2289725542068481,290.56640625,291.1499938964844,272.9566650390625,271.0504455566406,288.1630859375,294.2986145019531,290.7536315917969,1.0,0.1578307896852493,1.0,0.050000000745058,0.6882550716400146,1.0,-0.5684910416603088,8.273360435850918e-05,0.5684082508087158,-0.1636194288730621,0.0,0.0,0.0786386653780937,24.84439468383789,25.0,435.9341125488281,-3163.121826171875,34.58278274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,303.0514221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17790.599609375,18000.0,0.0,0.0,0.0343863703310489,0.0,0.0,0.0,0.0,1.0,0.0090324068441987,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829155519604682,0.1408015638589859,-0.0578860118985176,0.0,3.489779192022979e-05,0.0,0.0,5.382580280303955,0.0,0.0,0.0,0.2721957862377167,4.0,0.0,1.0
836940,293.2048645019531,297.1499938964844,293.1499938964844,0.0027770909946411,-207.25596618652344,295.2861328125,0.5464361310005188,0.050000000745058,0.0458377487957477,294.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108337402344,0.5464361310005188,0.050000000745058,0.0482693575322628,293.32305908203125,297.1499938964844,293.1499938964844,0.0044672470539808,-255.5551300048828,297.4930114746094,0.5464361310005188,0.050000000745058,0.0356515832245349,293.1225280761719,297.1499938964844,293.1499938964844,0.0667587965726852,-1760.819091796875,304.1532897949219,0.7439957857131958,0.1217033118009567,0.1159218326210975,293.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108337402344,0.5464361310005188,0.050000000745058,0.2289690375328064,291.5594787597656,291.1499938964844,272.8999938964844,271.0086364746094,288.11285400390625,294.2547302246094,291.66973876953125,1.0,0.1579124629497528,1.0,0.050000000745058,0.687255322933197,1.0,-0.5695993304252625,8.305810479214415e-05,0.5695163011550903,-0.1639653742313385,0.0,0.0,0.0,24.83344078063965,25.0,714.406982421875,-2442.5576171875,34.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,302.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4140625,18000.0,0.0,0.0,0.0405311957001686,0.0,0.0,0.0,0.0,1.0,0.0080493269488215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431389883160591,0.0967655032873153,-0.0536265112459659,0.0,4.11340115533676e-05,0.0,0.0,3.700918674468994,0.0,0.0,0.0,0.2670726478099823,4.0,0.0,1.0
837000,293.2048645019531,297.1499938964844,293.1499938964844,0.0027770909946411,-207.25596618652344,295.2861328125,0.5464361310005188,0.050000000745058,0.0458377487957477,294.7152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108337402344,0.5464361310005188,0.050000000745058,0.0482693575322628,293.32305908203125,297.1499938964844,293.1499938964844,0.0044672470539808,-255.5551300048828,297.4930114746094,0.5464361310005188,0.050000000745058,0.0356515832245349,293.1225280761719,297.1499938964844,293.1499938964844,0.0667587965726852,-1760.819091796875,304.1532897949219,0.7439957857131958,0.1217033118009567,0.1159218326210975,293.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108337402344,0.5464361310005188,0.050000000745058,0.2289690375328064,291.5594787597656,291.1499938964844,272.8999938964844,271.0086364746094,288.11285400390625,294.2547302246094,291.66973876953125,1.0,0.1579124629497528,1.0,0.050000000745058,0.687255322933197,1.0,-0.5695993304252625,8.305810479214415e-05,0.5695163011550903,-0.1639653742313385,0.0,0.0,0.0,24.83344078063965,25.0,714.406982421875,-2442.5576171875,34.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166442871094,302.5640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18221.4140625,18000.0,0.0,0.0,0.0405311957001686,0.0,0.0,0.0,0.0,1.0,0.0080493269488215,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431389883160591,0.0967655032873153,-0.0536265112459659,0.0,4.11340115533676e-05,0.0,0.0,3.700918674468994,0.0,0.0,0.0,0.2670726478099823,4.0,0.0,1.0
837060,293.2044677734375,297.1499938964844,293.1499938964844,0.0027740579098463,-211.8958435058593,294.9573669433594,0.5464401841163635,0.050000000745058,0.045837715268135,294.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5464401841163635,0.050000000745058,0.0482693240046501,293.32305908203125,297.1499938964844,293.1499938964844,0.0044914837926626,-262.87255859375,297.1993103027344,0.5464401841163635,0.050000000745058,0.0356515571475029,293.1229248046875,297.1499938964844,293.1499938964844,0.0713501349091529,-1856.809814453125,304.1438293457031,0.7452598214149475,0.1223186179995536,0.1165449023246765,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5464401841163635,0.050000000745058,0.2289688885211944,291.11846923828125,291.1499938964844,272.84332275390625,270.966796875,288.0544128417969,294.1957397460937,290.8458251953125,1.0,0.1579919904470443,1.0,0.050000000745058,0.6862555146217346,1.0,-0.5703468322753906,8.331955905305222e-05,0.5702635049819946,-0.1642034649848938,0.0,0.0,0.0,24.837797164916992,25.0,-993.75439453125,-0.0,34.758670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,300.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.60546875,18000.0,0.0,0.0,0.0411572456359863,0.0,0.0,0.0,0.0,1.0,0.0159294437617063,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146551176148932e-05,0.0712591931223869,-0.0712490454316139,0.0,4.176937363808975e-05,0.0,0.0,2.653256416320801,0.0,0.0,0.0,0.2627402245998382,4.0,0.0,1.0
837120,293.2044677734375,297.1499938964844,293.1499938964844,0.0027740579098463,-211.8958435058593,294.9573669433594,0.5464401841163635,0.050000000745058,0.045837715268135,294.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5464401841163635,0.050000000745058,0.0482693240046501,293.32305908203125,297.1499938964844,293.1499938964844,0.0044914837926626,-262.87255859375,297.1993103027344,0.5464401841163635,0.050000000745058,0.0356515571475029,293.1229248046875,297.1499938964844,293.1499938964844,0.0713501349091529,-1856.809814453125,304.1438293457031,0.7452598214149475,0.1223186179995536,0.1165449023246765,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.5464401841163635,0.050000000745058,0.2289688885211944,291.11846923828125,291.1499938964844,272.84332275390625,270.966796875,288.0544128417969,294.1957397460937,290.8458251953125,1.0,0.1579919904470443,1.0,0.050000000745058,0.6862555146217346,1.0,-0.5703468322753906,8.331955905305222e-05,0.5702635049819946,-0.1642034649848938,0.0,0.0,0.0,24.837797164916992,25.0,-993.75439453125,-0.0,34.758670806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84033203125,300.0252380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.60546875,18000.0,0.0,0.0,0.0411572456359863,0.0,0.0,0.0,0.0,1.0,0.0159294437617063,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0146551176148932e-05,0.0712591931223869,-0.0712490454316139,0.0,4.176937363808975e-05,0.0,0.0,2.653256416320801,0.0,0.0,0.0,0.2627402245998382,4.0,0.0,1.0
837180,293.1967468261719,297.1499938964844,293.1499938964844,0.0028762507718056,-221.00225830078125,294.67352294921875,0.546498715877533,0.050000000745058,0.0458372868597507,294.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.546498715877533,0.050000000745058,0.0482688695192337,293.3170166015625,297.1499938964844,293.1499938964844,0.0045568775385618,-268.04376220703125,296.9379577636719,0.546498715877533,0.050000000745058,0.035651221871376,293.1216125488281,297.1499938964844,293.1499938964844,0.0731721892952919,-1893.54443359375,304.1439208984375,0.7469195127487183,0.1232663914561271,0.1173346862196922,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.546498715877533,0.050000000745058,0.2289667427539825,290.7125549316406,291.1499938964844,272.7866516113281,270.92486572265625,288.0306701660156,294.18341064453125,290.9778137207031,1.0,0.1580723822116851,1.0,0.050000000745058,0.685255765914917,1.0,-0.5712905526161194,8.361430809600279e-05,0.5712069272994995,-0.1644557863473892,0.0,0.0,0.0745010748505592,24.833438873291016,25.0,648.7510375976562,-3253.230224609375,34.84737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,303.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.654296875,18000.0,0.0,0.0,0.0376147888600826,0.0,0.0,0.0,0.0,1.0,0.0070592570118606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885138288140297,0.1368055194616317,-0.0482916869223117,0.0,3.817422839347273e-05,0.0,0.0,5.254532814025879,0.0,0.0,0.0,0.27229905128479,4.0,0.0,1.0
837240,293.1967468261719,297.1499938964844,293.1499938964844,0.0028762507718056,-221.00225830078125,294.67352294921875,0.546498715877533,0.050000000745058,0.0458372868597507,294.6959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.546498715877533,0.050000000745058,0.0482688695192337,293.3170166015625,297.1499938964844,293.1499938964844,0.0045568775385618,-268.04376220703125,296.9379577636719,0.546498715877533,0.050000000745058,0.035651221871376,293.1216125488281,297.1499938964844,293.1499938964844,0.0731721892952919,-1893.54443359375,304.1439208984375,0.7469195127487183,0.1232663914561271,0.1173346862196922,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6724853515625,0.546498715877533,0.050000000745058,0.2289667427539825,290.7125549316406,291.1499938964844,272.7866516113281,270.92486572265625,288.0306701660156,294.18341064453125,290.9778137207031,1.0,0.1580723822116851,1.0,0.050000000745058,0.685255765914917,1.0,-0.5712905526161194,8.361430809600279e-05,0.5712069272994995,-0.1644557863473892,0.0,0.0,0.0745010748505592,24.833438873291016,25.0,648.7510375976562,-3253.230224609375,34.84737777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976928710937,303.7889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.654296875,18000.0,0.0,0.0,0.0376147888600826,0.0,0.0,0.0,0.0,1.0,0.0070592570118606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885138288140297,0.1368055194616317,-0.0482916869223117,0.0,3.817422839347273e-05,0.0,0.0,5.254532814025879,0.0,0.0,0.0,0.27229905128479,4.0,0.0,1.0
837300,293.1961975097656,297.1499938964844,293.1499938964844,0.0028011789545416,-210.8311309814453,295.077880859375,0.5465545654296875,0.050000000745058,0.0458368808031082,294.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5465545654296875,0.050000000745058,0.0482684411108493,293.3158264160156,297.1499938964844,293.1499938964844,0.00442231958732,-255.33786010742188,297.22528076171875,0.5465545654296875,0.050000000745058,0.0356509052217006,293.1208801269531,297.1499938964844,293.1499938964844,0.0698478147387504,-1821.97607421875,304.1510009765625,0.7479847073554993,0.1237697899341583,0.1178316324949264,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2243957519531,0.5465545654296875,0.050000000745058,0.228964701294899,291.294921875,291.1499938964844,272.7583312988281,270.9039001464844,288.01031494140625,294.16619873046875,291.48492431640625,1.0,0.158115342259407,1.0,0.050000000745058,0.6847558617591858,1.0,-0.5718830823898315,8.378255006391555e-05,0.5717992782592773,-0.1645986437797546,0.0,0.0,0.005906281992793,24.8271713256836,25.0,825.8532104492188,-3076.441650390625,34.899688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91436767578125,303.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.427734375,18000.0,0.0,0.0,0.040635947138071,0.0,0.0,0.0,0.0,1.0,0.0058621880598366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784326493740081,0.1196474432945251,-0.0412147976458072,0.0,4.1240320570068434e-05,0.0,0.0,4.60412073135376,0.0,0.0,0.0,0.2707902789115906,4.0,0.0,1.0
837360,293.1971740722656,297.1499938964844,293.1499938964844,0.0027425091248005,-204.33827209472656,295.2989501953125,0.5465863943099976,0.050000000745058,0.0458366461098194,294.69024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.585693359375,0.5465863943099976,0.050000000745058,0.0482681952416896,293.31622314453125,297.1499938964844,293.1499938964844,0.0043294331990182,-247.7882232666016,297.3731689453125,0.5465863943099976,0.050000000745058,0.035650722682476,293.1207580566406,297.1499938964844,293.1499938964844,0.0683449953794479,-1789.751220703125,304.1534729003906,0.7488769292831421,0.1241617575287818,0.1182557791471481,293.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.585693359375,0.5465863943099976,0.050000000745058,0.2289635390043258,291.6225280761719,291.1499938964844,272.7300109863281,270.8829040527344,287.98175048828125,294.1368103027344,291.6937866210937,1.0,0.1581584364175796,1.0,0.050000000745058,0.6842560172080994,1.0,-0.5723899602890015,8.393617463298142e-05,0.5723060369491577,-0.164720132946968,0.0,0.0,0.0,24.82490539550781,25.0,523.29150390625,-1647.1610107421875,34.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69195556640625,301.160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.1875,18000.0,0.0,0.0,0.0435756146907806,0.0,0.0,0.0,0.0,1.0,0.009446264244616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191736109554767,0.0789032280445098,-0.0597296208143234,0.0,4.422371057444252e-05,0.0,0.0,2.993360996246338,0.0,0.0,0.0,0.2649215161800384,4.0,0.0,1.0
837420,293.19537353515625,297.1499938964844,293.1499938964844,0.0027781878598034,-213.65237426757807,294.7942810058594,0.546586811542511,0.050000000745058,0.0458366386592388,294.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.546586811542511,0.050000000745058,0.048268187791109,293.3155517578125,297.1499938964844,293.1499938964844,0.0044031380675733,-259.8308410644531,296.938720703125,0.546586811542511,0.050000000745058,0.0356507189571857,293.1211853027344,297.1499938964844,293.1499938964844,0.0745366811752319,-1920.343505859375,304.1415100097656,0.7501434087753296,0.1248123422265052,0.1188819482922554,293.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.546586811542511,0.050000000745058,0.2289635092020034,290.92529296875,291.1499938964844,272.67333984375,270.8408508300781,287.9337463378906,294.0892028808594,290.6769714355469,1.0,0.1582412272691726,1.0,0.050000000745058,0.6832562685012817,1.0,-0.5731413960456848,8.419921505264938e-05,0.5730571746826172,-0.1649065464735031,0.0,0.0,0.0,24.83055877685547,25.0,-1058.2799072265625,-0.0,35.02735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,299.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.705078125,18000.0,0.0,0.0,0.0424375124275684,0.0,0.0,0.0,0.0,1.0,0.0161043424159288,0.0,-0.0,-0.0,0.0,0.0,0.0,8.674593118485063e-06,0.0712770372629165,-0.0712683647871017,0.0,4.306867776904255e-05,0.0,0.0,2.6517484188079834,0.0,0.0,0.0,0.262649267911911,4.0,0.0,1.0
837480,293.19537353515625,297.1499938964844,293.1499938964844,0.0027781878598034,-213.65237426757807,294.7942810058594,0.546586811542511,0.050000000745058,0.0458366386592388,294.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.546586811542511,0.050000000745058,0.048268187791109,293.3155517578125,297.1499938964844,293.1499938964844,0.0044031380675733,-259.8308410644531,296.938720703125,0.546586811542511,0.050000000745058,0.0356507189571857,293.1211853027344,297.1499938964844,293.1499938964844,0.0745366811752319,-1920.343505859375,304.1415100097656,0.7501434087753296,0.1248123422265052,0.1188819482922554,293.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.546586811542511,0.050000000745058,0.2289635092020034,290.92529296875,291.1499938964844,272.67333984375,270.8408508300781,287.9337463378906,294.0892028808594,290.6769714355469,1.0,0.1582412272691726,1.0,0.050000000745058,0.6832562685012817,1.0,-0.5731413960456848,8.419921505264938e-05,0.5730571746826172,-0.1649065464735031,0.0,0.0,0.0,24.83055877685547,25.0,-1058.2799072265625,-0.0,35.02735137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,299.9671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.705078125,18000.0,0.0,0.0,0.0424375124275684,0.0,0.0,0.0,0.0,1.0,0.0161043424159288,0.0,-0.0,-0.0,0.0,0.0,0.0,8.674593118485063e-06,0.0712770372629165,-0.0712683647871017,0.0,4.306867776904255e-05,0.0,0.0,2.6517484188079834,0.0,0.0,0.0,0.262649267911911,4.0,0.0,1.0
837540,293.1883544921875,297.1499938964844,293.1499938964844,0.0028367249760776,-216.1703948974609,294.80157470703125,0.5466622710227966,0.050000000745058,0.0458360873162746,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622131347656,0.5466622710227966,0.050000000745058,0.0482676066458225,293.30987548828125,297.1499938964844,293.1499938964844,0.0043945666402578,-257.0375366210937,296.8990783691406,0.5466622710227966,0.050000000745058,0.0356502905488014,293.1197509765625,297.1499938964844,293.1499938964844,0.0736912935972213,-1899.951171875,304.1468200683594,0.7519903182983398,0.1258300244808197,0.1197541877627372,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622131347656,0.5466622710227966,0.050000000745058,0.2289607524871826,290.9300537109375,291.1499938964844,272.6166687011719,270.7987365722656,287.91357421875,294.0811462402344,291.1944885253906,1.0,0.1583263725042343,1.0,0.050000000745058,0.6822564601898193,1.0,-0.5741828680038452,8.451527537545189e-05,0.5740983486175537,-0.1651610136032104,0.0,0.0,0.0570615716278553,24.82392692565918,25.0,770.2281494140625,-3280.8798828125,35.124000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,304.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.568359375,18000.0,0.0,0.0,0.0404862649738788,0.0,0.0,0.0,0.0,1.0,0.0057977568358182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896341726183891,0.1304028630256652,-0.0407686866819858,0.0,4.108841312699951e-05,0.0,0.0,5.022657871246338,0.0,0.0,0.0,0.2719493508338928,4.0,0.0,1.0
837600,293.1883544921875,297.1499938964844,293.1499938964844,0.0028367249760776,-216.1703948974609,294.80157470703125,0.5466622710227966,0.050000000745058,0.0458360873162746,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622131347656,0.5466622710227966,0.050000000745058,0.0482676066458225,293.30987548828125,297.1499938964844,293.1499938964844,0.0043945666402578,-257.0375366210937,296.8990783691406,0.5466622710227966,0.050000000745058,0.0356502905488014,293.1197509765625,297.1499938964844,293.1499938964844,0.0736912935972213,-1899.951171875,304.1468200683594,0.7519903182983398,0.1258300244808197,0.1197541877627372,293.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8622131347656,0.5466622710227966,0.050000000745058,0.2289607524871826,290.9300537109375,291.1499938964844,272.6166687011719,270.7987365722656,287.91357421875,294.0811462402344,291.1944885253906,1.0,0.1583263725042343,1.0,0.050000000745058,0.6822564601898193,1.0,-0.5741828680038452,8.451527537545189e-05,0.5740983486175537,-0.1651610136032104,0.0,0.0,0.0570615716278553,24.82392692565918,25.0,770.2281494140625,-3280.8798828125,35.124000549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1386108398437,304.1869201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17934.568359375,18000.0,0.0,0.0,0.0404862649738788,0.0,0.0,0.0,0.0,1.0,0.0057977568358182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896341726183891,0.1304028630256652,-0.0407686866819858,0.0,4.108841312699951e-05,0.0,0.0,5.022657871246338,0.0,0.0,0.0,0.2719493508338928,4.0,0.0,1.0
