time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837660,293.1896057128906,297.1499938964844,293.1499938964844,0.0027151340618729,-202.21047973632807,295.3018798828125,0.5467306971549988,0.050000000745058,0.0458355881273746,294.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.636474609375,0.5467306971549988,0.050000000745058,0.0482670813798904,293.31024169921875,297.1499938964844,293.1499938964844,0.0042012464255094,-240.7821502685547,297.2455444335937,0.5467306971549988,0.050000000745058,0.0356499031186103,293.1194152832031,297.1499938964844,293.1499938964844,0.0701705440878868,-1823.869140625,304.1532592773437,0.7538571357727051,0.1266718655824661,0.1206396147608757,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.636474609375,0.5467306971549988,0.050000000745058,0.228958249092102,291.659912109375,291.1499938964844,272.5599975585937,270.7565612792969,287.8633117675781,294.032958984375,291.66796875,1.0,0.1584155559539795,1.0,0.050000000745058,0.6812567114830017,1.0,-0.5752408504486084,8.483738201903179e-05,0.575156033039093,-0.1654310822486877,0.0,0.0,0.0,24.818687438964844,25.0,144.8340606689453,-444.1808776855469,35.22383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034606933594,300.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18234.669921875,18000.0,0.0,0.0,0.0458915382623672,0.0,0.0,0.0,0.0,1.0,0.0108223222196102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042790067382156,0.0686804726719856,-0.0644014701247215,0.0,4.657407771446742e-05,0.0,0.0,2.5858314037323,0.0,0.0,0.0,0.2635773420333862,4.0,0.0,1.0
837720,293.1896057128906,297.1499938964844,293.1499938964844,0.0027151340618729,-202.21047973632807,295.3018798828125,0.5467306971549988,0.050000000745058,0.0458355881273746,294.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.636474609375,0.5467306971549988,0.050000000745058,0.0482670813798904,293.31024169921875,297.1499938964844,293.1499938964844,0.0042012464255094,-240.7821502685547,297.2455444335937,0.5467306971549988,0.050000000745058,0.0356499031186103,293.1194152832031,297.1499938964844,293.1499938964844,0.0701705440878868,-1823.869140625,304.1532592773437,0.7538571357727051,0.1266718655824661,0.1206396147608757,293.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.636474609375,0.5467306971549988,0.050000000745058,0.228958249092102,291.659912109375,291.1499938964844,272.5599975585937,270.7565612792969,287.8633117675781,294.032958984375,291.66796875,1.0,0.1584155559539795,1.0,0.050000000745058,0.6812567114830017,1.0,-0.5752408504486084,8.483738201903179e-05,0.575156033039093,-0.1654310822486877,0.0,0.0,0.0,24.818687438964844,25.0,144.8340606689453,-444.1808776855469,35.22383117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7034606933594,300.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18234.669921875,18000.0,0.0,0.0,0.0458915382623672,0.0,0.0,0.0,0.0,1.0,0.0108223222196102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0042790067382156,0.0686804726719856,-0.0644014701247215,0.0,4.657407771446742e-05,0.0,0.0,2.5858314037323,0.0,0.0,0.0,0.2635773420333862,4.0,0.0,1.0
837780,293.1860046386719,297.1499938964844,293.1499938964844,0.0027917027473449,-216.1731719970703,294.6321716308594,0.5467289090156555,0.050000000745058,0.0458355993032455,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5467289090156555,0.050000000745058,0.0482670925557613,293.3085021972656,297.1499938964844,293.1499938964844,0.0043209171853959,-257.0743713378906,296.6734313964844,0.5467289090156555,0.050000000745058,0.0356499105691909,293.1197204589844,297.1499938964844,293.1499938964844,0.0778320208191871,-1986.6737060546875,304.1392822265625,0.7551552057266235,0.127378910779953,0.1212823092937469,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5467289090156555,0.050000000745058,0.2289583086967468,290.7208557128906,291.1499938964844,272.5033264160156,270.71435546875,287.8228759765625,293.9974365234375,290.5070495605469,1.0,0.1585009843111038,1.0,0.050000000745058,0.6802569627761841,1.0,-0.5760122537612915,8.511295891366899e-05,0.5759271383285522,-0.1656585037708282,0.0,0.0,0.0327013432979583,24.82455825805664,25.0,-1012.8359985351562,-2299.221435546875,35.30632400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,299.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17677.5546875,18000.0,0.0,0.0,0.0426032096147537,0.0,0.0,0.0,0.0,1.0,0.0131936045363545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337140262126922,0.1027812361717224,-0.0690672099590301,0.0,4.3236843339400366e-05,0.0,0.0,3.808610439300537,0.0,0.0,0.0,0.2680983543395996,4.0,0.0,1.0
837840,293.1860046386719,297.1499938964844,293.1499938964844,0.0027917027473449,-216.1731719970703,294.6321716308594,0.5467289090156555,0.050000000745058,0.0458355993032455,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5467289090156555,0.050000000745058,0.0482670925557613,293.3085021972656,297.1499938964844,293.1499938964844,0.0043209171853959,-257.0743713378906,296.6734313964844,0.5467289090156555,0.050000000745058,0.0356499105691909,293.1197204589844,297.1499938964844,293.1499938964844,0.0778320208191871,-1986.6737060546875,304.1392822265625,0.7551552057266235,0.127378910779953,0.1212823092937469,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.5467289090156555,0.050000000745058,0.2289583086967468,290.7208557128906,291.1499938964844,272.5033264160156,270.71435546875,287.8228759765625,293.9974365234375,290.5070495605469,1.0,0.1585009843111038,1.0,0.050000000745058,0.6802569627761841,1.0,-0.5760122537612915,8.511295891366899e-05,0.5759271383285522,-0.1656585037708282,0.0,0.0,0.0327013432979583,24.82455825805664,25.0,-1012.8359985351562,-2299.221435546875,35.30632400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,299.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17677.5546875,18000.0,0.0,0.0,0.0426032096147537,0.0,0.0,0.0,0.0,1.0,0.0131936045363545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337140262126922,0.1027812361717224,-0.0690672099590301,0.0,4.3236843339400366e-05,0.0,0.0,3.808610439300537,0.0,0.0,0.0,0.2680983543395996,4.0,0.0,1.0
837900,293.18170166015625,297.1499938964844,293.1499938964844,0.0028544680681079,-220.6853179931641,294.5366516113281,0.5467627644538879,0.050000000745058,0.0458353497087955,294.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.5467627644538879,0.050000000745058,0.0482668317854404,293.3052062988281,297.1499938964844,293.1499938964844,0.0043528224341571,-258.4783630371094,296.5745849609375,0.5467627644538879,0.050000000745058,0.0356497168540954,293.1190185546875,297.1499938964844,293.1499938964844,0.0779800415039062,-1988.56298828125,304.1412048339844,0.7560721635818481,0.1279021799564361,0.1217168346047401,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5702209472656,0.5467627644538879,0.050000000745058,0.2289570719003677,290.578369140625,291.1499938964844,272.4750061035156,270.6932067871094,287.81512451171875,293.9974365234375,290.791015625,1.0,0.1585446745157241,1.0,0.050000000745058,0.6797570586204529,1.0,-0.5765313506126404,8.527532918378711e-05,0.5764460563659668,-0.1658054292201995,0.0,0.0,0.0907082706689834,24.821781158447266,25.0,440.45361328125,-3300.6103515625,35.35527038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349609375,303.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17818.39453125,18000.0,0.0,0.0,0.0404630675911903,0.0,0.0,0.0,0.0,1.0,0.006880709901452,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878036543726921,0.1350224465131759,-0.0472187846899032,0.0,4.1064868128160015e-05,0.0,0.0,5.170778274536133,0.0,0.0,0.0,0.2719217240810394,4.0,0.0,1.0
837960,293.1803894042969,297.1499938964844,293.1499938964844,0.0027958129066973,-211.46246337890625,294.9408264160156,0.5468170642852783,0.050000000745058,0.0458349548280239,294.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5468170642852783,0.050000000745058,0.048266414552927,293.3036499023437,297.1499938964844,293.1499938964844,0.0042355968616902,-246.45510864257807,296.8720397949219,0.5468170642852783,0.050000000745058,0.0356494113802909,293.1182556152344,297.1499938964844,293.1499938964844,0.0743414834141731,-1909.2171630859373,304.1493530273437,0.7571691870689392,0.1284419596195221,0.1222288981080055,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.5468170642852783,0.050000000745058,0.2289550900459289,291.1514587402344,291.1499938964844,272.4466552734375,270.67205810546875,287.8005065917969,293.9890441894531,291.3697509765625,1.0,0.1585903316736221,1.0,0.050000000745058,0.6792572140693665,1.0,-0.5771421194076538,8.54543613968417e-05,0.5770566463470459,-0.1659716963768005,0.0,0.0,0.0338742099702358,24.815807342529297,25.0,803.0286865234375,-3240.16796875,35.410247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782165527344,304.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0429042167961597,0.0,0.0,0.0,0.0,1.0,0.0051336740143597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859262570738792,0.1222430765628814,-0.0363168157637119,0.0,4.354232805781066e-05,0.0,0.0,4.710371017456055,0.0,0.0,0.0,0.2712184190750122,4.0,0.0,1.0
838020,293.1820678710937,297.1499938964844,293.1499938964844,0.0026956927031278,-201.25796508789065,295.2722473144531,0.5468635559082031,0.050000000745058,0.0458346158266067,294.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63641357421875,0.5468635559082031,0.050000000745058,0.0482660569250583,293.3047180175781,297.1499938964844,293.1499938964844,0.004086350556463,-235.12535095214844,297.09149169921875,0.5468635559082031,0.050000000745058,0.0356491431593894,293.1183776855469,297.1499938964844,293.1499938964844,0.0725480318069458,-1869.902099609375,304.15203857421875,0.7589152455329895,0.129230186343193,0.1230659112334251,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63641357421875,0.5468635559082031,0.050000000745058,0.2289533913135528,291.6395874023437,291.1499938964844,272.3900146484375,270.6296691894531,287.74920654296875,293.9403991699219,291.5355224609375,1.0,0.1586817651987075,1.0,0.050000000745058,0.6782574653625488,1.0,-0.5781435370445251,8.577519474783912e-05,0.5780577063560486,-0.1662558168172836,0.0,0.0,0.0,24.814115524291992,25.0,-364.2154846191406,-0.3537572026252746,35.50852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,299.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.708984375,18000.0,0.0,0.0,0.0474655553698539,0.0,0.0,0.0,0.0,1.0,0.0116753876209259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006232697051018,0.0672383233904838,-0.0666150525212287,0.0,4.817150329472497e-05,0.0,0.0,2.5187876224517822,0.0,0.0,0.0,0.2630876004695892,4.0,0.0,1.0
838080,293.1820678710937,297.1499938964844,293.1499938964844,0.0026956927031278,-201.25796508789065,295.2722473144531,0.5468635559082031,0.050000000745058,0.0458346158266067,294.6416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63641357421875,0.5468635559082031,0.050000000745058,0.0482660569250583,293.3047180175781,297.1499938964844,293.1499938964844,0.004086350556463,-235.12535095214844,297.09149169921875,0.5468635559082031,0.050000000745058,0.0356491431593894,293.1183776855469,297.1499938964844,293.1499938964844,0.0725480318069458,-1869.902099609375,304.15203857421875,0.7589152455329895,0.129230186343193,0.1230659112334251,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.63641357421875,0.5468635559082031,0.050000000745058,0.2289533913135528,291.6395874023437,291.1499938964844,272.3900146484375,270.6296691894531,287.74920654296875,293.9403991699219,291.5355224609375,1.0,0.1586817651987075,1.0,0.050000000745058,0.6782574653625488,1.0,-0.5781435370445251,8.577519474783912e-05,0.5780577063560486,-0.1662558168172836,0.0,0.0,0.0,24.814115524291992,25.0,-364.2154846191406,-0.3537572026252746,35.50852584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,299.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18166.708984375,18000.0,0.0,0.0,0.0474655553698539,0.0,0.0,0.0,0.0,1.0,0.0116753876209259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006232697051018,0.0672383233904838,-0.0666150525212287,0.0,4.817150329472497e-05,0.0,0.0,2.5187876224517822,0.0,0.0,0.0,0.2630876004695892,4.0,0.0,1.0
838140,293.1764831542969,297.1499938964844,293.1499938964844,0.0028154850006103,-219.08868408203125,294.49713134765625,0.5468690395355225,0.050000000745058,0.0458345711231231,294.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084289550781,0.5468690395355225,0.050000000745058,0.0482660122215747,293.3004455566406,297.1499938964844,293.1499938964844,0.0042446046136319,-254.0774841308593,296.42755126953125,0.5468690395355225,0.050000000745058,0.0356491133570671,293.118408203125,297.1499938964844,293.1499938964844,0.080862358212471,-2047.5242919921875,304.1378173828125,0.7603021264076233,0.1300185471773147,0.1237484216690063,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084289550781,0.5468690395355225,0.050000000745058,0.2289531826972961,290.541748046875,291.1499938964844,272.3333435058594,270.5872497558594,287.7102966308594,293.9078674316406,290.45361328125,1.0,0.1587696522474289,1.0,0.050000000745058,0.6772576570510864,1.0,-0.5789621472358704,8.606594929005951e-05,0.5788760781288147,-0.1665020138025283,0.0,0.0,0.0737067759037017,24.818872451782227,25.0,-319.76617431640625,-3137.713134765625,35.59511947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,301.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17720.375,18000.0,0.0,0.0,0.0418890789151191,0.0,0.0,0.0,0.0,1.0,0.0087873544543981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745187997817993,0.1311438232660293,-0.0566250197589397,0.0,4.251208883943036e-05,0.0,0.0,4.967953681945801,0.0,0.0,0.0,0.2704131305217743,4.0,0.0,1.0
838200,293.1764831542969,297.1499938964844,293.1499938964844,0.0028154850006103,-219.08868408203125,294.49713134765625,0.5468690395355225,0.050000000745058,0.0458345711231231,294.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084289550781,0.5468690395355225,0.050000000745058,0.0482660122215747,293.3004455566406,297.1499938964844,293.1499938964844,0.0042446046136319,-254.0774841308593,296.42755126953125,0.5468690395355225,0.050000000745058,0.0356491133570671,293.118408203125,297.1499938964844,293.1499938964844,0.080862358212471,-2047.5242919921875,304.1378173828125,0.7603021264076233,0.1300185471773147,0.1237484216690063,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6084289550781,0.5468690395355225,0.050000000745058,0.2289531826972961,290.541748046875,291.1499938964844,272.3333435058594,270.5872497558594,287.7102966308594,293.9078674316406,290.45361328125,1.0,0.1587696522474289,1.0,0.050000000745058,0.6772576570510864,1.0,-0.5789621472358704,8.606594929005951e-05,0.5788760781288147,-0.1665020138025283,0.0,0.0,0.0737067759037017,24.818872451782227,25.0,-319.76617431640625,-3137.713134765625,35.59511947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641357421875,301.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17720.375,18000.0,0.0,0.0,0.0418890789151191,0.0,0.0,0.0,0.0,1.0,0.0087873544543981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745187997817993,0.1311438232660293,-0.0566250197589397,0.0,4.251208883943036e-05,0.0,0.0,4.967953681945801,0.0,0.0,0.0,0.2704131305217743,4.0,0.0,1.0
838260,293.1728515625,297.1499938964844,293.1499938964844,0.0027623830828815,-207.7478485107422,295.05914306640625,0.5469654202461243,0.050000000745058,0.045833870768547,294.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5469654202461243,0.050000000745058,0.0482652746140956,293.2950134277344,297.1499938964844,293.1499938964844,0.0040965699590742,-237.4407196044922,296.8399658203125,0.5469654202461243,0.050000000745058,0.0356485657393932,293.1170959472656,297.1499938964844,293.1499938964844,0.0753107219934463,-1925.3775634765625,304.1511535644531,0.7624268531799316,0.1310891658067703,0.1247444078326225,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5469654202461243,0.050000000745058,0.2289496809244156,291.33209228515625,291.1499938964844,272.27667236328125,270.5447692871094,287.67059326171875,293.8756408691406,291.4922180175781,1.0,0.1588626503944397,1.0,0.050000000745058,0.6762579083442688,1.0,-0.5801507830619812,8.642418833915144e-05,0.5800643563270569,-0.166825070977211,0.0,0.0,0.011088135652244,24.8090877532959,25.0,758.3673706054688,-3162.62158203125,35.70451736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,303.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.615234375,18000.0,0.0,0.0,0.0451056249439716,0.0,0.0,0.0,0.0,1.0,0.0048726084642112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797327309846878,0.1140377670526504,-0.0343050323426723,0.0,4.5776472688885406e-05,0.0,0.0,4.388030529022217,0.0,0.0,0.0,0.2703330218791961,4.0,0.0,1.0
838320,293.1728515625,297.1499938964844,293.1499938964844,0.0027623830828815,-207.7478485107422,295.05914306640625,0.5469654202461243,0.050000000745058,0.045833870768547,294.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5469654202461243,0.050000000745058,0.0482652746140956,293.2950134277344,297.1499938964844,293.1499938964844,0.0040965699590742,-237.4407196044922,296.8399658203125,0.5469654202461243,0.050000000745058,0.0356485657393932,293.1170959472656,297.1499938964844,293.1499938964844,0.0753107219934463,-1925.3775634765625,304.1511535644531,0.7624268531799316,0.1310891658067703,0.1247444078326225,293.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2664794921875,0.5469654202461243,0.050000000745058,0.2289496809244156,291.33209228515625,291.1499938964844,272.27667236328125,270.5447692871094,287.67059326171875,293.8756408691406,291.4922180175781,1.0,0.1588626503944397,1.0,0.050000000745058,0.6762579083442688,1.0,-0.5801507830619812,8.642418833915144e-05,0.5800643563270569,-0.166825070977211,0.0,0.0,0.011088135652244,24.8090877532959,25.0,758.3673706054688,-3162.62158203125,35.70451736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035400390625,303.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.615234375,18000.0,0.0,0.0,0.0451056249439716,0.0,0.0,0.0,0.0,1.0,0.0048726084642112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797327309846878,0.1140377670526504,-0.0343050323426723,0.0,4.5776472688885406e-05,0.0,0.0,4.388030529022217,0.0,0.0,0.0,0.2703330218791961,4.0,0.0,1.0
838380,293.1742553710937,297.1499938964844,293.1499938964844,0.0026907459832727,-202.2473602294922,295.1799621582031,0.5469925999641418,0.050000000745058,0.0458336696028709,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.5469925999641418,0.050000000745058,0.0482650622725486,293.2942199707031,297.1499938964844,293.1499938964844,0.0040041450411081,-232.1860198974609,296.899658203125,0.5469925999641418,0.050000000745058,0.0356484092772007,293.1175231933594,297.1499938964844,293.1499938964844,0.0757633447647094,-1934.1610107421875,304.1493530273437,0.764049768447876,0.1318375468254089,0.1255316138267517,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.5469925999641418,0.050000000745058,0.2289486825466156,291.5185852050781,291.1499938964844,272.2200012207031,270.5022277832031,287.6063232421875,293.80828857421875,291.2865295410156,1.0,0.1589556485414505,1.0,0.050000000745058,0.6752581596374512,1.0,-0.5810937285423279,8.674091077409685e-05,0.5810070037841797,-0.1670935153961181,0.0,0.0,0.0,24.81070709228516,25.0,-787.4029541015625,-0.0,35.80080032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,299.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.44140625,18000.0,0.0,0.0,0.0485223606228828,0.0,0.0,0.0,0.0,1.0,0.0123700220137834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000102469450212,0.0681803375482559,-0.0680778697133064,0.0,4.924403037875891e-05,0.0,0.0,2.546219110488892,0.0,0.0,0.0,0.262844443321228,4.0,0.0,1.0
838440,293.1742553710937,297.1499938964844,293.1499938964844,0.0026907459832727,-202.2473602294922,295.1799621582031,0.5469925999641418,0.050000000745058,0.0458336696028709,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.5469925999641418,0.050000000745058,0.0482650622725486,293.2942199707031,297.1499938964844,293.1499938964844,0.0040041450411081,-232.1860198974609,296.899658203125,0.5469925999641418,0.050000000745058,0.0356484092772007,293.1175231933594,297.1499938964844,293.1499938964844,0.0757633447647094,-1934.1610107421875,304.1493530273437,0.764049768447876,0.1318375468254089,0.1255316138267517,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.5469925999641418,0.050000000745058,0.2289486825466156,291.5185852050781,291.1499938964844,272.2200012207031,270.5022277832031,287.6063232421875,293.80828857421875,291.2865295410156,1.0,0.1589556485414505,1.0,0.050000000745058,0.6752581596374512,1.0,-0.5810937285423279,8.674091077409685e-05,0.5810070037841797,-0.1670935153961181,0.0,0.0,0.0,24.81070709228516,25.0,-787.4029541015625,-0.0,35.80080032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7903747558594,299.7894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18111.44140625,18000.0,0.0,0.0,0.0485223606228828,0.0,0.0,0.0,0.0,1.0,0.0123700220137834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000102469450212,0.0681803375482559,-0.0680778697133064,0.0,4.924403037875891e-05,0.0,0.0,2.546219110488892,0.0,0.0,0.0,0.262844443321228,4.0,0.0,1.0
838500,293.1716003417969,297.1499938964844,293.1499938964844,0.0027589078526943,-212.80386352539065,294.7110290527344,0.5469898581504822,0.050000000745058,0.0458336882293224,294.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.5469898581504822,0.050000000745058,0.0482650808990001,293.2917785644531,297.1499938964844,293.1499938964844,0.0040994454175233,-243.6858673095703,296.4992370605469,0.5469898581504822,0.050000000745058,0.0356484241783618,293.11767578125,297.1499938964844,293.1499938964844,0.080931968986988,-2045.1943359375,304.1401062011719,0.7647148370742798,0.1322170048952102,0.1258622854948043,293.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.5469898581504822,0.050000000745058,0.2289487719535827,290.85430908203125,291.1499938964844,272.1916809082031,270.4809265136719,287.5818786621094,293.7845764160156,290.5846862792969,1.0,0.1590005308389663,1.0,0.050000000745058,0.6747583150863647,1.0,-0.581490695476532,8.688684465596452e-05,0.5814038515090942,-0.1672121733427047,0.0,0.0,0.0178109407424926,24.81407356262207,25.0,-1172.0736083984375,-325.20367431640625,35.844078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859680175781,299.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.96875,18000.0,0.0,0.0,0.0460272580385208,0.0,0.0,0.0,0.0,1.0,0.0148001834750175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0030266148969531,0.0738538578152656,-0.0708272457122802,0.0,4.671181523008272e-05,0.0,0.0,2.7435142993927,0.0,0.0,0.0,0.2633025050163269,4.0,0.0,1.0
838560,293.1670227050781,297.1499938964844,293.1499938964844,0.002844741102308,-220.7969970703125,294.474609375,0.5470153093338013,0.050000000745058,0.0458335019648075,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296936035156,0.5470153093338013,0.050000000745058,0.0482648871839046,293.2875061035156,297.1499938964844,293.1499938964844,0.0041707302443683,-249.289291381836,296.2865905761719,0.5470153093338013,0.050000000745058,0.0356482788920402,293.1171569824219,297.1499938964844,293.1499938964844,0.0825549587607383,-2079.265625,304.13922119140625,0.7655947208404541,0.1327302604913711,0.1262831836938858,293.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5296936035156,0.5470153093338013,0.050000000745058,0.2289478480815887,290.5089111328125,291.1499938964844,272.163330078125,270.4596252441406,287.5673828125,293.7746887207031,290.6517333984375,1.0,0.1590462028980255,1.0,0.050000000745058,0.6742584109306335,1.0,-0.5819940567016602,8.705226355232298e-05,0.5819069743156433,-0.1673535704612732,0.0,0.0,0.1000917926430702,24.812856674194336,25.0,230.9982147216797,-3330.043212890625,35.89352798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811950683594,302.9242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17793.087890625,18000.0,0.0,0.0,0.0427869670093059,0.0,0.0,0.0,0.0,1.0,0.0067582530900835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863518565893173,0.1328204572200775,-0.0464686043560504,0.0,4.342332977103069e-05,0.0,0.0,5.074239253997803,0.0,0.0,0.0,0.2715358436107635,4.0,0.0,1.0
838620,293.1654052734375,297.1499938964844,293.1499938964844,0.0027410017792135,-205.3788146972656,295.1465148925781,0.5471112132072449,0.050000000745058,0.0458328053355217,294.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5471112132072449,0.050000000745058,0.0482641533017158,293.2835693359375,297.1499938964844,293.1499938964844,0.003982912749052,-230.3106231689453,296.7980041503906,0.5471112132072449,0.050000000745058,0.0356477387249469,293.1161193847656,297.1499938964844,293.1499938964844,0.0766493156552314,-1949.521240234375,304.1522216796875,0.7677559852600098,0.1337738633155822,0.1272981464862823,293.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5471112132072449,0.050000000745058,0.2289443612098693,291.4574584960937,291.1499938964844,272.1066589355469,270.4169616699219,287.5225830078125,293.7350769042969,291.5639038085937,1.0,0.1591423451900482,1.0,0.050000000745058,0.6732586622238159,1.0,-0.58320552110672,8.742122008698061e-05,0.5831181406974792,-0.1676770895719528,0.0,0.0,0.0,24.80344009399414,25.0,663.7857666015625,-3084.966796875,36.006256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,303.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.623046875,18000.0,0.0,0.0,0.0475623197853565,0.0,0.0,0.0,0.0,1.0,0.0047595738433301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738241448998451,0.1071770340204238,-0.0333528853952884,0.0,4.826971053262241e-05,0.0,0.0,4.115068435668945,0.0,0.0,0.0,0.2695136368274688,4.0,0.0,1.0
838680,293.1654052734375,297.1499938964844,293.1499938964844,0.0027410017792135,-205.3788146972656,295.1465148925781,0.5471112132072449,0.050000000745058,0.0458328053355217,294.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5471112132072449,0.050000000745058,0.0482641533017158,293.2835693359375,297.1499938964844,293.1499938964844,0.003982912749052,-230.3106231689453,296.7980041503906,0.5471112132072449,0.050000000745058,0.0356477387249469,293.1161193847656,297.1499938964844,293.1499938964844,0.0766493156552314,-1949.521240234375,304.1522216796875,0.7677559852600098,0.1337738633155822,0.1272981464862823,293.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.5471112132072449,0.050000000745058,0.2289443612098693,291.4574584960937,291.1499938964844,272.1066589355469,270.4169616699219,287.5225830078125,293.7350769042969,291.5639038085937,1.0,0.1591423451900482,1.0,0.050000000745058,0.6732586622238159,1.0,-0.58320552110672,8.742122008698061e-05,0.5831181406974792,-0.1676770895719528,0.0,0.0,0.0,24.80344009399414,25.0,663.7857666015625,-3084.966796875,36.006256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9024658203125,303.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.623046875,18000.0,0.0,0.0,0.0475623197853565,0.0,0.0,0.0,0.0,1.0,0.0047595738433301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738241448998451,0.1071770340204238,-0.0333528853952884,0.0,4.826971053262241e-05,0.0,0.0,4.115068435668945,0.0,0.0,0.0,0.2695136368274688,4.0,0.0,1.0
838740,293.1659545898437,297.1499938964844,293.1499938964844,0.0027066711336374,-205.3468475341797,295.03485107421875,0.5471229553222656,0.050000000745058,0.0458327196538448,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.5471229553222656,0.050000000745058,0.0482640601694583,293.2826538085937,297.1499938964844,293.1499938964844,0.0039480668492615,-231.23231506347656,296.6691589355469,0.5471229553222656,0.050000000745058,0.0356476716697216,293.11676025390625,297.1499938964844,293.1499938964844,0.079550564289093,-2011.2103271484373,304.1458435058594,0.76927649974823,0.1345036476850509,0.1280450224876403,293.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.5471229553222656,0.050000000745058,0.2289439141750335,291.30975341796875,291.1499938964844,272.04998779296875,270.37420654296875,287.4636535644531,293.67462158203125,291.003662109375,1.0,0.1592366099357605,1.0,0.050000000745058,0.6722589135169983,1.0,-0.5841010808944702,8.773581066634506e-05,0.5840133428573608,-0.1679313480854034,0.0,0.0,0.0,24.807727813720703,25.0,-1050.31640625,-0.0,36.10100936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431701660156,299.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.87890625,18000.0,0.0,0.0,0.0496086627244949,0.0,0.0,0.0,0.0,1.0,0.012971163727343,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8367854611133225e-05,0.0691328346729278,-0.0691044703125953,0.0,5.034648711443879e-05,0.0,0.0,2.5767087936401367,0.0,0.0,0.0,0.2627010345458984,4.0,0.0,1.0
838800,293.1659545898437,297.1499938964844,293.1499938964844,0.0027066711336374,-205.3468475341797,295.03485107421875,0.5471229553222656,0.050000000745058,0.0458327196538448,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.5471229553222656,0.050000000745058,0.0482640601694583,293.2826538085937,297.1499938964844,293.1499938964844,0.0039480668492615,-231.23231506347656,296.6691589355469,0.5471229553222656,0.050000000745058,0.0356476716697216,293.11676025390625,297.1499938964844,293.1499938964844,0.079550564289093,-2011.2103271484373,304.1458435058594,0.76927649974823,0.1345036476850509,0.1280450224876403,293.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3721008300781,0.5471229553222656,0.050000000745058,0.2289439141750335,291.30975341796875,291.1499938964844,272.04998779296875,270.37420654296875,287.4636535644531,293.67462158203125,291.003662109375,1.0,0.1592366099357605,1.0,0.050000000745058,0.6722589135169983,1.0,-0.5841010808944702,8.773581066634506e-05,0.5840133428573608,-0.1679313480854034,0.0,0.0,0.0,24.807727813720703,25.0,-1050.31640625,-0.0,36.10100936889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8431701660156,299.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.87890625,18000.0,0.0,0.0,0.0496086627244949,0.0,0.0,0.0,0.0,1.0,0.012971163727343,0.0,-0.0,-0.0,0.0,0.0,0.0,2.8367854611133225e-05,0.0691328346729278,-0.0691044703125953,0.0,5.034648711443879e-05,0.0,0.0,2.5767087936401367,0.0,0.0,0.0,0.2627010345458984,4.0,0.0,1.0
838860,293.15771484375,297.1499938964844,293.1499938964844,0.002850916236639,-219.46636962890625,294.59820556640625,0.5471809506416321,0.050000000745058,0.0458322949707508,294.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.5471809506416321,0.050000000745058,0.0482636168599128,293.2749328613281,297.1499938964844,293.1499938964844,0.004071548115462,-241.687255859375,296.2704467773437,0.5471809506416321,0.050000000745058,0.035647340118885,293.1155700683594,297.1499938964844,293.1499938964844,0.0831995606422424,-2088.17041015625,304.1425170898437,0.7711228132247925,0.1355804204940796,0.1289272904396057,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.5471809506416321,0.050000000745058,0.2289418131113052,290.6698608398437,291.1499938964844,271.99334716796875,270.3319702148437,287.4326477050781,293.65191650390625,290.91900634765625,1.0,0.1593309342861175,1.0,0.050000000745058,0.6712591648101807,1.0,-0.5851557850837708,8.808131678961217e-05,0.5850677490234375,-0.1682202070951461,0.0,0.0,0.0988136753439903,24.80438804626465,25.0,527.2469482421875,-3471.960205078125,36.20442962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,303.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.04296875,18000.0,0.0,0.0,0.045151624828577,0.0,0.0,0.0,0.0,1.0,0.0050798463635146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957114472985267,0.1315495520830154,-0.0358381122350692,0.0,4.5823158870916814e-05,0.0,0.0,5.059100151062012,0.0,0.0,0.0,0.2720780074596405,4.0,0.0,1.0
838920,293.15771484375,297.1499938964844,293.1499938964844,0.002850916236639,-219.46636962890625,294.59820556640625,0.5471809506416321,0.050000000745058,0.0458322949707508,294.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.5471809506416321,0.050000000745058,0.0482636168599128,293.2749328613281,297.1499938964844,293.1499938964844,0.004071548115462,-241.687255859375,296.2704467773437,0.5471809506416321,0.050000000745058,0.035647340118885,293.1155700683594,297.1499938964844,293.1499938964844,0.0831995606422424,-2088.17041015625,304.1425170898437,0.7711228132247925,0.1355804204940796,0.1289272904396057,293.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.5471809506416321,0.050000000745058,0.2289418131113052,290.6698608398437,291.1499938964844,271.99334716796875,270.3319702148437,287.4326477050781,293.65191650390625,290.91900634765625,1.0,0.1593309342861175,1.0,0.050000000745058,0.6712591648101807,1.0,-0.5851557850837708,8.808131678961217e-05,0.5850677490234375,-0.1682202070951461,0.0,0.0,0.0988136753439903,24.80438804626465,25.0,527.2469482421875,-3471.960205078125,36.20442962646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,303.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17860.04296875,18000.0,0.0,0.0,0.045151624828577,0.0,0.0,0.0,0.0,1.0,0.0050798463635146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957114472985267,0.1315495520830154,-0.0358381122350692,0.0,4.5823158870916814e-05,0.0,0.0,5.059100151062012,0.0,0.0,0.0,0.2720780074596405,4.0,0.0,1.0
838980,293.1563720703125,297.1499938964844,293.1499938964844,0.0027367838192731,-204.6508178710937,295.2096862792969,0.5473139882087708,0.050000000745058,0.0458313338458538,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4956359863281,0.5473139882087708,0.050000000745058,0.0482625998556613,293.271240234375,297.1499938964844,293.1499938964844,0.0038915982004255,-224.8064880371093,296.7420654296875,0.5473139882087708,0.050000000745058,0.035646591335535,293.11395263671875,297.1499938964844,293.1499938964844,0.0784797891974449,-1983.987060546875,304.15234375,0.773643434047699,0.1367868930101394,0.1301014423370361,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4956359863281,0.5473139882087708,0.050000000745058,0.2289370000362396,291.5307922363281,291.1499938964844,271.9366760253906,270.2906799316406,287.38641357421875,293.6092224121094,291.5971374511719,1.0,0.1594340205192566,1.0,0.050000000745058,0.670259416103363,1.0,-0.5865558981895447,8.849125151755288e-05,0.5864673852920532,-0.1685790717601776,0.0,0.0,0.0,24.789459228515625,25.0,554.5723266601562,-2993.53662109375,36.33146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999267578125,302.95184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.955078125,18000.0,0.0,0.0,0.0504266247153282,0.0,0.0,0.0,0.0,1.0,0.0048302481882274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673683360219001,0.1012995541095733,-0.0339312218129634,0.0,5.11766156705562e-05,0.0,0.0,3.883276462554932,0.0,0.0,0.0,0.2684758305549621,4.0,0.0,1.0
839040,293.1563720703125,297.1499938964844,293.1499938964844,0.0027367838192731,-204.6508178710937,295.2096862792969,0.5473139882087708,0.050000000745058,0.0458313338458538,294.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4956359863281,0.5473139882087708,0.050000000745058,0.0482625998556613,293.271240234375,297.1499938964844,293.1499938964844,0.0038915982004255,-224.8064880371093,296.7420654296875,0.5473139882087708,0.050000000745058,0.035646591335535,293.11395263671875,297.1499938964844,293.1499938964844,0.0784797891974449,-1983.987060546875,304.15234375,0.773643434047699,0.1367868930101394,0.1301014423370361,293.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4956359863281,0.5473139882087708,0.050000000745058,0.2289370000362396,291.5307922363281,291.1499938964844,271.9366760253906,270.2906799316406,287.38641357421875,293.6092224121094,291.5971374511719,1.0,0.1594340205192566,1.0,0.050000000745058,0.670259416103363,1.0,-0.5865558981895447,8.849125151755288e-05,0.5864673852920532,-0.1685790717601776,0.0,0.0,0.0,24.789459228515625,25.0,554.5723266601562,-2993.53662109375,36.33146667480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999267578125,302.95184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.955078125,18000.0,0.0,0.0,0.0504266247153282,0.0,0.0,0.0,0.0,1.0,0.0048302481882274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0673683360219001,0.1012995541095733,-0.0339312218129634,0.0,5.11766156705562e-05,0.0,0.0,3.883276462554932,0.0,0.0,0.0,0.2684758305549621,4.0,0.0,1.0
839100,293.15631103515625,297.1499938964844,293.1499938964844,0.0027130211237818,-202.8715209960937,295.2535705566406,0.5473516583442688,0.050000000745058,0.0458310581743717,294.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.5473516583442688,0.050000000745058,0.0482623130083084,293.27032470703125,297.1499938964844,293.1499938964844,0.0038572924677282,-222.8927001953125,296.7612609863281,0.5473516583442688,0.050000000745058,0.035646378993988,293.1136779785156,297.1499938964844,293.1499938964844,0.0788419172167778,-1991.1688232421875,304.15118408203125,0.7747060656547546,0.1372959613800048,0.1306078732013702,293.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5932922363281,0.5473516583442688,0.050000000745058,0.2289356291294098,291.593994140625,291.1499938964844,271.9083251953125,270.2703857421875,287.359130859375,293.5814208984375,291.500732421875,1.0,0.1594863981008529,1.0,0.050000000745058,0.6697595119476318,1.0,-0.587161123752594,8.868004806572571e-05,0.5870724320411682,-0.1687373965978622,0.0,0.0,0.0,24.786794662475582,25.0,-375.2106628417969,-76.91313171386719,36.39028930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7058410644531,299.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18176.787109375,18000.0,0.0,0.0,0.0521971471607685,0.0,0.0,0.0,0.0,1.0,0.0107694966718554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010823493357747,0.0651858747005462,-0.0641035288572311,0.0,5.2973467973060906e-05,0.0,0.0,2.4430091381073,0.0,0.0,0.0,0.2629509270191192,4.0,0.0,1.0
839160,293.15386962890625,297.1499938964844,293.1499938964844,0.0027481219731271,-210.4662475585937,294.8852233886719,0.5473814010620117,0.050000000745058,0.0458308421075344,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5473814010620117,0.050000000745058,0.0482620820403099,293.26788330078125,297.1499938964844,293.1499938964844,0.0039163795299828,-231.6498260498047,296.436279296875,0.5473814010620117,0.050000000745058,0.0356462113559246,293.1133117675781,297.1499938964844,293.1499938964844,0.083861768245697,-2099.34130859375,304.1417541503906,0.7757101058959961,0.1378246694803238,0.1310902684926986,293.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5473814010620117,0.050000000745058,0.2289345413446426,291.06658935546875,291.1499938964844,271.8800048828125,270.25030517578125,287.3360595703125,293.55908203125,290.7469787597656,1.0,0.1595388799905777,1.0,0.050000000745058,0.6692596673965454,1.0,-0.5877379775047302,8.88643553480506e-05,0.5876491069793701,-0.1688895523548126,0.0,0.0,0.0,24.785430908203125,25.0,-1202.8851318359375,-0.0,36.44760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,299.5849304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.228515625,18000.0,0.0,0.0,0.050868809223175,0.0,0.0,0.0,0.0,1.0,0.0135351913049817,0.0,-0.0,-0.0,0.0,0.0,0.0,1.391056412103353e-05,0.06988225877285,-0.0698683485388755,0.0,5.1625374908326194e-05,0.0,0.0,2.601341009140014,0.0,0.0,0.0,0.2626159787178039,4.0,0.0,1.0
839220,293.1445007324219,297.1499938964844,293.1499938964844,0.0028528370894491,-217.80751037597656,294.7834167480469,0.547519862651825,0.050000000745058,0.0458298400044441,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82110595703125,0.547519862651825,0.050000000745058,0.0482610277831554,293.25860595703125,297.1499938964844,293.1499938964844,0.0039758817292749,-234.33859252929688,296.3150939941406,0.547519862651825,0.050000000745058,0.0356454327702522,293.11083984375,297.1499938964844,293.1499938964844,0.0843793600797653,-2107.6513671875,304.1449890136719,0.7783697247505188,0.1392560750246048,0.1323344558477401,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82110595703125,0.547519862651825,0.050000000745058,0.2289295494556427,290.8872375488281,291.1499938964844,271.8233337402344,270.21075439453125,287.3128356933594,293.54595947265625,291.1304626464844,1.0,0.1596501171588897,1.0,0.050000000745058,0.6682599186897278,1.0,-0.5892215967178345,8.929476462071761e-05,0.5891323089599609,-0.1692634373903274,0.0,0.0,0.0835563391447067,24.770248413085938,25.0,658.6336059570312,-3513.709228515625,36.583526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,304.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.77734375,18000.0,0.0,0.0,0.0481717623770237,0.0,0.0,0.0,0.0,1.0,0.004156194627285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981336757540702,0.1259503364562988,-0.0278166625648736,0.0,4.88882178615313e-05,0.0,0.0,4.860569000244141,0.0,0.0,0.0,0.27185720205307,4.0,0.0,1.0
839280,293.1445007324219,297.1499938964844,293.1499938964844,0.0028528370894491,-217.80751037597656,294.7834167480469,0.547519862651825,0.050000000745058,0.0458298400044441,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.82110595703125,0.547519862651825,0.050000000745058,0.0482610277831554,293.25860595703125,297.1499938964844,293.1499938964844,0.0039758817292749,-234.33859252929688,296.3150939941406,0.547519862651825,0.050000000745058,0.0356454327702522,293.11083984375,297.1499938964844,293.1499938964844,0.0843793600797653,-2107.6513671875,304.1449890136719,0.7783697247505188,0.1392560750246048,0.1323344558477401,293.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82110595703125,0.547519862651825,0.050000000745058,0.2289295494556427,290.8872375488281,291.1499938964844,271.8233337402344,270.21075439453125,287.3128356933594,293.54595947265625,291.1304626464844,1.0,0.1596501171588897,1.0,0.050000000745058,0.6682599186897278,1.0,-0.5892215967178345,8.929476462071761e-05,0.5891323089599609,-0.1692634373903274,0.0,0.0,0.0835563391447067,24.770248413085938,25.0,658.6336059570312,-3513.709228515625,36.583526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,304.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17932.77734375,18000.0,0.0,0.0,0.0481717623770237,0.0,0.0,0.0,0.0,1.0,0.004156194627285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981336757540702,0.1259503364562988,-0.0278166625648736,0.0,4.88882178615313e-05,0.0,0.0,4.860569000244141,0.0,0.0,0.0,0.27185720205307,4.0,0.0,1.0
839340,293.14276123046875,297.1499938964844,293.1499938964844,0.0027561141178011,-205.92190551757807,295.2693786621094,0.5476711392402649,0.050000000745058,0.0458287484943866,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422668457031,0.5476711392402649,0.050000000745058,0.0482598803937435,293.254638671875,297.1499938964844,293.1499938964844,0.0038283644244074,-221.1214599609375,296.69049072265625,0.5476711392402649,0.050000000745058,0.0356445834040641,293.1090087890625,297.1499938964844,293.1499938964844,0.0811314508318901,-2035.0797119140625,304.151611328125,0.7812559008598328,0.1406218409538269,0.1336875557899475,293.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422668457031,0.5476711392402649,0.050000000745058,0.2289240956306457,291.5657958984375,291.1499938964844,271.76666259765625,270.1719665527344,287.2687683105469,293.50469970703125,291.6044921875,1.0,0.1597708761692047,1.0,0.050000000745058,0.6672601699829102,1.0,-0.5908352732658386,8.975143282441422e-05,0.5907455086708069,-0.1696601659059524,0.0,0.0,0.0,24.75377082824707,25.0,424.7964782714844,-2467.921142578125,36.73177719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,301.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.712890625,18000.0,0.0,0.0,0.0533758588135242,0.0,0.0,0.0,0.0,1.0,0.0064238985069096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397095121443271,0.0843644440174102,-0.0446549355983734,0.0,5.416971180238761e-05,0.0,0.0,3.2165355682373047,0.0,0.0,0.0,0.2657580971717834,4.0,0.0,1.0
839400,293.14276123046875,297.1499938964844,293.1499938964844,0.0027561141178011,-205.92190551757807,295.2693786621094,0.5476711392402649,0.050000000745058,0.0458287484943866,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422668457031,0.5476711392402649,0.050000000745058,0.0482598803937435,293.254638671875,297.1499938964844,293.1499938964844,0.0038283644244074,-221.1214599609375,296.69049072265625,0.5476711392402649,0.050000000745058,0.0356445834040641,293.1090087890625,297.1499938964844,293.1499938964844,0.0811314508318901,-2035.0797119140625,304.151611328125,0.7812559008598328,0.1406218409538269,0.1336875557899475,293.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5422668457031,0.5476711392402649,0.050000000745058,0.2289240956306457,291.5657958984375,291.1499938964844,271.76666259765625,270.1719665527344,287.2687683105469,293.50469970703125,291.6044921875,1.0,0.1597708761692047,1.0,0.050000000745058,0.6672601699829102,1.0,-0.5908352732658386,8.975143282441422e-05,0.5907455086708069,-0.1696601659059524,0.0,0.0,0.0,24.75377082824707,25.0,424.7964782714844,-2467.921142578125,36.73177719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73101806640625,301.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18219.712890625,18000.0,0.0,0.0,0.0533758588135242,0.0,0.0,0.0,0.0,1.0,0.0064238985069096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397095121443271,0.0843644440174102,-0.0446549355983734,0.0,5.416971180238761e-05,0.0,0.0,3.2165355682373047,0.0,0.0,0.0,0.2657580971717834,4.0,0.0,1.0
