time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839460,293.1379089355469,297.1499938964844,293.1499938964844,0.0028113091830164,-217.1060791015625,294.7665710449219,0.5477544069290161,0.050000000745058,0.0458281449973583,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294128417969,0.5477544069290161,0.050000000745058,0.0482592433691024,293.2494506835937,297.1499938964844,293.1499938964844,0.0039052632637321,-232.98513793945312,296.2318115234375,0.5477544069290161,0.050000000745058,0.0356441140174865,293.10797119140625,297.1499938964844,293.1499938964844,0.0886359736323356,-2196.772705078125,304.1378479003906,0.7836694717407227,0.1418672502040863,0.1348490566015243,293.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294128417969,0.5477544069290161,0.050000000745058,0.2289210855960846,290.8307800292969,291.1499938964844,271.7099914550781,270.1338806152344,287.2274475097656,293.4658508300781,290.5320739746094,1.0,0.1598935574293136,1.0,0.050000000745058,0.6662604212760925,1.0,-0.5922235250473022,9.016980766318738e-05,0.5921333432197571,-0.1700061708688736,0.0,0.0,0.0376282297074794,24.74856376647949,25.0,-1193.27783203125,-2465.889892578125,36.8687629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,298.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.439453125,18000.0,0.0,0.0,0.0519219152629375,0.0,0.0,0.0,0.0,1.0,0.0107618095353245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375007539987564,0.1010900884866714,-0.063589334487915,0.0,5.26941403222736e-05,0.0,0.0,3.751101493835449,0.0,0.0,0.0,0.2681160867214203,4.0,0.0,1.0
839520,293.1379089355469,297.1499938964844,293.1499938964844,0.0028113091830164,-217.1060791015625,294.7665710449219,0.5477544069290161,0.050000000745058,0.0458281449973583,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294128417969,0.5477544069290161,0.050000000745058,0.0482592433691024,293.2494506835937,297.1499938964844,293.1499938964844,0.0039052632637321,-232.98513793945312,296.2318115234375,0.5477544069290161,0.050000000745058,0.0356441140174865,293.10797119140625,297.1499938964844,293.1499938964844,0.0886359736323356,-2196.772705078125,304.1378479003906,0.7836694717407227,0.1418672502040863,0.1348490566015243,293.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9294128417969,0.5477544069290161,0.050000000745058,0.2289210855960846,290.8307800292969,291.1499938964844,271.7099914550781,270.1338806152344,287.2274475097656,293.4658508300781,290.5320739746094,1.0,0.1598935574293136,1.0,0.050000000745058,0.6662604212760925,1.0,-0.5922235250473022,9.016980766318738e-05,0.5921333432197571,-0.1700061708688736,0.0,0.0,0.0376282297074794,24.74856376647949,25.0,-1193.27783203125,-2465.889892578125,36.8687629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282592773437,298.92877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17685.439453125,18000.0,0.0,0.0,0.0519219152629375,0.0,0.0,0.0,0.0,1.0,0.0107618095353245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0375007539987564,0.1010900884866714,-0.063589334487915,0.0,5.26941403222736e-05,0.0,0.0,3.751101493835449,0.0,0.0,0.0,0.2681160867214203,4.0,0.0,1.0
839580,293.1290283203125,297.1499938964844,293.1499938964844,0.002866978989914,-217.500732421875,294.9667358398437,0.5479196906089783,0.050000000745058,0.0458269566297531,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.5479196906089783,0.050000000745058,0.0482579916715621,293.2401733398437,297.1499938964844,293.1499938964844,0.0039004096761345,-228.6360778808593,296.367431640625,0.5479196906089783,0.050000000745058,0.0356431864202022,293.10516357421875,297.1499938964844,293.1499938964844,0.0863240286707878,-2142.97998046875,304.1466979980469,0.7867671251296997,0.1434978395700454,0.1363095790147781,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.5479196906089783,0.050000000745058,0.2289151400327682,291.0733337402344,291.1499938964844,271.6533203125,270.0964050292969,287.2084045410156,293.45782470703125,291.2756652832031,1.0,0.1600243598222732,1.0,0.050000000745058,0.6652606725692749,1.0,-0.5939649939537048,9.065579070011154e-05,0.5938743352890015,-0.1704254150390625,0.0,0.0,0.0665439218282699,24.7305965423584,25.0,692.878173828125,-3490.825439453125,37.02949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,304.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.0511854216456413,0.0,0.0,0.0,0.0,1.0,0.0037396647967398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957421734929084,0.1193770393729209,-0.0236348696053028,0.0,5.194669574848376e-05,0.0,0.0,4.610347747802734,0.0,0.0,0.0,0.2713129222393036,4.0,0.0,1.0
839640,293.1290283203125,297.1499938964844,293.1499938964844,0.002866978989914,-217.500732421875,294.9667358398437,0.5479196906089783,0.050000000745058,0.0458269566297531,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.5479196906089783,0.050000000745058,0.0482579916715621,293.2401733398437,297.1499938964844,293.1499938964844,0.0039004096761345,-228.6360778808593,296.367431640625,0.5479196906089783,0.050000000745058,0.0356431864202022,293.10516357421875,297.1499938964844,293.1499938964844,0.0863240286707878,-2142.97998046875,304.1466979980469,0.7867671251296997,0.1434978395700454,0.1363095790147781,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0007629394531,0.5479196906089783,0.050000000745058,0.2289151400327682,291.0733337402344,291.1499938964844,271.6533203125,270.0964050292969,287.2084045410156,293.45782470703125,291.2756652832031,1.0,0.1600243598222732,1.0,0.050000000745058,0.6652606725692749,1.0,-0.5939649939537048,9.065579070011154e-05,0.5938743352890015,-0.1704254150390625,0.0,0.0,0.0665439218282699,24.7305965423584,25.0,692.878173828125,-3490.825439453125,37.02949523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,304.41864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.0511854216456413,0.0,0.0,0.0,0.0,1.0,0.0037396647967398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957421734929084,0.1193770393729209,-0.0236348696053028,0.0,5.194669574848376e-05,0.0,0.0,4.610347747802734,0.0,0.0,0.0,0.2713129222393036,4.0,0.0,1.0
839700,293.1278991699219,297.1499938964844,293.1499938964844,0.0028144991956651,-211.0521850585937,295.232666015625,0.5480035543441772,0.050000000745058,0.0458263531327247,294.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.5480035543441772,0.050000000745058,0.0482573583722114,293.2379455566406,297.1499938964844,293.1499938964844,0.0038232307415455,-221.672119140625,296.57794189453125,0.5480035543441772,0.050000000745058,0.0356427207589149,293.1041564941406,297.1499938964844,293.1499938964844,0.0845447927713394,-2103.11572265625,304.15045166015625,0.7883720993995667,0.1442652195692062,0.1370701491832733,293.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.39874267578125,0.5480035543441772,0.050000000745058,0.2289121299982071,291.4425964355469,291.1499938964844,271.625,270.077880859375,287.1888427734375,293.440185546875,291.52740478515625,1.0,0.1600933969020843,1.0,0.050000000745058,0.6647608280181885,1.0,-0.5948721170425415,9.090656385524198e-05,0.594781219959259,-0.1706405729055404,0.0,0.0,0.0084902318194508,24.72173309326172,25.0,581.6559448242188,-3192.37109375,37.113914489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569641113281,303.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18068.373046875,18000.0,0.0,0.0,0.0537668839097023,0.0,0.0,0.0,0.0,1.0,0.0040951622650027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772841051220893,0.104491576552391,-0.0272074714303016,0.0,5.456654980662279e-05,0.0,0.0,4.014476299285889,0.0,0.0,0.0,0.2693891227245331,4.0,0.0,1.0
839760,293.127197265625,297.1499938964844,293.1499938964844,0.0027940582949668,-208.7429962158203,295.3319091796875,0.5480616092681885,0.050000000745058,0.0458259359002113,294.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5480616092681885,0.050000000745058,0.0482569150626659,293.2363586425781,297.1499938964844,293.1499938964844,0.0037870046216994,-218.8262634277344,296.6469116210937,0.5480616092681885,0.050000000745058,0.0356423929333686,293.1036071777344,297.1499938964844,293.1499938964844,0.0843069851398468,-2096.977783203125,304.1507568359375,0.7897987961769104,0.1449574530124664,0.1377582401037216,293.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5611572265625,0.5480616092681885,0.050000000745058,0.2289100289344787,291.5761108398437,291.1499938964844,271.5966796875,270.0595092773437,287.1669921875,293.4189453125,291.5891418457031,1.0,0.1601630300283432,1.0,0.050000000745058,0.6642609238624573,1.0,-0.5956940650939941,9.114242129726335e-05,0.5956028699874878,-0.1708364635705948,0.0,0.0,0.0,24.71712684631348,25.0,231.08175659179688,-1688.78515625,37.19400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70849609375,300.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18244.26953125,18000.0,0.0,0.0,0.0560048706829547,0.0,0.0,0.0,0.0,1.0,0.0079846754670143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187762528657913,0.071905069053173,-0.0531288161873817,0.0,5.683782728738152e-05,0.0,0.0,2.722229719161988,0.0,0.0,0.0,0.2641651332378387,4.0,0.0,1.0
839820,293.1205139160156,297.1499938964844,293.1499938964844,0.002891854615882,-224.6649627685547,294.69732666015625,0.548150360584259,0.050000000745058,0.04582529515028,294.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.548150360584259,0.050000000745058,0.0482562445104122,293.2298278808594,297.1499938964844,293.1499938964844,0.0039085913449525,-234.6217041015625,296.07110595703125,0.548150360584259,0.050000000745058,0.0356418974697589,293.1023864746094,297.1499938964844,293.1499938964844,0.0934189930558204,-2293.613525390625,304.1348876953125,0.7924545407295227,0.1463747471570968,0.1390563249588012,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.548150360584259,0.050000000745058,0.2289068400859832,290.6327819824219,291.1499938964844,271.5400085449219,270.0230712890625,287.1337890625,293.39013671875,290.42578125,1.0,0.1603031456470489,1.0,0.050000000745058,0.6632612347602844,1.0,-0.5972458124160767,9.159946057479829e-05,0.5971542596817017,-0.1712068021297454,0.0,0.0,0.0762372091412544,24.71242332458496,25.0,-665.5996704101562,-3204.867431640625,37.34965896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,300.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.248046875,18000.0,0.0,0.0,0.0523262359201908,0.0,0.0,0.0,0.0,1.0,0.0075227888301014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733308047056198,0.1238363161683082,-0.0505055077373981,0.0,5.310447886586189e-05,0.0,0.0,4.68431568145752,0.0,0.0,0.0,0.2695797085762024,4.0,0.0,1.0
839880,293.1205139160156,297.1499938964844,293.1499938964844,0.002891854615882,-224.6649627685547,294.69732666015625,0.548150360584259,0.050000000745058,0.04582529515028,294.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.548150360584259,0.050000000745058,0.0482562445104122,293.2298278808594,297.1499938964844,293.1499938964844,0.0039085913449525,-234.6217041015625,296.07110595703125,0.548150360584259,0.050000000745058,0.0356418974697589,293.1023864746094,297.1499938964844,293.1499938964844,0.0934189930558204,-2293.613525390625,304.1348876953125,0.7924545407295227,0.1463747471570968,0.1390563249588012,293.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.548150360584259,0.050000000745058,0.2289068400859832,290.6327819824219,291.1499938964844,271.5400085449219,270.0230712890625,287.1337890625,293.39013671875,290.42578125,1.0,0.1603031456470489,1.0,0.050000000745058,0.6632612347602844,1.0,-0.5972458124160767,9.159946057479829e-05,0.5971542596817017,-0.1712068021297454,0.0,0.0,0.0762372091412544,24.71242332458496,25.0,-665.5996704101562,-3204.867431640625,37.34965896606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20330810546875,300.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.248046875,18000.0,0.0,0.0,0.0523262359201908,0.0,0.0,0.0,0.0,1.0,0.0075227888301014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733308047056198,0.1238363161683082,-0.0505055077373981,0.0,5.310447886586189e-05,0.0,0.0,4.68431568145752,0.0,0.0,0.0,0.2695797085762024,4.0,0.0,1.0
839940,293.1127624511719,297.1499938964844,293.1499938964844,0.0028988441918045,-218.9339141845703,295.1333923339844,0.5483270883560181,0.050000000745058,0.0458240285515785,294.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5483270883560181,0.050000000745058,0.0482549108564853,293.22125244140625,297.1499938964844,293.1499938964844,0.003848232794553,-224.7117919921875,296.4129638671875,0.5483270883560181,0.050000000745058,0.0356409102678298,293.0996398925781,297.1499938964844,293.1499938964844,0.0889009907841682,-2191.569580078125,304.14776611328125,0.7958250641822815,0.1481373310089111,0.1406732648611068,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5483270883560181,0.050000000745058,0.2289005070924759,291.2106628417969,291.1499938964844,271.4833374023437,269.9870910644531,287.1165466308594,293.3839416503906,291.3701171875,1.0,0.1604520082473755,1.0,0.050000000745058,0.6622614860534668,1.0,-0.5991743803024292,9.212945587933064e-05,0.5990822315216064,-0.1716547608375549,0.0,0.0,0.0517741851508617,24.69412422180176,25.0,672.702880859375,-3446.372314453125,37.53098678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.03125,18000.0,0.0,0.0,0.0538172014057636,0.0,0.0,0.0,0.0,1.0,0.0035813744179904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916325598955154,0.1136409863829612,-0.0220084246248006,0.0,5.4617616115137935e-05,0.0,0.0,4.385897636413574,0.0,0.0,0.0,0.2707213461399078,4.0,0.0,1.0
840000,293.1127624511719,297.1499938964844,293.1499938964844,0.0028988441918045,-218.9339141845703,295.1333923339844,0.5483270883560181,0.050000000745058,0.0458240285515785,294.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5483270883560181,0.050000000745058,0.0482549108564853,293.22125244140625,297.1499938964844,293.1499938964844,0.003848232794553,-224.7117919921875,296.4129638671875,0.5483270883560181,0.050000000745058,0.0356409102678298,293.0996398925781,297.1499938964844,293.1499938964844,0.0889009907841682,-2191.569580078125,304.14776611328125,0.7958250641822815,0.1481373310089111,0.1406732648611068,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5483270883560181,0.050000000745058,0.2289005070924759,291.2106628417969,291.1499938964844,271.4833374023437,269.9870910644531,287.1165466308594,293.3839416503906,291.3701171875,1.0,0.1604520082473755,1.0,0.050000000745058,0.6622614860534668,1.0,-0.5991743803024292,9.212945587933064e-05,0.5990822315216064,-0.1716547608375549,0.0,0.0,0.0517741851508617,24.69412422180176,25.0,672.702880859375,-3446.372314453125,37.53098678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.03125,18000.0,0.0,0.0,0.0538172014057636,0.0,0.0,0.0,0.0,1.0,0.0035813744179904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916325598955154,0.1136409863829612,-0.0220084246248006,0.0,5.4617616115137935e-05,0.0,0.0,4.385897636413574,0.0,0.0,0.0,0.2707213461399078,4.0,0.0,1.0
840060,293.1108093261719,297.1499938964844,293.1499938964844,0.0028475043363869,-212.87794494628903,295.400146484375,0.5484552979469299,0.050000000745058,0.0458231084048748,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5484552979469299,0.050000000745058,0.0482539422810077,293.21759033203125,297.1499938964844,293.1499938964844,0.0037639357615262,-217.7150421142578,296.6126403808594,0.5484552979469299,0.050000000745058,0.0356401950120925,293.098388671875,297.1499938964844,293.1499938964844,0.0879136398434639,-2167.905517578125,304.1498107910156,0.798917829990387,0.1496708542108535,0.1421895325183868,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5484552979469299,0.050000000745058,0.2288959175348281,291.5679016113281,291.1499938964844,271.4266662597656,269.95147705078125,287.078369140625,293.34844970703125,291.5455627441406,1.0,0.1606066972017288,1.0,0.050000000745058,0.6612617373466492,1.0,-0.6009854674339294,9.26408829400316e-05,0.6008928418159485,-0.1720719784498214,0.0,0.0,0.0,24.68421936035156,25.0,-28.750518798828125,-780.6162109375,37.70931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,299.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.673828125,18000.0,0.0,0.0,0.0581143274903297,0.0,0.0,0.0,0.0,1.0,0.0091146137565374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073350714519619,0.0655378028750419,-0.0582027286291122,0.0,5.897865412407555e-05,0.0,0.0,2.4684383869171143,0.0,0.0,0.0,0.2632535398006439,4.0,0.0,1.0
840120,293.1108093261719,297.1499938964844,293.1499938964844,0.0028475043363869,-212.87794494628903,295.400146484375,0.5484552979469299,0.050000000745058,0.0458231084048748,294.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5484552979469299,0.050000000745058,0.0482539422810077,293.21759033203125,297.1499938964844,293.1499938964844,0.0037639357615262,-217.7150421142578,296.6126403808594,0.5484552979469299,0.050000000745058,0.0356401950120925,293.098388671875,297.1499938964844,293.1499938964844,0.0879136398434639,-2167.905517578125,304.1498107910156,0.798917829990387,0.1496708542108535,0.1421895325183868,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5604858398437,0.5484552979469299,0.050000000745058,0.2288959175348281,291.5679016113281,291.1499938964844,271.4266662597656,269.95147705078125,287.078369140625,293.34844970703125,291.5455627441406,1.0,0.1606066972017288,1.0,0.050000000745058,0.6612617373466492,1.0,-0.6009854674339294,9.26408829400316e-05,0.6008928418159485,-0.1720719784498214,0.0,0.0,0.0,24.68421936035156,25.0,-28.750518798828125,-780.6162109375,37.70931625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7214660644531,299.66241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.673828125,18000.0,0.0,0.0,0.0581143274903297,0.0,0.0,0.0,0.0,1.0,0.0091146137565374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073350714519619,0.0655378028750419,-0.0582027286291122,0.0,5.897865412407555e-05,0.0,0.0,2.4684383869171143,0.0,0.0,0.0,0.2632535398006439,4.0,0.0,1.0
840180,293.1026916503906,297.1499938964844,293.1499938964844,0.0029872730374336,-232.4251708984375,294.70758056640625,0.5485498905181885,0.050000000745058,0.0458224304020404,294.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5485498905181885,0.050000000745058,0.0482532270252704,293.2099609375,297.1499938964844,293.1499938964844,0.0039218296296894,-235.80319213867188,295.9809265136719,0.5485498905181885,0.050000000745058,0.0356396697461605,293.0970764160156,297.1499938964844,293.1499938964844,0.0976459085941314,-2377.287109375,304.1337280273437,0.8017643690109253,0.1512423604726791,0.1436106860637664,293.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5485498905181885,0.050000000745058,0.2288925349712371,290.5184326171875,291.1499938964844,271.3699951171875,269.9161682128906,287.0526428222656,293.328857421875,290.4775695800781,1.0,0.1607624739408493,1.0,0.050000000745058,0.6602619886398315,1.0,-0.6026845574378967,9.313481859862804e-05,0.6025914549827576,-0.172462597489357,0.0,0.0,0.1048959195613861,24.67984962463379,25.0,-238.2091827392578,-3356.875732421875,37.882266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,301.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17770.25,18000.0,0.0,0.0,0.0531898960471153,0.0,0.0,0.0,0.0,1.0,0.0063749970868229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081497699022293,0.1256280839443206,-0.0441303849220275,0.0,5.398098437581211e-05,0.0,0.0,4.7773637771606445,0.0,0.0,0.0,0.2704569399356842,4.0,0.0,1.0
840240,293.1026916503906,297.1499938964844,293.1499938964844,0.0029872730374336,-232.4251708984375,294.70758056640625,0.5485498905181885,0.050000000745058,0.0458224304020404,294.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5485498905181885,0.050000000745058,0.0482532270252704,293.2099609375,297.1499938964844,293.1499938964844,0.0039218296296894,-235.80319213867188,295.9809265136719,0.5485498905181885,0.050000000745058,0.0356396697461605,293.0970764160156,297.1499938964844,293.1499938964844,0.0976459085941314,-2377.287109375,304.1337280273437,0.8017643690109253,0.1512423604726791,0.1436106860637664,293.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59747314453125,0.5485498905181885,0.050000000745058,0.2288925349712371,290.5184326171875,291.1499938964844,271.3699951171875,269.9161682128906,287.0526428222656,293.328857421875,290.4775695800781,1.0,0.1607624739408493,1.0,0.050000000745058,0.6602619886398315,1.0,-0.6026845574378967,9.313481859862804e-05,0.6025914549827576,-0.172462597489357,0.0,0.0,0.1048959195613861,24.67984962463379,25.0,-238.2091827392578,-3356.875732421875,37.882266998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,301.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17770.25,18000.0,0.0,0.0,0.0531898960471153,0.0,0.0,0.0,0.0,1.0,0.0063749970868229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.081497699022293,0.1256280839443206,-0.0441303849220275,0.0,5.398098437581211e-05,0.0,0.0,4.7773637771606445,0.0,0.0,0.0,0.2704569399356842,4.0,0.0,1.0
840300,293.0980834960937,297.1499938964844,293.1499938964844,0.0030069488566368,-229.97637939453125,294.94635009765625,0.5486384034156799,0.050000000745058,0.04582180082798,294.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.5486384034156799,0.050000000745058,0.048252560198307,293.2051696777344,297.1499938964844,293.1499938964844,0.0039040525443851,-230.8018951416016,296.1718444824219,0.5486384034156799,0.050000000745058,0.0356391780078411,293.0956726074219,297.1499938964844,293.1499938964844,0.0946837589144706,-2310.92041015625,304.1421813964844,0.8035012483596802,0.1521875262260437,0.1444630920886993,293.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.771484375,0.5486384034156799,0.050000000745058,0.2288893759250641,290.8326721191406,291.1499938964844,271.3416748046875,269.89862060546875,287.0484619140625,293.3313903808594,291.0660705566406,1.0,0.160843625664711,1.0,0.050000000745058,0.6597621440887451,1.0,-0.6037015318870544,9.341444092569871e-05,0.6036081314086914,-0.1726928949356079,0.0,0.0,0.0992993861436843,24.67125701904297,25.0,573.5584106445312,-3647.580810546875,37.97988510131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255554199219,304.396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.064453125,18000.0,0.0,0.0,0.0536839887499809,0.0,0.0,0.0,0.0,1.0,0.003663619281724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102226510643959,0.1250453740358352,-0.0228188578039407,0.0,5.44824251846876e-05,0.0,0.0,4.827597141265869,0.0,0.0,0.0,0.2718928456306457,4.0,0.0,1.0
840360,293.0961608886719,297.1499938964844,293.1499938964844,0.0029487747233361,-222.0311584472656,295.2868347167969,0.5487306118011475,0.050000000745058,0.0458211414515972,294.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5487306118011475,0.050000000745058,0.0482518672943115,293.2023010253906,297.1499938964844,293.1499938964844,0.0038184784352779,-222.4002380371093,296.4530944824219,0.5487306118011475,0.050000000745058,0.0356386639177799,293.09454345703125,297.1499938964844,293.1499938964844,0.09198709577322,-2250.81982421875,304.1484069824219,0.8052883148193359,0.1530954539775848,0.145343616604805,293.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2460021972656,0.5487306118011475,0.050000000745058,0.2288860827684402,291.3048095703125,291.1499938964844,271.3133239746094,269.881103515625,287.0360107421875,293.3229064941406,291.4278869628906,1.0,0.1609271466732025,1.0,0.050000000745058,0.6592622399330139,1.0,-0.6047521233558655,9.370125917484984e-05,0.6046584248542786,-0.1729287207126617,0.0,0.0,0.0403239764273166,24.662277221679688,25.0,627.3115234375,-3404.64794921875,38.08080673217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00592041015625,304.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.318359375,18000.0,0.0,0.0,0.0559505894780159,0.0,0.0,0.0,0.0,1.0,0.0035371002741158,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876525491476059,0.1091981083154678,-0.021545561030507,0.0,5.678273373632692e-05,0.0,0.0,4.2096357345581055,0.0,0.0,0.0,0.2702067196369171,4.0,0.0,1.0
840420,293.0939025878906,297.1499938964844,293.1499938964844,0.0029160785488784,-218.3095245361328,295.4751281738281,0.5488483905792236,0.050000000745058,0.0458202995359897,294.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.5488483905792236,0.050000000745058,0.0482509806752204,293.1986389160156,297.1499938964844,293.1499938964844,0.003758167149499,-217.7383728027344,296.5879211425781,0.5488483905792236,0.050000000745058,0.0356380119919776,293.093505859375,297.1499938964844,293.1499938964844,0.0919283330440521,-2247.345947265625,304.1487121582031,0.8083770871162415,0.1547122150659561,0.1469217091798782,293.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.5488483905792236,0.050000000745058,0.2288818806409835,291.5425720214844,291.1499938964844,271.25665283203125,269.84619140625,287.0099182128906,293.3022155761719,291.4744567871094,1.0,0.161095842719078,1.0,0.050000000745058,0.6582625508308411,1.0,-0.6066381335258484,9.42371625569649e-05,0.6065438985824585,-0.1733507513999939,0.0,0.0,0.0,24.655237197875977,25.0,-309.1442565917969,-297.1807556152344,38.27189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7526550292969,299.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.8828125,18000.0,0.0,0.0,0.059702917933464,0.0,0.0,0.0,0.0,1.0,0.0097975991666316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027577453292906,0.063582606613636,-0.0608248561620712,0.0,6.059087172616273e-05,0.0,0.0,2.3863699436187744,0.0,0.0,0.0,0.2629040777683258,4.0,0.0,1.0
840480,293.0939025878906,297.1499938964844,293.1499938964844,0.0029160785488784,-218.3095245361328,295.4751281738281,0.5488483905792236,0.050000000745058,0.0458202995359897,294.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.5488483905792236,0.050000000745058,0.0482509806752204,293.1986389160156,297.1499938964844,293.1499938964844,0.003758167149499,-217.7383728027344,296.5879211425781,0.5488483905792236,0.050000000745058,0.0356380119919776,293.093505859375,297.1499938964844,293.1499938964844,0.0919283330440521,-2247.345947265625,304.1487121582031,0.8083770871162415,0.1547122150659561,0.1469217091798782,293.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5433044433594,0.5488483905792236,0.050000000745058,0.2288818806409835,291.5425720214844,291.1499938964844,271.25665283203125,269.84619140625,287.0099182128906,293.3022155761719,291.4744567871094,1.0,0.161095842719078,1.0,0.050000000745058,0.6582625508308411,1.0,-0.6066381335258484,9.42371625569649e-05,0.6065438985824585,-0.1733507513999939,0.0,0.0,0.0,24.655237197875977,25.0,-309.1442565917969,-297.1807556152344,38.27189254760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7526550292969,299.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.8828125,18000.0,0.0,0.0,0.059702917933464,0.0,0.0,0.0,0.0,1.0,0.0097975991666316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027577453292906,0.063582606613636,-0.0608248561620712,0.0,6.059087172616273e-05,0.0,0.0,2.3863699436187744,0.0,0.0,0.0,0.2629040777683258,4.0,0.0,1.0
840540,293.0842590332031,297.1499938964844,293.1499938964844,0.0030864982400089,-239.5979461669922,294.8099365234375,0.5489678978919983,0.050000000745058,0.0458194464445114,294.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5489678978919983,0.050000000745058,0.0482500828802585,293.18994140625,297.1499938964844,293.1499938964844,0.0039365258999168,-236.19412231445312,295.9733581542969,0.5489678978919983,0.050000000745058,0.0356373488903045,293.091796875,297.1499938964844,293.1499938964844,0.1013792231678962,-2449.110595703125,304.1340637207031,0.8114022612571716,0.1564832329750061,0.1485162228345871,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5489678978919983,0.050000000745058,0.2288776189088821,290.5062866210937,291.1499938964844,271.20001220703125,269.8114318847656,286.9934997558594,293.2961730957031,290.6015319824219,1.0,0.1612669378519058,1.0,0.050000000745058,0.6572628021240234,1.0,-0.6085436344146729,9.47805165196769e-05,0.60844886302948,-0.173774853348732,0.0,0.0,0.1188528761267662,24.64812469482422,25.0,36.44914627075195,-3498.466796875,38.465667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,302.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.439453125,18000.0,0.0,0.0,0.0543032586574554,0.0,0.0,0.0,0.0,1.0,0.0053588547743856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894874110817909,0.1272032856941223,-0.0377158857882022,0.0,5.511090421350673e-05,0.0,0.0,4.8592915534973145,0.0,0.0,0.0,0.2711406946182251,4.0,0.0,1.0
840600,293.0842590332031,297.1499938964844,293.1499938964844,0.0030864982400089,-239.5979461669922,294.8099365234375,0.5489678978919983,0.050000000745058,0.0458194464445114,294.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5489678978919983,0.050000000745058,0.0482500828802585,293.18994140625,297.1499938964844,293.1499938964844,0.0039365258999168,-236.19412231445312,295.9733581542969,0.5489678978919983,0.050000000745058,0.0356373488903045,293.091796875,297.1499938964844,293.1499938964844,0.1013792231678962,-2449.110595703125,304.1340637207031,0.8114022612571716,0.1564832329750061,0.1485162228345871,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5512084960937,0.5489678978919983,0.050000000745058,0.2288776189088821,290.5062866210937,291.1499938964844,271.20001220703125,269.8114318847656,286.9934997558594,293.2961730957031,290.6015319824219,1.0,0.1612669378519058,1.0,0.050000000745058,0.6572628021240234,1.0,-0.6085436344146729,9.47805165196769e-05,0.60844886302948,-0.173774853348732,0.0,0.0,0.1188528761267662,24.64812469482422,25.0,36.44914627075195,-3498.466796875,38.465667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3470764160156,302.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17795.439453125,18000.0,0.0,0.0,0.0543032586574554,0.0,0.0,0.0,0.0,1.0,0.0053588547743856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894874110817909,0.1272032856941223,-0.0377158857882022,0.0,5.511090421350673e-05,0.0,0.0,4.8592915534973145,0.0,0.0,0.0,0.2711406946182251,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.0030182825867086,-226.79815673828125,295.4372863769531,0.5491470098495483,0.050000000745058,0.0458181723952293,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5491470098495483,0.050000000745058,0.0482487417757511,293.1830749511719,297.1499938964844,293.1499938964844,0.0038100332021713,-221.5225524902344,296.49493408203125,0.5491470098495483,0.050000000745058,0.0356363579630851,293.0896301269531,297.1499938964844,293.1499938964844,0.0955281630158424,-2319.369384765625,304.148681640625,0.8148205280303955,0.1584033966064453,0.1503418087959289,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5491470098495483,0.050000000745058,0.2288712710142135,291.3674011230469,291.1499938964844,271.1433410644531,269.7767028808594,286.9781799316406,293.28985595703125,291.46148681640625,1.0,0.16144660115242,1.0,0.050000000745058,0.6562630534172058,1.0,-0.6107226014137268,9.537956793792546e-05,0.6106271743774414,-0.1742536574602127,0.0,0.0,0.0312604419887065,24.632116317749023,25.0,572.358154296875,-3367.3203125,38.67988967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,303.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.0576572827994823,0.0,0.0,0.0,0.0,1.0,0.0035600902047008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841428488492965,0.1059132367372512,-0.0217703860253095,0.0,5.8514811826171353e-05,0.0,0.0,4.077753067016602,0.0,0.0,0.0,0.2697812914848327,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.0030182825867086,-226.79815673828125,295.4372863769531,0.5491470098495483,0.050000000745058,0.0458181723952293,294.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5491470098495483,0.050000000745058,0.0482487417757511,293.1830749511719,297.1499938964844,293.1499938964844,0.0038100332021713,-221.5225524902344,296.49493408203125,0.5491470098495483,0.050000000745058,0.0356363579630851,293.0896301269531,297.1499938964844,293.1499938964844,0.0955281630158424,-2319.369384765625,304.148681640625,0.8148205280303955,0.1584033966064453,0.1503418087959289,293.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31756591796875,0.5491470098495483,0.050000000745058,0.2288712710142135,291.3674011230469,291.1499938964844,271.1433410644531,269.7767028808594,286.9781799316406,293.28985595703125,291.46148681640625,1.0,0.16144660115242,1.0,0.050000000745058,0.6562630534172058,1.0,-0.6107226014137268,9.537956793792546e-05,0.6106271743774414,-0.1742536574602127,0.0,0.0,0.0312604419887065,24.632116317749023,25.0,572.358154296875,-3367.3203125,38.67988967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,303.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.0576572827994823,0.0,0.0,0.0,0.0,1.0,0.0035600902047008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841428488492965,0.1059132367372512,-0.0217703860253095,0.0,5.8514811826171353e-05,0.0,0.0,4.077753067016602,0.0,0.0,0.0,0.2697812914848327,4.0,0.0,1.0
840780,293.0756225585937,297.1499938964844,293.1499938964844,0.0030016449745744,-225.1607360839844,295.5623779296875,0.549269437789917,0.050000000745058,0.0458173044025898,294.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.549269437789917,0.050000000745058,0.0482478253543376,293.17901611328125,297.1499938964844,293.1499938964844,0.0037701625842601,-218.9007110595703,296.576171875,0.549269437789917,0.050000000745058,0.0356356799602508,293.0885314941406,297.1499938964844,293.1499938964844,0.0964097827672958,-2336.180908203125,304.14727783203125,0.8178517818450928,0.1601528376340866,0.1520259529352188,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.549269437789917,0.050000000745058,0.2288669198751449,291.5032958984375,291.1499938964844,271.086669921875,269.7419738769531,286.9661865234375,293.2887268066406,291.3814697265625,1.0,0.1616295874118805,1.0,0.050000000745058,0.655263364315033,1.0,-0.6127355694770813,9.595104347681628e-05,0.6126396656036377,-0.1746926009654998,0.0,0.0,0.0,24.625534057617188,25.0,-568.5869750976562,-88.35651397705078,38.887168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,299.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.96484375,18000.0,0.0,0.0,0.0608532167971134,0.0,0.0,0.0,0.0,1.0,0.0102735757827758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011197294807061,0.0635836571455001,-0.0624639242887496,0.0,6.175827729748562e-05,0.0,0.0,2.381004810333252,0.0,0.0,0.0,0.262730985879898,4.0,0.0,1.0
840840,293.0756225585937,297.1499938964844,293.1499938964844,0.0030016449745744,-225.1607360839844,295.5623779296875,0.549269437789917,0.050000000745058,0.0458173044025898,294.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.549269437789917,0.050000000745058,0.0482478253543376,293.17901611328125,297.1499938964844,293.1499938964844,0.0037701625842601,-218.9007110595703,296.576171875,0.549269437789917,0.050000000745058,0.0356356799602508,293.0885314941406,297.1499938964844,293.1499938964844,0.0964097827672958,-2336.180908203125,304.14727783203125,0.8178517818450928,0.1601528376340866,0.1520259529352188,293.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.51385498046875,0.549269437789917,0.050000000745058,0.2288669198751449,291.5032958984375,291.1499938964844,271.086669921875,269.7419738769531,286.9661865234375,293.2887268066406,291.3814697265625,1.0,0.1616295874118805,1.0,0.050000000745058,0.655263364315033,1.0,-0.6127355694770813,9.595104347681628e-05,0.6126396656036377,-0.1746926009654998,0.0,0.0,0.0,24.625534057617188,25.0,-568.5869750976562,-88.35651397705078,38.887168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,299.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.96484375,18000.0,0.0,0.0,0.0608532167971134,0.0,0.0,0.0,0.0,1.0,0.0102735757827758,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011197294807061,0.0635836571455001,-0.0624639242887496,0.0,6.175827729748562e-05,0.0,0.0,2.381004810333252,0.0,0.0,0.0,0.262730985879898,4.0,0.0,1.0
840900,293.0713806152344,297.1499938964844,293.1499938964844,0.0030683299992233,-236.3543243408203,295.1698303222656,0.5493248105049133,0.050000000745058,0.0458169095218181,294.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.5493248105049133,0.050000000745058,0.0482474118471145,293.1752319335937,297.1499938964844,293.1499938964844,0.003851523855701,-229.50938415527344,296.2132873535156,0.5493248105049133,0.050000000745058,0.0356353744864463,293.087890625,297.1499938964844,293.1499938964844,0.1031788438558578,-2480.77490234375,304.1353759765625,0.8193162083625793,0.1610567569732666,0.1528539061546325,293.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.5493248105049133,0.050000000745058,0.2288649529218673,290.8889465332031,291.1499938964844,271.0583190917969,269.7245788574219,286.958984375,293.2867431640625,290.5610656738281,1.0,0.1617217361927032,1.0,0.050000000745058,0.6547635197639465,1.0,-0.613725483417511,9.623513324186206e-05,0.6136292815208435,-0.1749076396226883,0.0,0.0,0.0421484410762786,24.623241424560547,25.0,-1224.7001953125,-2744.974609375,38.99038696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,298.6173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17670.765625,18000.0,0.0,0.0,0.0584832690656185,0.0,0.0,0.0,0.0,1.0,0.009169865399599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0466729216277599,0.1045822352170944,-0.0579093173146247,0.0,5.935308217885904e-05,0.0,0.0,3.891855478286743,0.0,0.0,0.0,0.2686206102371216,4.0,0.0,1.0
840960,293.06524658203125,297.1499938964844,293.1499938964844,0.0031887311488389,-246.5924835205078,294.9748229980469,0.5494030117988586,0.050000000745058,0.0458163544535636,294.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5494030117988586,0.050000000745058,0.0482468269765377,293.169677734375,297.1499938964844,293.1499938964844,0.0039551598019897,-236.46397399902344,296.0241394042969,0.5494030117988586,0.050000000745058,0.0356349423527717,293.0867614746094,297.1499938964844,293.1499938964844,0.1050508320331573,-2518.485107421875,304.135009765625,0.8209239840507507,0.1620650887489318,0.1537583917379379,293.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.5494030117988586,0.050000000745058,0.2288621813058853,290.55474853515625,291.1499938964844,271.0299987792969,269.7071838378906,286.9497985839844,293.2817077636719,290.7292175292969,1.0,0.161815658211708,1.0,0.050000000745058,0.6542636156082153,1.0,-0.6148056983947754,9.653759479988366e-05,0.614709198474884,-0.1751417964696884,0.0,0.0,0.1225500479340553,24.617416381835938,25.0,217.198471069336,-3613.689208984375,39.09976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,303.333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17821.556640625,18000.0,0.0,0.0,0.0553648397326469,0.0,0.0,0.0,0.0,1.0,0.0045805941335856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959805324673652,0.1276643127202987,-0.0316837802529335,0.0,5.61882734473329e-05,0.0,0.0,4.89567232131958,0.0,0.0,0.0,0.2715688645839691,4.0,0.0,1.0
841020,293.0604858398437,297.1499938964844,293.1499938964844,0.003106067655608,-233.0548248291016,295.5929260253906,0.5495766997337341,0.050000000745058,0.0458151251077652,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5495766997337341,0.050000000745058,0.0482455343008041,293.1634521484375,297.1499938964844,293.1499938964844,0.0038217450492084,-221.9283447265625,296.5448913574219,0.5495766997337341,0.050000000745058,0.035633984953165,293.0849304199219,297.1499938964844,293.1499938964844,0.0994691103696823,-2395.7333984375,304.1487121582031,0.8242752552032471,0.1640444695949554,0.1556575894355774,293.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5495766997337341,0.050000000745058,0.2288560420274734,291.4081115722656,291.1499938964844,270.97332763671875,269.6722717285156,286.93560791015625,293.2761535644531,291.4799194335937,1.0,0.1620094031095504,1.0,0.050000000745058,0.6532639265060425,1.0,-0.6170734167098999,9.716631029732524e-05,0.616976261138916,-0.1756294518709182,0.0,0.0,0.0243894401937723,24.60352325439453,25.0,519.523681640625,-3338.99365234375,39.32833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,303.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4140625,18000.0,0.0,0.0,0.0589881762862205,0.0,0.0,0.0,0.0,1.0,0.003603933379054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813359171152114,0.1035454794764518,-0.0222095623612403,0.0,5.986550240777433e-05,0.0,0.0,3.981973648071289,0.0,0.0,0.0,0.2694510221481323,4.0,0.0,1.0
841080,293.0604858398437,297.1499938964844,293.1499938964844,0.003106067655608,-233.0548248291016,295.5929260253906,0.5495766997337341,0.050000000745058,0.0458151251077652,294.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5495766997337341,0.050000000745058,0.0482455343008041,293.1634521484375,297.1499938964844,293.1499938964844,0.0038217450492084,-221.9283447265625,296.5448913574219,0.5495766997337341,0.050000000745058,0.035633984953165,293.0849304199219,297.1499938964844,293.1499938964844,0.0994691103696823,-2395.7333984375,304.1487121582031,0.8242752552032471,0.1640444695949554,0.1556575894355774,293.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3662414550781,0.5495766997337341,0.050000000745058,0.2288560420274734,291.4081115722656,291.1499938964844,270.97332763671875,269.6722717285156,286.93560791015625,293.2761535644531,291.4799194335937,1.0,0.1620094031095504,1.0,0.050000000745058,0.6532639265060425,1.0,-0.6170734167098999,9.716631029732524e-05,0.616976261138916,-0.1756294518709182,0.0,0.0,0.0243894401937723,24.60352325439453,25.0,519.523681640625,-3338.99365234375,39.32833480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,303.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.4140625,18000.0,0.0,0.0,0.0589881762862205,0.0,0.0,0.0,0.0,1.0,0.003603933379054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0813359171152114,0.1035454794764518,-0.0222095623612403,0.0,5.986550240777433e-05,0.0,0.0,3.981973648071289,0.0,0.0,0.0,0.2694510221481323,4.0,0.0,1.0
841140,293.05712890625,297.1499938964844,293.1499938964844,0.0031036678701639,-233.3920135498047,295.6597595214844,0.5496894121170044,0.050000000745058,0.0458143278956413,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47137451171875,0.5496894121170044,0.050000000745058,0.0482446923851966,293.15924072265625,297.1499938964844,293.1499938964844,0.0037998999468982,-221.1959686279297,296.5760803222656,0.5496894121170044,0.050000000745058,0.0356333665549755,293.0841369628906,297.1499938964844,293.1499938964844,0.1013073474168777,-2432.915771484375,304.1456298828125,0.8272529244422913,0.1658537536859512,0.1573937684297561,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47137451171875,0.5496894121170044,0.050000000745058,0.2288520485162735,291.4490051269531,291.1499938964844,270.9166564941406,269.63720703125,286.9239501953125,293.2748107910156,291.2737731933594,1.0,0.1622050106525421,1.0,0.050000000745058,0.6522641777992249,1.0,-0.6191495656967163,9.776243678061292e-05,0.6190518140792847,-0.1760722398757934,0.0,0.0,0.0,24.59958267211914,25.0,-782.8799438476562,-2.08047303829062e-08,39.54774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.834228515625,299.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6640625,18000.0,0.0,0.0,0.0616580173373222,0.0,0.0,0.0,0.0,1.0,0.0106341121718287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005219914019107,0.0641288831830024,-0.0636068880558013,0.0,6.25750471954234e-05,0.0,0.0,2.397789478302002,0.0,0.0,0.0,0.2626376152038574,4.0,0.0,1.0
841200,293.05712890625,297.1499938964844,293.1499938964844,0.0031036678701639,-233.3920135498047,295.6597595214844,0.5496894121170044,0.050000000745058,0.0458143278956413,294.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.47137451171875,0.5496894121170044,0.050000000745058,0.0482446923851966,293.15924072265625,297.1499938964844,293.1499938964844,0.0037998999468982,-221.1959686279297,296.5760803222656,0.5496894121170044,0.050000000745058,0.0356333665549755,293.0841369628906,297.1499938964844,293.1499938964844,0.1013073474168777,-2432.915771484375,304.1456298828125,0.8272529244422913,0.1658537536859512,0.1573937684297561,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47137451171875,0.5496894121170044,0.050000000745058,0.2288520485162735,291.4490051269531,291.1499938964844,270.9166564941406,269.63720703125,286.9239501953125,293.2748107910156,291.2737731933594,1.0,0.1622050106525421,1.0,0.050000000745058,0.6522641777992249,1.0,-0.6191495656967163,9.776243678061292e-05,0.6190518140792847,-0.1760722398757934,0.0,0.0,0.0,24.59958267211914,25.0,-782.8799438476562,-2.08047303829062e-08,39.54774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.834228515625,299.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6640625,18000.0,0.0,0.0,0.0616580173373222,0.0,0.0,0.0,0.0,1.0,0.0106341121718287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005219914019107,0.0641288831830024,-0.0636068880558013,0.0,6.25750471954234e-05,0.0,0.0,2.397789478302002,0.0,0.0,0.0,0.2626376152038574,4.0,0.0,1.0
