time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841260,293.0467224121094,297.1499938964844,293.1499938964844,0.0032952949404716,-253.7451171875,295.1775817871094,0.5498250722885132,0.050000000745058,0.0458133667707443,294.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.5498250722885132,0.050000000745058,0.0482436828315258,293.1496887207031,297.1499938964844,293.1499938964844,0.0039809322915971,-237.0459442138672,296.11346435546875,0.5498250722885132,0.050000000745058,0.0356326177716255,293.0824890136719,297.1499938964844,293.1499938964844,0.1087800934910774,-2588.2060546875,304.1363220214844,0.8303622603416443,0.1678544580936432,0.1592083722352981,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.5498250722885132,0.050000000745058,0.228847250342369,290.6333312988281,291.1499938964844,270.8599853515625,269.60186767578125,286.9075622558594,293.2669982910156,290.8433532714844,1.0,0.162403330206871,1.0,0.050000000745058,0.651264488697052,1.0,-0.6213182210922241,9.838097321335226e-05,0.6212198138237,-0.1765333414077758,0.0,0.0,0.1203438937664032,24.59219551086425,25.0,338.6993713378906,-3697.8017578125,39.77441787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.39453125,18000.0,0.0,0.0,0.0563967078924179,0.0,0.0,0.0,0.0,1.0,0.0040138186886906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100527822971344,0.1268475949764251,-0.0263197720050811,0.0,5.7235487474827096e-05,0.0,0.0,4.878763198852539,0.0,0.0,0.0,0.2717825174331665,4.0,0.0,1.0
841320,293.0467224121094,297.1499938964844,293.1499938964844,0.0032952949404716,-253.7451171875,295.1775817871094,0.5498250722885132,0.050000000745058,0.0458133667707443,294.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.5498250722885132,0.050000000745058,0.0482436828315258,293.1496887207031,297.1499938964844,293.1499938964844,0.0039809322915971,-237.0459442138672,296.11346435546875,0.5498250722885132,0.050000000745058,0.0356326177716255,293.0824890136719,297.1499938964844,293.1499938964844,0.1087800934910774,-2588.2060546875,304.1363220214844,0.8303622603416443,0.1678544580936432,0.1592083722352981,293.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6128845214844,0.5498250722885132,0.050000000745058,0.228847250342369,290.6333312988281,291.1499938964844,270.8599853515625,269.60186767578125,286.9075622558594,293.2669982910156,290.8433532714844,1.0,0.162403330206871,1.0,0.050000000745058,0.651264488697052,1.0,-0.6213182210922241,9.838097321335226e-05,0.6212198138237,-0.1765333414077758,0.0,0.0,0.1203438937664032,24.59219551086425,25.0,338.6993713378906,-3697.8017578125,39.77441787719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17849.39453125,18000.0,0.0,0.0,0.0563967078924179,0.0,0.0,0.0,0.0,1.0,0.0040138186886906,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100527822971344,0.1268475949764251,-0.0263197720050811,0.0,5.7235487474827096e-05,0.0,0.0,4.878763198852539,0.0,0.0,0.0,0.2717825174331665,4.0,0.0,1.0
841380,293.0426025390625,297.1499938964844,293.1499938964844,0.0032102752011269,-240.6274871826172,295.7541198730469,0.5499897003173828,0.050000000745058,0.0458122082054615,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968811035156,0.5499897003173828,0.050000000745058,0.0482424609363079,293.1439819335937,297.1499938964844,293.1499938964844,0.0038517657667398,-223.47813415527344,296.6040954589844,0.5499897003173828,0.050000000745058,0.0356317162513732,293.0809936523437,297.1499938964844,293.1499938964844,0.1036994084715843,-2477.34130859375,304.148681640625,0.833693265914917,0.169867917895317,0.1611494123935699,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968811035156,0.5499897003173828,0.050000000745058,0.2288414537906646,291.4316711425781,291.1499938964844,270.8033447265625,269.5662841796875,286.8942565917969,293.2621154785156,291.4857788085937,1.0,0.1626082509756088,1.0,0.050000000745058,0.6502647399902344,1.0,-0.623636782169342,9.903321188176052e-05,0.6235377788543701,-0.1770226806402206,0.0,0.0,0.0197713486850261,24.58075714111328,25.0,467.5837097167969,-3319.958740234375,40.01403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,303.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.0601574778556823,0.0,0.0,0.0,0.0,1.0,0.0036407597362995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792313814163208,0.1018083393573761,-0.0225769616663455,0.0,6.10521892667748e-05,0.0,0.0,3.9112894535064697,0.0,0.0,0.0,0.2691965699195862,4.0,0.0,1.0
841440,293.0426025390625,297.1499938964844,293.1499938964844,0.0032102752011269,-240.6274871826172,295.7541198730469,0.5499897003173828,0.050000000745058,0.0458122082054615,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968811035156,0.5499897003173828,0.050000000745058,0.0482424609363079,293.1439819335937,297.1499938964844,293.1499938964844,0.0038517657667398,-223.47813415527344,296.6040954589844,0.5499897003173828,0.050000000745058,0.0356317162513732,293.0809936523437,297.1499938964844,293.1499938964844,0.1036994084715843,-2477.34130859375,304.148681640625,0.833693265914917,0.169867917895317,0.1611494123935699,293.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3968811035156,0.5499897003173828,0.050000000745058,0.2288414537906646,291.4316711425781,291.1499938964844,270.8033447265625,269.5662841796875,286.8942565917969,293.2621154785156,291.4857788085937,1.0,0.1626082509756088,1.0,0.050000000745058,0.6502647399902344,1.0,-0.623636782169342,9.903321188176052e-05,0.6235377788543701,-0.1770226806402206,0.0,0.0,0.0197713486850261,24.58075714111328,25.0,467.5837097167969,-3319.958740234375,40.01403427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,303.3800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.0601574778556823,0.0,0.0,0.0,0.0,1.0,0.0036407597362995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792313814163208,0.1018083393573761,-0.0225769616663455,0.0,6.10521892667748e-05,0.0,0.0,3.9112894535064697,0.0,0.0,0.0,0.2691965699195862,4.0,0.0,1.0
841500,293.0411376953125,297.1499938964844,293.1499938964844,0.0032095327042043,-240.0456085205078,295.829833984375,0.5500465035438538,0.050000000745058,0.0458118058741092,294.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5038452148437,0.5500465035438538,0.050000000745058,0.0482420362532138,293.1419982910156,297.1499938964844,293.1499938964844,0.0038381745107471,-222.2328491210937,296.65875244140625,0.5500465035438538,0.050000000745058,0.0356314033269882,293.0806884765625,297.1499938964844,293.1499938964844,0.1038659065961837,-2479.656982421875,304.1485900878906,0.8352118730545044,0.1708015948534011,0.1620502173900604,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5038452148437,0.5500465035438538,0.050000000745058,0.2288394570350647,291.5132141113281,291.1499938964844,270.7749938964844,269.54833984375,286.888671875,293.2614440917969,291.5213623046875,1.0,0.1627111434936523,1.0,0.050000000745058,0.649764895439148,1.0,-0.6247140765190125,9.934508125297724e-05,0.6246147751808167,-0.177248477935791,0.0,0.0,0.0,24.579151153564453,25.0,244.98318481445312,-2627.900390625,40.12968826293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84503173828125,301.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.06640625,18000.0,0.0,0.0,0.0619484484195709,0.0,0.0,0.0,0.0,1.0,0.0057660634629428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0429263599216938,0.083450049161911,-0.0405236855149269,0.0,6.286979623837397e-05,0.0,0.0,3.179999828338623,0.0,0.0,0.0,0.2656782567501068,4.0,0.0,1.0
841560,293.0390319824219,297.1499938964844,293.1499938964844,0.0032216398976743,-242.830810546875,295.772705078125,0.5500946640968323,0.050000000745058,0.0458114668726921,294.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42340087890625,0.5500946640968323,0.050000000745058,0.0482416786253452,293.1396789550781,297.1499938964844,293.1499938964844,0.0038465461693704,-224.44888305664065,296.5931091308594,0.5500946640968323,0.050000000745058,0.035631138831377,293.0804748535156,297.1499938964844,293.1499938964844,0.1064386367797851,-2533.2431640625,304.1440124511719,0.8366754055023193,0.1717246025800705,0.1629244089126587,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42340087890625,0.5500946640968323,0.050000000745058,0.2288377583026886,291.3899230957031,291.1499938964844,270.7466735839844,269.53033447265625,286.8828125,293.2605895996094,291.1748352050781,1.0,0.1628138870000839,1.0,0.050000000745058,0.6492650508880615,1.0,-0.625760018825531,9.965195931727068e-05,0.6256604194641113,-0.1774669736623764,0.0,0.0,0.0,24.578929901123047,25.0,-932.2894287109376,-0.0,40.2436408996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.863037109375,299.04791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.767578125,18000.0,0.0,0.0,0.0624033063650131,0.0,0.0,0.0,0.0,1.0,0.010873906314373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003058671718463,0.0646256804466247,-0.0643198117613792,0.0,6.333142664516345e-05,0.0,0.0,2.4140994548797607,0.0,0.0,0.0,0.262583315372467,4.0,0.0,1.0
841620,293.02886962890625,297.1499938964844,293.1499938964844,0.0034100280608981,-261.5552673339844,295.3969421386719,0.5502330660820007,0.050000000745058,0.0458104908466339,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.5502330660820007,0.050000000745058,0.0482406541705131,293.1300964355469,297.1499938964844,293.1499938964844,0.0040183449164032,-238.39627075195312,296.2229919433594,0.5502330660820007,0.050000000745058,0.0356303825974464,293.07891845703125,297.1499938964844,293.1499938964844,0.1127283051609993,-2661.764404296875,304.1374816894531,0.8398612141609192,0.1737941950559616,0.164805069565773,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.5502330660820007,0.050000000745058,0.2288328856229782,290.7130126953125,291.1499938964844,270.69000244140625,269.4939880371094,286.8665466308594,293.25225830078125,290.9304504394531,1.0,0.1630220264196396,1.0,0.050000000745058,0.6482653021812439,1.0,-0.6280078291893005,0.0001002999415504,0.6279075145721436,-0.177936777472496,0.0,0.0,0.1157800182700157,24.57197570800781,25.0,409.9726867675781,-3748.84326171875,40.482383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17874.775390625,18000.0,0.0,0.0,0.0575385391712188,0.0,0.0,0.0,0.0,1.0,0.0036280814092606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029723510146141,0.1253870278596878,-0.0224146768450737,0.0,5.839430377818644e-05,0.0,0.0,4.831867694854736,0.0,0.0,0.0,0.2718263864517212,4.0,0.0,1.0
841680,293.02886962890625,297.1499938964844,293.1499938964844,0.0034100280608981,-261.5552673339844,295.3969421386719,0.5502330660820007,0.050000000745058,0.0458104908466339,294.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.5502330660820007,0.050000000745058,0.0482406541705131,293.1300964355469,297.1499938964844,293.1499938964844,0.0040183449164032,-238.39627075195312,296.2229919433594,0.5502330660820007,0.050000000745058,0.0356303825974464,293.07891845703125,297.1499938964844,293.1499938964844,0.1127283051609993,-2661.764404296875,304.1374816894531,0.8398612141609192,0.1737941950559616,0.164805069565773,293.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.5502330660820007,0.050000000745058,0.2288328856229782,290.7130126953125,291.1499938964844,270.69000244140625,269.4939880371094,286.8665466308594,293.25225830078125,290.9304504394531,1.0,0.1630220264196396,1.0,0.050000000745058,0.6482653021812439,1.0,-0.6280078291893005,0.0001002999415504,0.6279075145721436,-0.177936777472496,0.0,0.0,0.1157800182700157,24.57197570800781,25.0,409.9726867675781,-3748.84326171875,40.482383728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,304.0620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17874.775390625,18000.0,0.0,0.0,0.0575385391712188,0.0,0.0,0.0,0.0,1.0,0.0036280814092606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029723510146141,0.1253870278596878,-0.0224146768450737,0.0,5.839430377818644e-05,0.0,0.0,4.831867694854736,0.0,0.0,0.0,0.2718263864517212,4.0,0.0,1.0
841740,293.0251770019531,297.1499938964844,293.1499938964844,0.0033299152273684,-249.41281127929688,295.9223937988281,0.5503905415534973,0.050000000745058,0.0458093844354152,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4117431640625,0.5503905415534973,0.050000000745058,0.0482394881546497,293.1247863769531,297.1499938964844,293.1499938964844,0.0038994355127215,-226.10696411132807,296.6738586425781,0.5503905415534973,0.050000000745058,0.0356295220553875,293.0777587890625,297.1499938964844,293.1499938964844,0.1081834658980369,-2563.291015625,304.1485595703125,0.8432137966156006,0.1758344918489456,0.1667769849300384,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4117431640625,0.5503905415534973,0.050000000745058,0.2288273721933365,291.4407653808594,291.1499938964844,270.6333312988281,269.45721435546875,286.8539428710937,293.24786376953125,291.4818725585937,1.0,0.1632358878850937,1.0,0.050000000745058,0.647265613079071,1.0,-0.6303640007972717,0.000100974131783,0.6302630305290222,-0.17842598259449,0.0,0.0,0.0175414308905601,24.56251335144043,25.0,421.0969543457031,-3312.089599609375,40.73139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,303.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.912109375,18000.0,0.0,0.0,0.0613474324345588,0.0,0.0,0.0,0.0,1.0,0.0036554178223013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779139995574951,0.1006321907043457,-0.0227181911468505,0.0,6.225984543561935e-05,0.0,0.0,3.863272905349731,0.0,0.0,0.0,0.2690211832523346,4.0,0.0,1.0
841800,293.0251770019531,297.1499938964844,293.1499938964844,0.0033299152273684,-249.41281127929688,295.9223937988281,0.5503905415534973,0.050000000745058,0.0458093844354152,294.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4117431640625,0.5503905415534973,0.050000000745058,0.0482394881546497,293.1247863769531,297.1499938964844,293.1499938964844,0.0038994355127215,-226.10696411132807,296.6738586425781,0.5503905415534973,0.050000000745058,0.0356295220553875,293.0777587890625,297.1499938964844,293.1499938964844,0.1081834658980369,-2563.291015625,304.1485595703125,0.8432137966156006,0.1758344918489456,0.1667769849300384,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4117431640625,0.5503905415534973,0.050000000745058,0.2288273721933365,291.4407653808594,291.1499938964844,270.6333312988281,269.45721435546875,286.8539428710937,293.24786376953125,291.4818725585937,1.0,0.1632358878850937,1.0,0.050000000745058,0.647265613079071,1.0,-0.6303640007972717,0.000100974131783,0.6302630305290222,-0.17842598259449,0.0,0.0,0.0175414308905601,24.56251335144043,25.0,421.0969543457031,-3312.089599609375,40.73139953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,303.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.912109375,18000.0,0.0,0.0,0.0613474324345588,0.0,0.0,0.0,0.0,1.0,0.0036554178223013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779139995574951,0.1006321907043457,-0.0227181911468505,0.0,6.225984543561935e-05,0.0,0.0,3.863272905349731,0.0,0.0,0.0,0.2690211832523346,4.0,0.0,1.0
841860,293.021484375,297.1499938964844,293.1499938964844,0.0033537370618432,-253.11212158203125,295.9130859375,0.5504907369613647,0.050000000745058,0.0458086803555488,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5504907369613647,0.050000000745058,0.0482387468218803,293.1203308105469,297.1499938964844,293.1499938964844,0.0039078388363122,-228.33251953125,296.63824462890625,0.5504907369613647,0.050000000745058,0.0356289744377136,293.0774230957031,297.1499938964844,293.1499938964844,0.1115600243210792,-2631.971435546875,304.1427917480469,0.846234917640686,0.177731916308403,0.1685855388641357,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5504907369613647,0.050000000745058,0.2288238406181335,291.3451232910156,291.1499938964844,270.57666015625,269.4198913574219,286.8426208496094,293.24609375,291.1112365722656,1.0,0.1634496450424194,1.0,0.050000000745058,0.6462659239768982,1.0,-0.6325278282165527,0.0001016152236843,0.6324262022972107,-0.1788714230060577,0.0,0.0,0.0,24.56216812133789,25.0,-1009.6690673828124,-0.0,40.97011184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,298.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18114.900390625,18000.0,0.0,0.0,0.0633319690823555,0.0,0.0,0.0,0.0,1.0,0.0109652206301689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002475616929586,0.0648262798786163,-0.0645787194371223,0.0,6.427390326280147e-05,0.0,0.0,2.4205596446990967,0.0,0.0,0.0,0.2625545859336853,4.0,0.0,1.0
841920,293.021484375,297.1499938964844,293.1499938964844,0.0033537370618432,-253.11212158203125,295.9130859375,0.5504907369613647,0.050000000745058,0.0458086803555488,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5504907369613647,0.050000000745058,0.0482387468218803,293.1203308105469,297.1499938964844,293.1499938964844,0.0039078388363122,-228.33251953125,296.63824462890625,0.5504907369613647,0.050000000745058,0.0356289744377136,293.0774230957031,297.1499938964844,293.1499938964844,0.1115600243210792,-2631.971435546875,304.1427917480469,0.846234917640686,0.177731916308403,0.1685855388641357,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3853759765625,0.5504907369613647,0.050000000745058,0.2288238406181335,291.3451232910156,291.1499938964844,270.57666015625,269.4198913574219,286.8426208496094,293.24609375,291.1112365722656,1.0,0.1634496450424194,1.0,0.050000000745058,0.6462659239768982,1.0,-0.6325278282165527,0.0001016152236843,0.6324262022972107,-0.1788714230060577,0.0,0.0,0.0,24.56216812133789,25.0,-1009.6690673828124,-0.0,40.97011184692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8732604980469,298.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18114.900390625,18000.0,0.0,0.0,0.0633319690823555,0.0,0.0,0.0,0.0,1.0,0.0109652206301689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002475616929586,0.0648262798786163,-0.0645787194371223,0.0,6.427390326280147e-05,0.0,0.0,2.4205596446990967,0.0,0.0,0.0,0.2625545859336853,4.0,0.0,1.0
841980,293.0116882324219,297.1499938964844,293.1499938964844,0.0035380481276661,-270.56951904296875,295.616455078125,0.5506317615509033,0.050000000745058,0.0458076931536197,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7190246582031,0.5506317615509033,0.050000000745058,0.048237707465887,293.11090087890625,297.1499938964844,293.1499938964844,0.0040724570862948,-240.9427490234375,296.3377685546875,0.5506317615509033,0.050000000745058,0.0356282070279121,293.0760192871094,297.1499938964844,293.1499938964844,0.1170534566044807,-2742.396484375,304.1381530761719,0.8495050668716431,0.1798542290925979,0.1705177128314972,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7190246582031,0.5506317615509033,0.050000000745058,0.2288189083337783,290.7694396972656,291.1499938964844,270.5199890136719,269.3820495605469,286.8265686035156,293.237548828125,290.98193359375,1.0,0.1636658012866974,1.0,0.050000000745058,0.6452662348747253,1.0,-0.6348373293876648,0.0001022903888951,0.6347350478172302,-0.1793470978736877,0.0,0.0,0.1120175346732139,24.55555725097656,25.0,438.4854736328125,-3777.299072265625,41.21924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,304.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.0588257610797882,0.0,0.0,0.0,0.0,1.0,0.003397824242711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039037853479385,0.1239702403545379,-0.0200664512813091,0.0,5.970066922600381e-05,0.0,0.0,4.781687736511231,0.0,0.0,0.0,0.2717911303043365,4.0,0.0,1.0
842040,293.0116882324219,297.1499938964844,293.1499938964844,0.0035380481276661,-270.56951904296875,295.616455078125,0.5506317615509033,0.050000000745058,0.0458076931536197,294.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7190246582031,0.5506317615509033,0.050000000745058,0.048237707465887,293.11090087890625,297.1499938964844,293.1499938964844,0.0040724570862948,-240.9427490234375,296.3377685546875,0.5506317615509033,0.050000000745058,0.0356282070279121,293.0760192871094,297.1499938964844,293.1499938964844,0.1170534566044807,-2742.396484375,304.1381530761719,0.8495050668716431,0.1798542290925979,0.1705177128314972,293.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7190246582031,0.5506317615509033,0.050000000745058,0.2288189083337783,290.7694396972656,291.1499938964844,270.5199890136719,269.3820495605469,286.8265686035156,293.237548828125,290.98193359375,1.0,0.1636658012866974,1.0,0.050000000745058,0.6452662348747253,1.0,-0.6348373293876648,0.0001022903888951,0.6347350478172302,-0.1793470978736877,0.0,0.0,0.1120175346732139,24.55555725097656,25.0,438.4854736328125,-3777.299072265625,41.21924591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050231933594,304.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.57421875,18000.0,0.0,0.0,0.0588257610797882,0.0,0.0,0.0,0.0,1.0,0.003397824242711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039037853479385,0.1239702403545379,-0.0200664512813091,0.0,5.970066922600381e-05,0.0,0.0,4.781687736511231,0.0,0.0,0.0,0.2717911303043365,4.0,0.0,1.0
842100,293.00958251953125,297.1499938964844,293.1499938964844,0.0034847150091081,-262.4203186035156,295.94171142578125,0.5507175922393799,0.050000000745058,0.0458070933818817,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5507175922393799,0.050000000745058,0.0482370741665363,293.10797119140625,297.1499938964844,293.1499938964844,0.0039983759634196,-233.06710815429688,296.62322998046875,0.5507175922393799,0.050000000745058,0.0356277376413345,293.07537841796875,297.1499938964844,293.1499938964844,0.1137287467718124,-2671.646728515625,304.146240234375,0.8512535095214844,0.1809172928333282,0.1715420931577682,293.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5507175922393799,0.050000000745058,0.2288159132003784,291.2330322265625,291.1499938964844,270.4916687011719,269.3629150390625,286.8199462890625,293.2345886230469,291.3508605957031,1.0,0.1637762635946273,1.0,0.050000000745058,0.6447663307189941,1.0,-0.6360610723495483,0.0001026436802931,0.6359584331512451,-0.1795982718467712,0.0,0.0,0.0588531158864498,24.55003929138184,25.0,562.1509399414062,-3584.824462890625,41.34951400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1096496582031,304.141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.369140625,18000.0,0.0,0.0,0.0606614053249359,0.0,0.0,0.0,0.0,1.0,0.0030722832307219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930956229567527,0.1099340617656707,-0.0168384369462728,0.0,6.156361632747576e-05,0.0,0.0,4.243194580078125,0.0,0.0,0.0,0.2704468667507171,4.0,0.0,1.0
842160,293.0082092285156,297.1499938964844,293.1499938964844,0.0034649013541638,-259.37603759765625,296.0989990234375,0.5507848858833313,0.050000000745058,0.0458066202700138,294.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.5507848858833313,0.050000000745058,0.0482365787029266,293.1058044433594,297.1499938964844,293.1499938964844,0.0039644995704293,-229.7769775390625,296.75518798828125,0.5507848858833313,0.050000000745058,0.0356273725628852,293.0750732421875,297.1499938964844,293.1499938964844,0.1128984987735748,-2653.029052734375,304.1483764648437,0.8529002070426941,0.1819206476211547,0.1725168824195861,293.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4122314453125,0.5507848858833313,0.050000000745058,0.2288135588169098,291.4374084472656,291.1499938964844,270.4633483886719,269.3435974121094,286.8143920898437,293.2333679199219,291.47027587890625,1.0,0.16388700902462,1.0,0.050000000745058,0.6442664861679077,1.0,-0.6372265219688416,0.0001029866252792,0.6371235251426697,-0.1798361837863922,0.0,0.0,0.0179464034736156,24.547487258911133,25.0,385.2080993652344,-3319.08154296875,41.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414978027344,303.1068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.5703125,18000.0,0.0,0.0,0.0626009106636047,0.0,0.0,0.0,0.0,1.0,0.0036347999703139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775108337402343,0.1000110208988189,-0.0225001815706491,0.0,6.353196658892557e-05,0.0,0.0,3.838000059127808,0.0,0.0,0.0,0.2689348459243774,4.0,0.0,1.0
842220,293.0045471191406,297.1499938964844,293.1499938964844,0.0034976003225892,-263.768310546875,296.0931091308594,0.5508827567100525,0.050000000745058,0.0458059348165988,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5508827567100525,0.050000000745058,0.0482358559966087,293.1013488769531,297.1499938964844,293.1499938964844,0.0039810631424188,-232.4590759277344,296.7233581542969,0.5508827567100525,0.050000000745058,0.0356268398463726,293.0749206542969,297.1499938964844,293.1499938964844,0.1163724660873413,-2723.00244140625,304.1425476074219,0.855972170829773,0.1838532239198684,0.1743562370538711,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5508827567100525,0.050000000745058,0.2288101315498352,291.3358764648437,291.1499938964844,270.4066772460937,269.30450439453125,286.80322265625,293.2313842773437,291.1122131347656,1.0,0.1641075760126114,1.0,0.050000000745058,0.6432667970657349,1.0,-0.6394275426864624,0.0001036503745126,0.639323890209198,-0.1802829504013061,0.0,0.0,0.0,24.548133850097656,25.0,-996.1431884765624,-0.0,41.72396469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,298.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.87890625,18000.0,0.0,0.0,0.0645545944571495,0.0,0.0,0.0,0.0,1.0,0.0108416136354208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003129487449768,0.0645278766751289,-0.0642149299383163,0.0,6.551470869453624e-05,0.0,0.0,2.409909725189209,0.0,0.0,0.0,0.2625504732131958,4.0,0.0,1.0
842280,293.0045471191406,297.1499938964844,293.1499938964844,0.0034976003225892,-263.768310546875,296.0931091308594,0.5508827567100525,0.050000000745058,0.0458059348165988,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5508827567100525,0.050000000745058,0.0482358559966087,293.1013488769531,297.1499938964844,293.1499938964844,0.0039810631424188,-232.4590759277344,296.7233581542969,0.5508827567100525,0.050000000745058,0.0356268398463726,293.0749206542969,297.1499938964844,293.1499938964844,0.1163724660873413,-2723.00244140625,304.1425476074219,0.855972170829773,0.1838532239198684,0.1743562370538711,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5508827567100525,0.050000000745058,0.2288101315498352,291.3358764648437,291.1499938964844,270.4066772460937,269.30450439453125,286.80322265625,293.2313842773437,291.1122131347656,1.0,0.1641075760126114,1.0,0.050000000745058,0.6432667970657349,1.0,-0.6394275426864624,0.0001036503745126,0.639323890209198,-0.1802829504013061,0.0,0.0,0.0,24.548133850097656,25.0,-996.1431884765624,-0.0,41.72396469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,298.8536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.87890625,18000.0,0.0,0.0,0.0645545944571495,0.0,0.0,0.0,0.0,1.0,0.0108416136354208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003129487449768,0.0645278766751289,-0.0642149299383163,0.0,6.551470869453624e-05,0.0,0.0,2.409909725189209,0.0,0.0,0.0,0.2625504732131958,4.0,0.0,1.0
842340,292.9950866699219,297.1499938964844,293.1499938964844,0.0036832769401371,-281.2017822265625,295.8259582519531,0.5510243773460388,0.050000000745058,0.0458049476146698,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5510243773460388,0.050000000745058,0.0482348129153251,293.0921325683594,297.1499938964844,293.1499938964844,0.0041470807045698,-244.996826171875,296.4480285644531,0.5510243773460388,0.050000000745058,0.0356260687112808,293.0736389160156,297.1499938964844,293.1499938964844,0.1218940988183021,-2832.800537109375,304.13800048828125,0.8593071699142456,0.1860130429267883,0.1763241589069366,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5510243773460388,0.050000000745058,0.22880519926548,290.78594970703125,291.1499938964844,270.3500061035156,269.2646789550781,286.7874450683594,293.2228088378906,290.99090576171875,1.0,0.164330318570137,1.0,0.050000000745058,0.642267107963562,1.0,-0.641779899597168,0.0001043500451487,0.641675591468811,-0.1807613521814346,0.0,0.0,0.111068807542324,24.542055130004883,25.0,426.87255859375,-3794.140625,41.98189163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.94921875,18000.0,0.0,0.0,0.0601980574429035,0.0,0.0,0.0,0.0,1.0,0.0033116010017693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039329394698143,0.1231237947940826,-0.0191908571869134,0.0,6.109337118687108e-05,0.0,0.0,4.749570369720459,0.0,0.0,0.0,0.2717144191265106,4.0,0.0,1.0
842400,292.9950866699219,297.1499938964844,293.1499938964844,0.0036832769401371,-281.2017822265625,295.8259582519531,0.5510243773460388,0.050000000745058,0.0458049476146698,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5510243773460388,0.050000000745058,0.0482348129153251,293.0921325683594,297.1499938964844,293.1499938964844,0.0041470807045698,-244.996826171875,296.4480285644531,0.5510243773460388,0.050000000745058,0.0356260687112808,293.0736389160156,297.1499938964844,293.1499938964844,0.1218940988183021,-2832.800537109375,304.13800048828125,0.8593071699142456,0.1860130429267883,0.1763241589069366,293.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.5510243773460388,0.050000000745058,0.22880519926548,290.78594970703125,291.1499938964844,270.3500061035156,269.2646789550781,286.7874450683594,293.2228088378906,290.99090576171875,1.0,0.164330318570137,1.0,0.050000000745058,0.642267107963562,1.0,-0.641779899597168,0.0001043500451487,0.641675591468811,-0.1807613521814346,0.0,0.0,0.111068807542324,24.542055130004883,25.0,426.87255859375,-3794.140625,41.98189163208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,304.1327514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.94921875,18000.0,0.0,0.0,0.0601980574429035,0.0,0.0,0.0,0.0,1.0,0.0033116010017693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039329394698143,0.1231237947940826,-0.0191908571869134,0.0,6.109337118687108e-05,0.0,0.0,4.749570369720459,0.0,0.0,0.0,0.2717144191265106,4.0,0.0,1.0
842460,292.9917297363281,297.1499938964844,293.1499938964844,0.0036151893436908,-270.4798889160156,296.2851257324219,0.5511768460273743,0.050000000745058,0.0458038859069347,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5511768460273743,0.050000000745058,0.0482336953282356,293.08709716796875,297.1499938964844,293.1499938964844,0.0040467800572514,-234.45323181152344,296.84912109375,0.5511768460273743,0.050000000745058,0.0356252416968345,293.0728454589844,297.1499938964844,293.1499938964844,0.1178257092833519,-2746.0927734375,304.1481018066406,0.8627548813819885,0.1881101131439209,0.1783528476953506,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5511768460273743,0.050000000745058,0.228799894452095,291.423583984375,291.1499938964844,270.2933654785156,269.2245178222656,286.77545166015625,293.2185974121094,291.4528503417969,1.0,0.1645577698945999,1.0,0.050000000745058,0.6412674188613892,1.0,-0.6442046165466309,0.0001050699938787,0.6440995931625366,-0.1812536269426345,0.0,0.0,0.0210029203444719,24.534692764282227,25.0,364.0842590332031,-3343.53857421875,42.24776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,303.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.345703125,18000.0,0.0,0.0,0.0638544186949729,0.0,0.0,0.0,0.0,1.0,0.0035720395389944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780812725424766,0.0999349057674408,-0.0218536332249641,0.0,6.480411684606224e-05,0.0,0.0,3.835327625274658,0.0,0.0,0.0,0.2689436376094818,4.0,0.0,1.0
842520,292.9917297363281,297.1499938964844,293.1499938964844,0.0036151893436908,-270.4798889160156,296.2851257324219,0.5511768460273743,0.050000000745058,0.0458038859069347,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5511768460273743,0.050000000745058,0.0482336953282356,293.08709716796875,297.1499938964844,293.1499938964844,0.0040467800572514,-234.45323181152344,296.84912109375,0.5511768460273743,0.050000000745058,0.0356252416968345,293.0728454589844,297.1499938964844,293.1499938964844,0.1178257092833519,-2746.0927734375,304.1481018066406,0.8627548813819885,0.1881101131439209,0.1783528476953506,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39990234375,0.5511768460273743,0.050000000745058,0.228799894452095,291.423583984375,291.1499938964844,270.2933654785156,269.2245178222656,286.77545166015625,293.2185974121094,291.4528503417969,1.0,0.1645577698945999,1.0,0.050000000745058,0.6412674188613892,1.0,-0.6442046165466309,0.0001050699938787,0.6440995931625366,-0.1812536269426345,0.0,0.0,0.0210029203444719,24.534692764282227,25.0,364.0842590332031,-3343.53857421875,42.24776458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,303.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.345703125,18000.0,0.0,0.0,0.0638544186949729,0.0,0.0,0.0,0.0,1.0,0.0035720395389944,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780812725424766,0.0999349057674408,-0.0218536332249641,0.0,6.480411684606224e-05,0.0,0.0,3.835327625274658,0.0,0.0,0.0,0.2689436376094818,4.0,0.0,1.0
842580,292.9881896972656,297.1499938964844,293.1499938964844,0.0036523975431919,-274.574462890625,296.3133239746094,0.5512741208076477,0.050000000745058,0.0458032041788101,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39337158203125,0.5512741208076477,0.050000000745058,0.0482329800724983,293.0826721191406,297.1499938964844,293.1499938964844,0.0040658866055309,-236.70724487304688,296.84979248046875,0.5512741208076477,0.050000000745058,0.0356247164309024,293.0727844238281,297.1499938964844,293.1499938964844,0.1207220926880836,-2803.431396484375,304.1434631347656,0.8658757209777832,0.1900733858346939,0.1802221089601516,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39337158203125,0.5512741208076477,0.050000000745058,0.2287964969873428,291.3664245605469,291.1499938964844,270.2368469238281,269.1844177246094,286.7642517089844,293.2164611816406,291.1925964355469,1.0,0.1647842824459076,1.0,0.050000000745058,0.6402677297592163,1.0,-0.6464415788650513,0.0001057576810126,0.6463358402252197,-0.1817081719636917,0.0,0.0,0.0,24.535945892333984,25.0,-843.769287109375,-7.952933311462402,42.503047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,298.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.814453125,18000.0,0.0,0.0,0.0660083070397377,0.0,0.0,0.0,0.0,1.0,0.0104228630661964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007201945991255,0.0636411681771278,-0.0629209727048873,0.0,6.699004006804898e-05,0.0,0.0,2.379589557647705,0.0,0.0,0.0,0.2625898122787475,4.0,0.0,1.0
842640,292.9881896972656,297.1499938964844,293.1499938964844,0.0036523975431919,-274.574462890625,296.3133239746094,0.5512741208076477,0.050000000745058,0.0458032041788101,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39337158203125,0.5512741208076477,0.050000000745058,0.0482329800724983,293.0826721191406,297.1499938964844,293.1499938964844,0.0040658866055309,-236.70724487304688,296.84979248046875,0.5512741208076477,0.050000000745058,0.0356247164309024,293.0727844238281,297.1499938964844,293.1499938964844,0.1207220926880836,-2803.431396484375,304.1434631347656,0.8658757209777832,0.1900733858346939,0.1802221089601516,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39337158203125,0.5512741208076477,0.050000000745058,0.2287964969873428,291.3664245605469,291.1499938964844,270.2368469238281,269.1844177246094,286.7642517089844,293.2164611816406,291.1925964355469,1.0,0.1647842824459076,1.0,0.050000000745058,0.6402677297592163,1.0,-0.6464415788650513,0.0001057576810126,0.6463358402252197,-0.1817081719636917,0.0,0.0,0.0,24.535945892333984,25.0,-843.769287109375,-7.952933311462402,42.503047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,298.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18139.814453125,18000.0,0.0,0.0,0.0660083070397377,0.0,0.0,0.0,0.0,1.0,0.0104228630661964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007201945991255,0.0636411681771278,-0.0629209727048873,0.0,6.699004006804898e-05,0.0,0.0,2.379589557647705,0.0,0.0,0.0,0.2625898122787475,4.0,0.0,1.0
842700,292.983642578125,297.1499938964844,293.1499938964844,0.0037803817540407,-291.7447814941406,295.9252624511719,0.5513288974761963,0.050000000745058,0.0458028241991996,294.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5513288974761963,0.050000000745058,0.048232577741146,293.078369140625,297.1499938964844,293.1499938964844,0.0041967676952481,-250.676010131836,296.47344970703125,0.5513288974761963,0.050000000745058,0.0356244184076786,293.07244873046875,297.1499938964844,293.1499938964844,0.1293888092041015,-2978.682861328125,304.1289367675781,0.8674668669700623,0.1911217421293258,0.1811712980270385,293.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7781677246094,0.5513288974761963,0.050000000745058,0.22879458963871,290.6656494140625,291.1499938964844,270.2086181640625,269.1643981933594,286.7569885253906,293.2133178710937,290.47869873046875,1.0,0.1648975163698196,1.0,0.050000000745058,0.6397678852081299,1.0,-0.6475771069526672,0.0001061072398442,0.647471010684967,-0.1819404512643814,0.0,0.0,0.0893923118710517,24.535587310791016,25.0,-590.2068481445312,-3371.373046875,42.6319694519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,300.3931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17777.21484375,18000.0,0.0,0.0,0.0624485202133655,0.0,0.0,0.0,0.0,1.0,0.0061087007634341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075987197458744,0.1184498369693756,-0.0424626395106315,0.0,6.337730883387849e-05,0.0,0.0,4.490368366241455,0.0,0.0,0.0,0.2694708406925201,4.0,0.0,1.0
842760,292.9791259765625,297.1499938964844,293.1499938964844,0.0038487524725496,-293.80255126953125,296.0192565917969,0.5514124631881714,0.050000000745058,0.0458022430539131,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7072448730469,0.5514124631881714,0.050000000745058,0.0482319667935371,293.0736999511719,297.1499938964844,293.1499938964844,0.0042450907640159,-250.8157653808593,296.5474548339844,0.5514124631881714,0.050000000745058,0.0356239676475524,293.0716552734375,297.1499938964844,293.1499938964844,0.1274061501026153,-2935.907958984375,304.1366577148437,0.8692360520362854,0.1922548711299896,0.1822084784507751,293.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7072448730469,0.5514124631881714,0.050000000745058,0.2287916839122772,290.75048828125,291.1499938964844,270.1803894042969,269.14434814453125,286.7485656738281,293.2081298828125,290.9485168457031,1.0,0.1650124639272689,1.0,0.050000000745058,0.6392680406570435,1.0,-0.6488163471221924,0.0001064795796992,0.6487098932266235,-0.1821953803300857,0.0,0.0,0.1141788065433502,24.530838012695312,25.0,370.1377868652344,-3802.1435546875,42.768165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,303.9555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17885.36328125,18000.0,0.0,0.0,0.0615479797124862,0.0,0.0,0.0,0.0,1.0,0.0033856176305562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031652763485908,0.1230959370732307,-0.0199306607246398,0.0,6.246337579796091e-05,0.0,0.0,4.744199275970459,0.0,0.0,0.0,0.2716411650180816,4.0,0.0,1.0
842820,292.97564697265625,297.1499938964844,293.1499938964844,0.003780928440392,-282.7133483886719,296.4805603027344,0.5515684485435486,0.050000000745058,0.0458011627197265,294.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5515684485435486,0.050000000745058,0.0482308268547058,293.06854248046875,297.1499938964844,293.1499938964844,0.0041466443799436,-240.14480590820312,296.9556884765625,0.5515684485435486,0.050000000745058,0.035623125731945,293.0709228515625,297.1499938964844,293.1499938964844,0.1229691803455352,-2842.4931640625,304.1477966308594,0.8727430105209351,0.1943925470113754,0.1842738837003708,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5515684485435486,0.050000000745058,0.228786289691925,291.3989562988281,291.1499938964844,270.12408447265625,269.1043395996094,286.7362060546875,293.2034912109375,291.4299011230469,1.0,0.1652454286813736,1.0,0.050000000745058,0.6382683515548706,1.0,-0.65128493309021,0.0001072268350981,0.6511777639389038,-0.1827029585838318,0.0,0.0,0.0270459074527025,24.523378372192383,25.0,361.6819152832031,-3389.7373046875,43.04264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,303.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.478515625,18000.0,0.0,0.0,0.0649919807910919,0.0,0.0,0.0,0.0,1.0,0.0034567965194582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079813502728939,0.1004886105656623,-0.020675104111433,0.0,6.595860031666234e-05,0.0,0.0,3.8588733673095694,0.0,0.0,0.0,0.2690668404102325,4.0,0.0,1.0
842880,292.97564697265625,297.1499938964844,293.1499938964844,0.003780928440392,-282.7133483886719,296.4805603027344,0.5515684485435486,0.050000000745058,0.0458011627197265,294.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5515684485435486,0.050000000745058,0.0482308268547058,293.06854248046875,297.1499938964844,293.1499938964844,0.0041466443799436,-240.14480590820312,296.9556884765625,0.5515684485435486,0.050000000745058,0.035623125731945,293.0709228515625,297.1499938964844,293.1499938964844,0.1229691803455352,-2842.4931640625,304.1477966308594,0.8727430105209351,0.1943925470113754,0.1842738837003708,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738098144531,0.5515684485435486,0.050000000745058,0.228786289691925,291.3989562988281,291.1499938964844,270.12408447265625,269.1043395996094,286.7362060546875,293.2034912109375,291.4299011230469,1.0,0.1652454286813736,1.0,0.050000000745058,0.6382683515548706,1.0,-0.65128493309021,0.0001072268350981,0.6511777639389038,-0.1827029585838318,0.0,0.0,0.0270459074527025,24.523378372192383,25.0,361.6819152832031,-3389.7373046875,43.04264831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9572448730469,303.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.478515625,18000.0,0.0,0.0,0.0649919807910919,0.0,0.0,0.0,0.0,1.0,0.0034567965194582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079813502728939,0.1004886105656623,-0.020675104111433,0.0,6.595860031666234e-05,0.0,0.0,3.8588733673095694,0.0,0.0,0.0,0.2690668404102325,4.0,0.0,1.0
842940,292.9722900390625,297.1499938964844,293.1499938964844,0.0038213625084608,-285.9691467285156,296.5553283691406,0.5516675114631653,0.050000000745058,0.0458004735410213,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5516675114631653,0.050000000745058,0.0482301041483879,293.06414794921875,297.1499938964844,293.1499938964844,0.0041667046025395,-241.53436279296875,297.0013122558594,0.5516675114631653,0.050000000745058,0.035622589290142,293.0709533691406,297.1499938964844,293.1499938964844,0.1248499527573585,-2878.452880859375,304.1451721191406,0.8759104013442993,0.1963881552219391,0.1861768960952758,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5516675114631653,0.050000000745058,0.2287828475236892,291.4096984863281,291.1499938964844,270.0679016113281,269.0643615722656,286.7248229980469,293.2012023925781,291.3302307128906,1.0,0.1654774099588394,1.0,0.050000000745058,0.6372686624526978,1.0,-0.6535623669624329,0.0001079408757505,0.6534544229507446,-0.18317212164402,0.0,0.0,0.0,24.52476119995117,25.0,-446.1158447265625,-443.8021545410156,43.3062629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82330322265625,298.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.603515625,18000.0,0.0,0.0,0.0674754753708839,0.0,0.0,0.0,0.0,1.0,0.0094109950587153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040601170621812,0.0633833035826683,-0.0593231879174709,0.0,6.847902841400355e-05,0.0,0.0,2.378746271133423,0.0,0.0,0.0,0.2628295123577118,4.0,0.0,1.0
843000,292.9722900390625,297.1499938964844,293.1499938964844,0.0038213625084608,-285.9691467285156,296.5553283691406,0.5516675114631653,0.050000000745058,0.0458004735410213,294.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5516675114631653,0.050000000745058,0.0482301041483879,293.06414794921875,297.1499938964844,293.1499938964844,0.0041667046025395,-241.53436279296875,297.0013122558594,0.5516675114631653,0.050000000745058,0.035622589290142,293.0709533691406,297.1499938964844,293.1499938964844,0.1248499527573585,-2878.452880859375,304.1451721191406,0.8759104013442993,0.1963881552219391,0.1861768960952758,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.5516675114631653,0.050000000745058,0.2287828475236892,291.4096984863281,291.1499938964844,270.0679016113281,269.0643615722656,286.7248229980469,293.2012023925781,291.3302307128906,1.0,0.1654774099588394,1.0,0.050000000745058,0.6372686624526978,1.0,-0.6535623669624329,0.0001079408757505,0.6534544229507446,-0.18317212164402,0.0,0.0,0.0,24.52476119995117,25.0,-446.1158447265625,-443.8021545410156,43.3062629699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82330322265625,298.73736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.603515625,18000.0,0.0,0.0,0.0674754753708839,0.0,0.0,0.0,0.0,1.0,0.0094109950587153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0040601170621812,0.0633833035826683,-0.0593231879174709,0.0,6.847902841400355e-05,0.0,0.0,2.378746271133423,0.0,0.0,0.0,0.2628295123577118,4.0,0.0,1.0
