time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843060,292.9637756347656,297.1499938964844,293.1499938964844,0.0040345164015889,-308.5837097167969,296.1943054199219,0.5517975687980652,0.050000000745058,0.0457995720207691,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.5517975687980652,0.050000000745058,0.0482291541993618,293.0556335449219,297.1499938964844,293.1499938964844,0.0043664933182299,-258.56304931640625,296.63360595703125,0.5517975687980652,0.050000000745058,0.0356218889355659,293.070068359375,297.1499938964844,293.1499938964844,0.1338346004486084,-3056.335693359375,304.1334533691406,0.8792448043823242,0.1985706984996795,0.1881629079580307,293.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.5517975687980652,0.050000000745058,0.2287783473730087,290.6564025878906,291.1499938964844,270.0118713378906,269.0244445800781,286.7095031738281,293.1936340332031,290.8317565917969,1.0,0.1657102406024933,1.0,0.050000000745058,0.6362689733505249,1.0,-0.6559372544288635,0.0001086814008885,0.655828595161438,-0.183664858341217,0.0,0.0,0.119940660893917,24.52134132385254,25.0,224.57989501953125,-3765.382568359375,43.57699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,303.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.51171875,18000.0,0.0,0.0,0.0628917813301086,0.0,0.0,0.0,0.0,1.0,0.0037764606531709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993442237377166,0.1232418343424797,-0.0238976068794727,0.0,6.382716674124822e-05,0.0,0.0,4.735780239105225,0.0,0.0,0.0,0.2713913321495056,4.0,0.0,1.0
843120,292.9637756347656,297.1499938964844,293.1499938964844,0.0040345164015889,-308.5837097167969,296.1943054199219,0.5517975687980652,0.050000000745058,0.0457995720207691,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.5517975687980652,0.050000000745058,0.0482291541993618,293.0556335449219,297.1499938964844,293.1499938964844,0.0043664933182299,-258.56304931640625,296.63360595703125,0.5517975687980652,0.050000000745058,0.0356218889355659,293.070068359375,297.1499938964844,293.1499938964844,0.1338346004486084,-3056.335693359375,304.1334533691406,0.8792448043823242,0.1985706984996795,0.1881629079580307,293.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64404296875,0.5517975687980652,0.050000000745058,0.2287783473730087,290.6564025878906,291.1499938964844,270.0118713378906,269.0244445800781,286.7095031738281,293.1936340332031,290.8317565917969,1.0,0.1657102406024933,1.0,0.050000000745058,0.6362689733505249,1.0,-0.6559372544288635,0.0001086814008885,0.655828595161438,-0.183664858341217,0.0,0.0,0.119940660893917,24.52134132385254,25.0,224.57989501953125,-3765.382568359375,43.57699203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30523681640625,303.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17855.51171875,18000.0,0.0,0.0,0.0628917813301086,0.0,0.0,0.0,0.0,1.0,0.0037764606531709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993442237377166,0.1232418343424797,-0.0238976068794727,0.0,6.382716674124822e-05,0.0,0.0,4.735780239105225,0.0,0.0,0.0,0.2713913321495056,4.0,0.0,1.0
843180,292.9599304199219,297.1499938964844,293.1499938964844,0.0039643971249461,-296.280029296875,296.6809997558594,0.5519634485244751,0.050000000745058,0.0457984283566474,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5519634485244751,0.050000000745058,0.0482279472053051,293.0500793457031,297.1499938964844,293.1499938964844,0.0042663756757974,-247.01963806152344,297.0708312988281,0.5519634485244751,0.050000000745058,0.0356209985911846,293.0692138671875,297.1499938964844,293.1499938964844,0.1284120231866836,-2943.82470703125,304.14727783203125,0.8828241229057312,0.2007688283920288,0.1902782320976257,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5519634485244751,0.050000000745058,0.2287726253271103,291.3556823730469,291.1499938964844,269.9559936523437,268.9845275878906,286.6965026855469,293.18804931640625,291.3966369628906,1.0,0.1659483164548874,1.0,0.050000000745058,0.635269284248352,1.0,-0.6584652066230774,0.000109460146632,0.658355712890625,-0.1841899454593658,0.0,0.0,0.0368508547544479,24.51277732849121,25.0,382.0242614746094,-3465.135498046875,43.860984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,303.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.255859375,18000.0,0.0,0.0,0.0659160912036895,0.0,0.0,0.0,0.0,1.0,0.0032865731045603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831147283315658,0.1020657196640968,-0.0189509931951761,0.0,6.689644942525774e-05,0.0,0.0,3.9243438243865967,0.0,0.0,0.0,0.269350528717041,4.0,0.0,1.0
843240,292.9599304199219,297.1499938964844,293.1499938964844,0.0039643971249461,-296.280029296875,296.6809997558594,0.5519634485244751,0.050000000745058,0.0457984283566474,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5519634485244751,0.050000000745058,0.0482279472053051,293.0500793457031,297.1499938964844,293.1499938964844,0.0042663756757974,-247.01963806152344,297.0708312988281,0.5519634485244751,0.050000000745058,0.0356209985911846,293.0692138671875,297.1499938964844,293.1499938964844,0.1284120231866836,-2943.82470703125,304.14727783203125,0.8828241229057312,0.2007688283920288,0.1902782320976257,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.5519634485244751,0.050000000745058,0.2287726253271103,291.3556823730469,291.1499938964844,269.9559936523437,268.9845275878906,286.6965026855469,293.18804931640625,291.3966369628906,1.0,0.1659483164548874,1.0,0.050000000745058,0.635269284248352,1.0,-0.6584652066230774,0.000109460146632,0.658355712890625,-0.1841899454593658,0.0,0.0,0.0368508547544479,24.51277732849121,25.0,382.0242614746094,-3465.135498046875,43.860984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999755859375,303.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18053.255859375,18000.0,0.0,0.0,0.0659160912036895,0.0,0.0,0.0,0.0,1.0,0.0032865731045603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831147283315658,0.1020657196640968,-0.0189509931951761,0.0,6.689644942525774e-05,0.0,0.0,3.9243438243865967,0.0,0.0,0.0,0.269350528717041,4.0,0.0,1.0
843300,292.9584655761719,297.1499938964844,293.1499938964844,0.003977526910603,-296.7615051269531,296.75213623046875,0.5520203113555908,0.050000000745058,0.0457980334758758,294.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.5520203113555908,0.050000000745058,0.0482275336980819,293.0479431152344,297.1499938964844,293.1499938964844,0.0042689447291195,-246.7810516357422,297.1266174316406,0.5520203113555908,0.050000000745058,0.0356206931173801,293.0692138671875,297.1499938964844,293.1499938964844,0.1287563741207122,-2949.531982421875,304.1471252441406,0.884462833404541,0.2017952501773834,0.1912653893232345,293.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.5520203113555908,0.050000000745058,0.2287706583738327,291.41558837890625,291.1499938964844,269.9281311035156,268.964599609375,286.6908264160156,293.18682861328125,291.41943359375,1.0,0.1660672724246978,1.0,0.050000000745058,0.6347694396972656,1.0,-0.659646213054657,0.0001098346401704,0.6595363616943359,-0.184435486793518,0.0,0.0,0.0125549007207155,24.512556076049805,25.0,213.9460601806641,-3295.4326171875,43.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89031982421875,302.4873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18042.904296875,18000.0,0.0,0.0,0.0674289092421531,0.0,0.0,0.0,0.0,1.0,0.0037900146562606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735494419932365,0.0976043418049812,-0.0240548998117446,0.0,6.843177106929943e-05,0.0,0.0,3.735483884811402,0.0,0.0,0.0,0.2684502005577087,4.0,0.0,1.0
843360,292.95672607421875,297.1499938964844,293.1499938964844,0.0040057911537587,-298.8545227050781,296.78826904296875,0.5520687699317932,0.050000000745058,0.0457976981997489,294.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.5520687699317932,0.050000000745058,0.0482271797955036,293.0456848144531,297.1499938964844,293.1499938964844,0.0042867939919233,-247.8172912597656,297.1489562988281,0.5520687699317932,0.050000000745058,0.0356204323470592,293.0692749023437,297.1499938964844,293.1499938964844,0.1296254694461822,-2965.829345703125,304.14605712890625,0.8860455751419067,0.2028066366910934,0.1922261863946914,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.414794921875,0.5520687699317932,0.050000000745058,0.2287689745426178,291.4139099121094,291.1499938964844,269.9002990722656,268.94464111328125,286.6850280761719,293.185546875,291.4036560058594,1.0,0.1661857962608337,1.0,0.050000000745058,0.6342695951461792,1.0,-0.6607961058616638,0.0001102042006095,0.6606859564781189,-0.1846749931573867,0.0,0.0,0.0,24.51361846923828,25.0,15.424976348876951,-2355.63134765625,44.13394165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8300476074219,300.6235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18190.234375,18000.0,0.0,0.0,0.0686207115650177,0.0,0.0,0.0,0.0,1.0,0.0065514589659869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0318994112312793,0.0772264674305915,-0.0453270561993122,0.0,6.964129715925083e-05,0.0,0.0,2.9294180870056152,0.0,0.0,0.0,0.2647705972194671,4.0,0.0,1.0
843420,292.9493408203125,297.1499938964844,293.1499938964844,0.0042175203561782,-323.6181030273437,296.39666748046875,0.5521847009658813,0.050000000745058,0.0457968972623348,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5521847009658813,0.050000000745058,0.0482263378798961,293.03814697265625,297.1499938964844,293.1499938964844,0.0044876914471387,-266.71044921875,296.7492980957031,0.5521847009658813,0.050000000745058,0.0356198102235794,293.0686950683594,297.1499938964844,293.1499938964844,0.1409586071968078,-3189.3359375,304.12847900390625,0.8893018364906311,0.2049629092216491,0.1941947788000106,293.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5521847009658813,0.050000000745058,0.2287649810314178,290.5794677734375,291.1499938964844,269.84478759765625,268.9048156738281,286.67694091796875,293.1869201660156,290.6176452636719,1.0,0.1664229780435562,1.0,0.050000000745058,0.6332699060440063,1.0,-0.6631510853767395,0.0001109598015318,0.6630401611328125,-0.1851674318313598,0.0,0.0,0.114350326359272,24.51278305053711,25.0,-136.75079345703125,-3583.73095703125,44.40908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920837402344,301.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.38671875,18000.0,0.0,0.0,0.0646415427327156,0.0,0.0,0.0,0.0,1.0,0.0048431977629661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867873877286911,0.1206524893641471,-0.0338651053607463,0.0,6.560294423252344e-05,0.0,0.0,4.603366851806641,0.0,0.0,0.0,0.2704295814037323,4.0,0.0,1.0
843480,292.9493408203125,297.1499938964844,293.1499938964844,0.0042175203561782,-323.6181030273437,296.39666748046875,0.5521847009658813,0.050000000745058,0.0457968972623348,294.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5521847009658813,0.050000000745058,0.0482263378798961,293.03814697265625,297.1499938964844,293.1499938964844,0.0044876914471387,-266.71044921875,296.7492980957031,0.5521847009658813,0.050000000745058,0.0356198102235794,293.0686950683594,297.1499938964844,293.1499938964844,0.1409586071968078,-3189.3359375,304.12847900390625,0.8893018364906311,0.2049629092216491,0.1941947788000106,293.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.64617919921875,0.5521847009658813,0.050000000745058,0.2287649810314178,290.5794677734375,291.1499938964844,269.84478759765625,268.9048156738281,286.67694091796875,293.1869201660156,290.6176452636719,1.0,0.1664229780435562,1.0,0.050000000745058,0.6332699060440063,1.0,-0.6631510853767395,0.0001109598015318,0.6630401611328125,-0.1851674318313598,0.0,0.0,0.114350326359272,24.51278305053711,25.0,-136.75079345703125,-3583.73095703125,44.40908432006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920837402344,301.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17817.38671875,18000.0,0.0,0.0,0.0646415427327156,0.0,0.0,0.0,0.0,1.0,0.0048431977629661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867873877286911,0.1206524893641471,-0.0338651053607463,0.0,6.560294423252344e-05,0.0,0.0,4.603366851806641,0.0,0.0,0.0,0.2704295814037323,4.0,0.0,1.0
843540,292.943359375,297.1499938964844,293.1499938964844,0.0041742553003132,-311.9598999023437,296.8782043457031,0.5523792505264282,0.050000000745058,0.0457955598831176,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5523792505264282,0.050000000745058,0.0482249297201633,293.03094482421875,297.1499938964844,293.1499938964844,0.0044137719087302,-255.6464385986328,297.1856384277344,0.5523792505264282,0.050000000745058,0.0356187708675861,293.0673217773437,297.1499938964844,293.1499938964844,0.1344184428453445,-3055.182373046875,304.14605712890625,0.8930414319038391,0.2073065191507339,0.1964121609926223,293.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5523792505264282,0.050000000745058,0.228758305311203,291.27215576171875,291.1499938964844,269.7895202636719,268.864990234375,286.67926025390625,293.20343017578125,291.34051513671875,1.0,0.1666668653488159,1.0,0.050000000745058,0.6322702169418335,1.0,-0.6657996773719788,0.0001117841384257,0.6656878590583801,-0.1857215315103531,0.0,0.0,0.0521327704191207,24.5002555847168,25.0,430.57171630859375,-3581.550048828125,44.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,303.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.0665390193462371,0.0,0.0,0.0,0.0,1.0,0.0030732220038771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888204127550125,0.1056513860821724,-0.016830975189805,0.0,6.752864283043891e-05,0.0,0.0,4.0702738761901855,0.0,0.0,0.0,0.2698896527290344,4.0,0.0,1.0
843600,292.943359375,297.1499938964844,293.1499938964844,0.0041742553003132,-311.9598999023437,296.8782043457031,0.5523792505264282,0.050000000745058,0.0457955598831176,294.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5523792505264282,0.050000000745058,0.0482249297201633,293.03094482421875,297.1499938964844,293.1499938964844,0.0044137719087302,-255.6464385986328,297.1856384277344,0.5523792505264282,0.050000000745058,0.0356187708675861,293.0673217773437,297.1499938964844,293.1499938964844,0.1344184428453445,-3055.182373046875,304.14605712890625,0.8930414319038391,0.2073065191507339,0.1964121609926223,293.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2270812988281,0.5523792505264282,0.050000000745058,0.228758305311203,291.27215576171875,291.1499938964844,269.7895202636719,268.864990234375,286.67926025390625,293.20343017578125,291.34051513671875,1.0,0.1666668653488159,1.0,0.050000000745058,0.6322702169418335,1.0,-0.6657996773719788,0.0001117841384257,0.6656878590583801,-0.1857215315103531,0.0,0.0,0.0521327704191207,24.5002555847168,25.0,430.57171630859375,-3581.550048828125,44.70684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,303.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.0665390193462371,0.0,0.0,0.0,0.0,1.0,0.0030732220038771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888204127550125,0.1056513860821724,-0.016830975189805,0.0,6.752864283043891e-05,0.0,0.0,4.0702738761901855,0.0,0.0,0.0,0.2698896527290344,4.0,0.0,1.0
843660,292.939697265625,297.1499938964844,293.1499938964844,0.0042069279588758,-313.21356201171875,297.0289001464844,0.5525076389312744,0.050000000745058,0.0457946769893169,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.5525076389312744,0.050000000745058,0.048224002122879,293.0260925292969,297.1499938964844,293.1499938964844,0.0044252881780266,-255.4123992919922,297.306884765625,0.5525076389312744,0.050000000745058,0.0356180816888809,293.067138671875,297.1499938964844,293.1499938964844,0.1350659877061844,-3065.524169921875,304.1460876464844,0.8964120149612427,0.2094342857599258,0.1984632611274719,293.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.5525076389312744,0.050000000745058,0.2287538945674896,291.39697265625,291.1499938964844,269.73443603515625,268.8251647949219,286.6655578613281,293.19744873046875,291.394775390625,1.0,0.1669120639562606,1.0,0.050000000745058,0.6312705278396606,1.0,-0.6682530045509338,0.0001125739363487,0.6681404113769531,-0.1862348318099975,0.0,0.0,0.0063896398060023,24.49816131591797,25.0,132.7945098876953,-3264.591796875,44.99484634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,302.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.125,18000.0,0.0,0.0,0.0692784711718559,0.0,0.0,0.0,0.0,1.0,0.0039821555837988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709637850522995,0.096947856247425,-0.0259840711951255,0.0,7.03088371665217e-05,0.0,0.0,3.704136371612549,0.0,0.0,0.0,0.2682138085365295,4.0,0.0,1.0
843720,292.939697265625,297.1499938964844,293.1499938964844,0.0042069279588758,-313.21356201171875,297.0289001464844,0.5525076389312744,0.050000000745058,0.0457946769893169,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.5525076389312744,0.050000000745058,0.048224002122879,293.0260925292969,297.1499938964844,293.1499938964844,0.0044252881780266,-255.4123992919922,297.306884765625,0.5525076389312744,0.050000000745058,0.0356180816888809,293.067138671875,297.1499938964844,293.1499938964844,0.1350659877061844,-3065.524169921875,304.1460876464844,0.8964120149612427,0.2094342857599258,0.1984632611274719,293.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39581298828125,0.5525076389312744,0.050000000745058,0.2287538945674896,291.39697265625,291.1499938964844,269.73443603515625,268.8251647949219,286.6655578613281,293.19744873046875,291.394775390625,1.0,0.1669120639562606,1.0,0.050000000745058,0.6312705278396606,1.0,-0.6682530045509338,0.0001125739363487,0.6681404113769531,-0.1862348318099975,0.0,0.0,0.0063896398060023,24.49816131591797,25.0,132.7945098876953,-3264.591796875,44.99484634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87677001953125,302.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.125,18000.0,0.0,0.0,0.0692784711718559,0.0,0.0,0.0,0.0,1.0,0.0039821555837988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709637850522995,0.096947856247425,-0.0259840711951255,0.0,7.03088371665217e-05,0.0,0.0,3.704136371612549,0.0,0.0,0.0,0.2682138085365295,4.0,0.0,1.0
843780,292.9342346191406,297.1499938964844,293.1499938964844,0.004336645361036,-329.7994689941406,296.8432312011719,0.5526140332221985,0.050000000745058,0.0457939468324184,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.5526140332221985,0.050000000745058,0.0482232309877872,293.02001953125,297.1499938964844,293.1499938964844,0.004541459493339,-267.7269897460937,297.10308837890625,0.5526140332221985,0.050000000745058,0.0356175117194652,293.0669860839844,297.1499938964844,293.1499938964844,0.1441874355077743,-3244.156005859375,304.1309509277344,0.8996257781982422,0.2115633636713028,0.200444683432579,293.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.5526140332221985,0.050000000745058,0.2287502437829971,290.9042663574219,291.1499938964844,269.6795959472656,268.785400390625,286.65802001953125,293.19970703125,290.6141662597656,1.0,0.1671561300754547,1.0,0.050000000745058,0.6302708983421326,1.0,-0.6706240177154541,0.0001133530022343,0.6705106496810913,-0.1867325007915496,0.0,0.0,0.052312072366476,24.499385833740234,25.0,-951.336669921875,-3287.833251953125,45.27823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,298.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17730.830078125,18000.0,0.0,0.0,0.0680843517184257,0.0,0.0,0.0,0.0,1.0,0.0064353458583354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693499594926834,0.1137008517980575,-0.0443508960306644,0.0,6.909696094226092e-05,0.0,0.0,4.285433769226074,0.0,0.0,0.0,0.2690790295600891,4.0,0.0,1.0
843840,292.9342346191406,297.1499938964844,293.1499938964844,0.004336645361036,-329.7994689941406,296.8432312011719,0.5526140332221985,0.050000000745058,0.0457939468324184,294.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.5526140332221985,0.050000000745058,0.0482232309877872,293.02001953125,297.1499938964844,293.1499938964844,0.004541459493339,-267.7269897460937,297.10308837890625,0.5526140332221985,0.050000000745058,0.0356175117194652,293.0669860839844,297.1499938964844,293.1499938964844,0.1441874355077743,-3244.156005859375,304.1309509277344,0.8996257781982422,0.2115633636713028,0.200444683432579,293.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.5526140332221985,0.050000000745058,0.2287502437829971,290.9042663574219,291.1499938964844,269.6795959472656,268.785400390625,286.65802001953125,293.19970703125,290.6141662597656,1.0,0.1671561300754547,1.0,0.050000000745058,0.6302708983421326,1.0,-0.6706240177154541,0.0001133530022343,0.6705106496810913,-0.1867325007915496,0.0,0.0,0.052312072366476,24.499385833740234,25.0,-951.336669921875,-3287.833251953125,45.27823257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,298.3115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17730.830078125,18000.0,0.0,0.0,0.0680843517184257,0.0,0.0,0.0,0.0,1.0,0.0064353458583354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693499594926834,0.1137008517980575,-0.0443508960306644,0.0,6.909696094226092e-05,0.0,0.0,4.285433769226074,0.0,0.0,0.0,0.2690790295600891,4.0,0.0,1.0
843900,292.9292297363281,297.1499938964844,293.1499938964844,0.0044642454013228,-339.1794738769531,296.77166748046875,0.5527016520500183,0.050000000745058,0.0457933470606803,294.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67303466796875,0.5527016520500183,0.050000000745058,0.0482225976884365,293.0150146484375,297.1499938964844,293.1499938964844,0.00465669343248,-274.2476806640625,297.0205993652344,0.5527016520500183,0.050000000745058,0.0356170460581779,293.066162109375,297.1499938964844,293.1499938964844,0.1456341594457626,-3269.89453125,304.1322631835937,0.9014236927032472,0.2127773463726043,0.2015330791473388,293.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.67303466796875,0.5527016520500183,0.050000000745058,0.2287472486495971,290.6793212890625,291.1499938964844,269.6522827148437,268.7655029296875,286.6654968261719,293.2156982421875,290.8331298828125,1.0,0.1672797799110412,1.0,0.050000000745058,0.6297710537910461,1.0,-0.6719245314598083,0.0001137698200182,0.6718107461929321,-0.1870060414075851,0.0,0.0,0.1136865019798278,24.49478340148925,25.0,167.57838439941406,-3754.28466796875,45.42817306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,303.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17861.794921875,18000.0,0.0,0.0,0.0657994151115417,0.0,0.0,0.0,0.0,1.0,0.0038586759474128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964910462498664,0.1212176233530044,-0.0247265845537185,0.0,6.677804049104452e-05,0.0,0.0,4.652682304382324,0.0,0.0,0.0,0.2710786759853363,4.0,0.0,1.0
843960,292.9260559082031,297.1499938964844,293.1499938964844,0.0044223284348845,-331.1325988769531,297.0484619140625,0.5528087615966797,0.050000000745058,0.0457926131784915,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.5528087615966797,0.050000000745058,0.0482218265533447,293.01123046875,297.1499938964844,293.1499938964844,0.0046006124466657,-267.1147155761719,297.2763366699219,0.5528087615966797,0.050000000745058,0.0356164798140525,293.0653686523437,297.1499938964844,293.1499938964844,0.1416360437870025,-3189.103515625,304.1426696777344,0.9033455848693848,0.2139935940504074,0.2026870846748352,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.5528087615966797,0.050000000745058,0.2287435978651046,291.0985717773437,291.1499938964844,269.6250305175781,268.7456359863281,286.66796875,293.225830078125,291.2159729003906,1.0,0.1674057394266128,1.0,0.050000000745058,0.6292712092399597,1.0,-0.6733025908470154,0.0001142050896305,0.6731883883476257,-0.1872949004173278,0.0,0.0,0.0748556703329086,24.48737525939941,25.0,448.84466552734375,-3734.91552734375,45.58454132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,304.0058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.458984375,18000.0,0.0,0.0,0.0667763873934745,0.0,0.0,0.0,0.0,1.0,0.0029715641867369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964822024106979,0.112320102751255,-0.0158379003405571,0.0,6.776954978704453e-05,0.0,0.0,4.334057331085205,0.0,0.0,0.0,0.2706745564937591,4.0,0.0,1.0
844020,292.92193603515625,297.1499938964844,293.1499938964844,0.004427661653608,-328.79541015625,297.2861022949219,0.5529659986495972,0.050000000745058,0.0457915402948856,294.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5529659986495972,0.050000000745058,0.0482206977903842,293.0057678222656,297.1499938964844,293.1499938964844,0.0045842621475458,-264.06866455078125,297.4837646484375,0.5529659986495972,0.050000000745058,0.0356156416237354,293.0649108886719,297.1499938964844,293.1499938964844,0.1407717168331146,-3169.2373046875,304.1461181640625,0.9069818258285522,0.2162349671125412,0.2048575729131698,293.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5529659986495972,0.050000000745058,0.2287382185459137,291.3741760253906,291.1499938964844,269.5707092285156,268.70587158203125,286.6570739746094,293.2234802246094,291.3772277832031,1.0,0.167659193277359,1.0,0.050000000745058,0.6282715201377869,1.0,-0.6758974194526672,0.0001150463576777,0.6757823824882507,-0.1878383755683899,0.0,0.0,0.0191036183387041,24.481529235839844,25.0,192.204833984375,-3353.40087890625,45.88943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,302.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.244140625,18000.0,0.0,0.0,0.0695012211799621,0.0,0.0,0.0,0.0,1.0,0.0037125200033187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749365538358688,0.0981982946395874,-0.0232617426663637,0.0,7.053490116959438e-05,0.0,0.0,3.759442090988159,0.0,0.0,0.0,0.2685513198375702,4.0,0.0,1.0
844080,292.92193603515625,297.1499938964844,293.1499938964844,0.004427661653608,-328.79541015625,297.2861022949219,0.5529659986495972,0.050000000745058,0.0457915402948856,294.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5529659986495972,0.050000000745058,0.0482206977903842,293.0057678222656,297.1499938964844,293.1499938964844,0.0045842621475458,-264.06866455078125,297.4837646484375,0.5529659986495972,0.050000000745058,0.0356156416237354,293.0649108886719,297.1499938964844,293.1499938964844,0.1407717168331146,-3169.2373046875,304.1461181640625,0.9069818258285522,0.2162349671125412,0.2048575729131698,293.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3678283691406,0.5529659986495972,0.050000000745058,0.2287382185459137,291.3741760253906,291.1499938964844,269.5707092285156,268.70587158203125,286.6570739746094,293.2234802246094,291.3772277832031,1.0,0.167659193277359,1.0,0.050000000745058,0.6282715201377869,1.0,-0.6758974194526672,0.0001150463576777,0.6757823824882507,-0.1878383755683899,0.0,0.0,0.0191036183387041,24.481529235839844,25.0,192.204833984375,-3353.40087890625,45.88943099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95263671875,302.5191345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.244140625,18000.0,0.0,0.0,0.0695012211799621,0.0,0.0,0.0,0.0,1.0,0.0037125200033187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749365538358688,0.0981982946395874,-0.0232617426663637,0.0,7.053490116959438e-05,0.0,0.0,3.759442090988159,0.0,0.0,0.0,0.2685513198375702,4.0,0.0,1.0
844140,292.9175720214844,297.1499938964844,293.1499938964844,0.0045030694454908,-335.0304870605469,297.3481750488281,0.5530758500099182,0.050000000745058,0.0457907877862453,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.5530758500099182,0.050000000745058,0.0482199043035507,293.0005187988281,297.1499938964844,293.1499938964844,0.0046401573345065,-267.8604736328125,297.5204772949219,0.5530758500099182,0.050000000745058,0.0356150567531585,293.06494140625,297.1499938964844,293.1499938964844,0.1435194015502929,-3220.921630859375,304.14263916015625,0.9104347825050354,0.2183866947889328,0.2068940103054046,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.5530758500099182,0.050000000745058,0.2287344634532928,291.3224792480469,291.1499938964844,269.51666259765625,268.6661376953125,286.64813232421875,293.2236328125,291.2352294921875,1.0,0.167911484837532,1.0,0.050000000745058,0.6272718906402588,1.0,-0.6783343553543091,0.000115860675578,0.6782184839248657,-0.1883497536182403,0.0,0.0,0.0,24.48294258117676,25.0,-518.1135864257812,-524.7877197265625,46.1851692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,298.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18177.923828125,18000.0,0.0,0.0,0.0709991455078125,0.0,0.0,0.0,0.0,1.0,0.0094579374417662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047720717266201,0.0642721131443977,-0.0595000423491001,0.0,7.205510337371379e-05,0.0,0.0,2.4114904403686523,0.0,0.0,0.0,0.262848824262619,4.0,0.0,1.0
844200,292.9175720214844,297.1499938964844,293.1499938964844,0.0045030694454908,-335.0304870605469,297.3481750488281,0.5530758500099182,0.050000000745058,0.0457907877862453,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.5530758500099182,0.050000000745058,0.0482199043035507,293.0005187988281,297.1499938964844,293.1499938964844,0.0046401573345065,-267.8604736328125,297.5204772949219,0.5530758500099182,0.050000000745058,0.0356150567531585,293.06494140625,297.1499938964844,293.1499938964844,0.1435194015502929,-3220.921630859375,304.14263916015625,0.9104347825050354,0.2183866947889328,0.2068940103054046,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.5530758500099182,0.050000000745058,0.2287344634532928,291.3224792480469,291.1499938964844,269.51666259765625,268.6661376953125,286.64813232421875,293.2236328125,291.2352294921875,1.0,0.167911484837532,1.0,0.050000000745058,0.6272718906402588,1.0,-0.6783343553543091,0.000115860675578,0.6782184839248657,-0.1883497536182403,0.0,0.0,0.0,24.48294258117676,25.0,-518.1135864257812,-524.7877197265625,46.1851692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,298.2763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18177.923828125,18000.0,0.0,0.0,0.0709991455078125,0.0,0.0,0.0,0.0,1.0,0.0094579374417662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0047720717266201,0.0642721131443977,-0.0595000423491001,0.0,7.205510337371379e-05,0.0,0.0,2.4114904403686523,0.0,0.0,0.0,0.262848824262619,4.0,0.0,1.0
844260,292.9090576171875,297.1499938964844,293.1499938964844,0.0047161979600787,-355.1603088378906,297.1729431152344,0.5532366633415222,0.050000000745058,0.0457896925508976,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568359375,0.5532366633415222,0.050000000745058,0.0482187494635582,292.99169921875,297.1499938964844,293.1499938964844,0.0048341783694922,-282.4852905273437,297.3236694335937,0.5532366633415222,0.050000000745058,0.0356142036616802,293.063720703125,297.1499938964844,293.1499938964844,0.1509646475315094,-3362.62744140625,304.1346740722656,0.9142636060714722,0.2207831740379333,0.2090701758861541,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568359375,0.5532366633415222,0.050000000745058,0.2287289947271347,290.7906494140625,291.1499938964844,269.4629211425781,268.6264343261719,286.6580505371094,293.2486267089844,290.94732666015625,1.0,0.1681659668684005,1.0,0.050000000745058,0.6262722015380859,1.0,-0.6809356212615967,0.0001167181326309,0.6808189153671265,-0.1888959258794784,0.0,0.0,0.1022233739495277,24.47667694091797,25.0,257.49273681640625,-3785.7177734375,46.49336624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,303.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.365234375,18000.0,0.0,0.0,0.0670027956366539,0.0,0.0,0.0,0.0,1.0,0.0035632974468171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097592145204544,0.119321770966053,-0.0217296257615089,0.0,6.799932452850044e-05,0.0,0.0,4.588113307952881,0.0,0.0,0.0,0.2710493505001068,4.0,0.0,1.0
844320,292.9090576171875,297.1499938964844,293.1499938964844,0.0047161979600787,-355.1603088378906,297.1729431152344,0.5532366633415222,0.050000000745058,0.0457896925508976,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568359375,0.5532366633415222,0.050000000745058,0.0482187494635582,292.99169921875,297.1499938964844,293.1499938964844,0.0048341783694922,-282.4852905273437,297.3236694335937,0.5532366633415222,0.050000000745058,0.0356142036616802,293.063720703125,297.1499938964844,293.1499938964844,0.1509646475315094,-3362.62744140625,304.1346740722656,0.9142636060714722,0.2207831740379333,0.2090701758861541,293.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7568359375,0.5532366633415222,0.050000000745058,0.2287289947271347,290.7906494140625,291.1499938964844,269.4629211425781,268.6264343261719,286.6580505371094,293.2486267089844,290.94732666015625,1.0,0.1681659668684005,1.0,0.050000000745058,0.6262722015380859,1.0,-0.6809356212615967,0.0001167181326309,0.6808189153671265,-0.1888959258794784,0.0,0.0,0.1022233739495277,24.47667694091797,25.0,257.49273681640625,-3785.7177734375,46.49336624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,303.4339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.365234375,18000.0,0.0,0.0,0.0670027956366539,0.0,0.0,0.0,0.0,1.0,0.0035632974468171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097592145204544,0.119321770966053,-0.0217296257615089,0.0,6.799932452850044e-05,0.0,0.0,4.588113307952881,0.0,0.0,0.0,0.2710493505001068,4.0,0.0,1.0
844380,292.9039001464844,297.1499938964844,293.1499938964844,0.0046748891472816,-346.1827087402344,297.5479431152344,0.5534287691116333,0.050000000745058,0.0457883849740028,294.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5534287691116333,0.050000000745058,0.048217374831438,292.9851989746094,297.1499938964844,293.1499938964844,0.0047704307362437,-274.25054931640625,297.66802978515625,0.5534287691116333,0.050000000745058,0.035613190382719,293.062744140625,297.1499938964844,293.1499938964844,0.1469193249940872,-3280.36181640625,304.14581298828125,0.918395221233368,0.2231676429510116,0.211368054151535,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5534287691116333,0.050000000745058,0.2287224680185318,291.3232116699219,291.1499938964844,269.4095153808594,268.58673095703125,286.6551818847656,293.2572326660156,291.3456726074219,1.0,0.1684268862009048,1.0,0.050000000745058,0.6252725720405579,1.0,-0.6836811304092407,0.0001176146761281,0.6835635304450989,-0.1894693523645401,0.0,0.0,0.0345225296914577,24.466182708740234,25.0,283.4499206542969,-3474.74658203125,46.815765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,303.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.037109375,18000.0,0.0,0.0,0.0693593323230743,0.0,0.0,0.0,0.0,1.0,0.0034390955697745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806943550705909,0.1011800318956375,-0.0204856768250465,0.0,7.039090269245207e-05,0.0,0.0,3.884291172027588,0.0,0.0,0.0,0.2691188752651214,4.0,0.0,1.0
844440,292.9039001464844,297.1499938964844,293.1499938964844,0.0046748891472816,-346.1827087402344,297.5479431152344,0.5534287691116333,0.050000000745058,0.0457883849740028,294.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5534287691116333,0.050000000745058,0.048217374831438,292.9851989746094,297.1499938964844,293.1499938964844,0.0047704307362437,-274.25054931640625,297.66802978515625,0.5534287691116333,0.050000000745058,0.035613190382719,293.062744140625,297.1499938964844,293.1499938964844,0.1469193249940872,-3280.36181640625,304.14581298828125,0.918395221233368,0.2231676429510116,0.211368054151535,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5534287691116333,0.050000000745058,0.2287224680185318,291.3232116699219,291.1499938964844,269.4095153808594,268.58673095703125,286.6551818847656,293.2572326660156,291.3456726074219,1.0,0.1684268862009048,1.0,0.050000000745058,0.6252725720405579,1.0,-0.6836811304092407,0.0001176146761281,0.6835635304450989,-0.1894693523645401,0.0,0.0,0.0345225296914577,24.466182708740234,25.0,283.4499206542969,-3474.74658203125,46.815765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533447265625,303.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.037109375,18000.0,0.0,0.0,0.0693593323230743,0.0,0.0,0.0,0.0,1.0,0.0034390955697745,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806943550705909,0.1011800318956375,-0.0204856768250465,0.0,7.039090269245207e-05,0.0,0.0,3.884291172027588,0.0,0.0,0.0,0.2691188752651214,4.0,0.0,1.0
844500,292.9017639160156,297.1499938964844,293.1499938964844,0.0047050411812961,-347.9743347167969,297.61114501953125,0.5534950494766235,0.050000000745058,0.0457879342138767,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500671386719,0.5534950494766235,0.050000000745058,0.0482169017195701,292.98248291015625,297.1499938964844,293.1499938964844,0.0047906315885484,-275.10986328125,297.7185974121094,0.5534950494766235,0.050000000745058,0.0356128402054309,293.06268310546875,297.1499938964844,293.1499938964844,0.1475852280855178,-3292.05322265625,304.1453552246094,0.920296549797058,0.2242851704359054,0.2124402523040771,293.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3500671386719,0.5534950494766235,0.050000000745058,0.2287202179431915,291.3534851074219,291.1499938964844,269.3829040527344,268.56689453125,286.6505126953125,293.2566833496094,291.35357666015625,1.0,0.1685573607683181,1.0,0.050000000745058,0.6247727274894714,1.0,-0.6849637031555176,0.0001180460239993,0.6848456263542175,-0.1897372305393219,0.0,0.0,0.0175580941140651,24.46553421020508,25.0,152.1166534423828,-3351.666015625,46.971927642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,302.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.0704469978809356,0.0,0.0,0.0,0.0,1.0,0.0038051242008805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073938600718975,0.098139539361,-0.0242009367793798,0.0,7.149474549805745e-05,0.0,0.0,3.754582643508911,0.0,0.0,0.0,0.2684721052646637,4.0,0.0,1.0
844560,292.8995361328125,297.1499938964844,293.1499938964844,0.0047458624467253,-350.8116455078125,297.6567077636719,0.5535528063774109,0.050000000745058,0.0457875430583953,294.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5535528063774109,0.050000000745058,0.048216488212347,292.97979736328125,297.1499938964844,293.1499938964844,0.0048213466070592,-276.77740478515625,297.751708984375,0.5535528063774109,0.050000000745058,0.0356125310063362,293.06268310546875,297.1499938964844,293.1499938964844,0.1485679000616073,-3309.902587890625,304.1444091796875,0.9221447706222534,0.2253894358873367,0.2134873121976852,293.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34930419921875,0.5535528063774109,0.050000000745058,0.2287182509899139,291.3482666015625,291.1499938964844,269.3564147949219,268.54705810546875,286.64697265625,293.2577209472656,291.3446350097656,1.0,0.168687492609024,1.0,0.050000000745058,0.624272882938385,1.0,-0.6862165927886963,0.0001184727298095,0.6860981583595276,-0.189998984336853,0.0,0.0,0.0048026368021965,24.46617889404297,25.0,63.63349151611328,-3193.46435546875,47.12635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,301.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.1796875,18000.0,0.0,0.0,0.0713121816515922,0.0,0.0,0.0,0.0,1.0,0.0043715867213904,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0652926266193389,0.095083437860012,-0.0297908149659633,0.0,7.23728007869795e-05,0.0,0.0,3.62851619720459,0.0,0.0,0.0,0.2676399648189544,4.0,0.0,1.0
844620,292.89324951171875,297.1499938964844,293.1499938964844,0.0049361973069608,-372.24267578125,297.478515625,0.5536766648292542,0.050000000745058,0.0457867011427879,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.5536766648292542,0.050000000745058,0.048215601593256,292.972900390625,297.1499938964844,293.1499938964844,0.0049928096123039,-292.4830322265625,297.55084228515625,0.5536766648292542,0.050000000745058,0.0356118790805339,293.06231689453125,297.1499938964844,293.1499938964844,0.158895343542099,-3507.338623046875,304.12799072265625,0.9258822202682496,0.2276729196310043,0.2155982106924057,293.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.5536766648292542,0.050000000745058,0.2287140488624572,290.786376953125,291.1499938964844,269.3036499023437,268.50738525390625,286.64715576171875,293.2691955566406,290.6320495605469,1.0,0.1689476370811462,1.0,0.050000000745058,0.6232732534408569,1.0,-0.6887420415878296,0.0001193361531477,0.6886226534843445,-0.1905263215303421,0.0,0.0,0.07172342389822,24.466182708740234,25.0,-503.0731506347656,-3405.58056640625,47.437259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,299.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.716796875,18000.0,0.0,0.0,0.0690828263759613,0.0,0.0,0.0,0.0,1.0,0.0057009709998965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741809532046318,0.1140817776322364,-0.0399008207023143,0.0,7.011028355918825e-05,0.0,0.0,4.327399253845215,0.0,0.0,0.0,0.2691152989864349,4.0,0.0,1.0
844680,292.89324951171875,297.1499938964844,293.1499938964844,0.0049361973069608,-372.24267578125,297.478515625,0.5536766648292542,0.050000000745058,0.0457867011427879,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.5536766648292542,0.050000000745058,0.048215601593256,292.972900390625,297.1499938964844,293.1499938964844,0.0049928096123039,-292.4830322265625,297.55084228515625,0.5536766648292542,0.050000000745058,0.0356118790805339,293.06231689453125,297.1499938964844,293.1499938964844,0.158895343542099,-3507.338623046875,304.12799072265625,0.9258822202682496,0.2276729196310043,0.2155982106924057,293.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821716308594,0.5536766648292542,0.050000000745058,0.2287140488624572,290.786376953125,291.1499938964844,269.3036499023437,268.50738525390625,286.64715576171875,293.2691955566406,290.6320495605469,1.0,0.1689476370811462,1.0,0.050000000745058,0.6232732534408569,1.0,-0.6887420415878296,0.0001193361531477,0.6886226534843445,-0.1905263215303421,0.0,0.0,0.07172342389822,24.466182708740234,25.0,-503.0731506347656,-3405.58056640625,47.437259674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,299.66632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17816.716796875,18000.0,0.0,0.0,0.0690828263759613,0.0,0.0,0.0,0.0,1.0,0.0057009709998965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741809532046318,0.1140817776322364,-0.0399008207023143,0.0,7.011028355918825e-05,0.0,0.0,4.327399253845215,0.0,0.0,0.0,0.2691152989864349,4.0,0.0,1.0
844740,292.88592529296875,297.1499938964844,293.1499938964844,0.0049695787020027,-367.5634765625,297.779296875,0.5538815259933472,0.050000000745058,0.0457853153347969,294.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5538815259933472,0.050000000745058,0.048214141279459,292.96466064453125,297.1499938964844,293.1499938964844,0.0050040814094245,-287.64990234375,297.8244323730469,0.5538815259933472,0.050000000745058,0.0356108024716377,293.0609130859375,297.1499938964844,293.1499938964844,0.1543810814619064,-3415.708251953125,304.14306640625,0.9301350712776184,0.2301843464374542,0.2179480642080307,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5538815259933472,0.050000000745058,0.2287071347236633,291.169677734375,291.1499938964844,269.251220703125,268.4677124023437,286.6587219238281,293.2966003417969,291.2445983886719,1.0,0.1692136824131012,1.0,0.050000000745058,0.6222735643386841,1.0,-0.6915490627288818,0.0001202700659632,0.6914288401603699,-0.1911096721887588,0.0,0.0,0.0572187937796115,24.454315185546875,25.0,361.510986328125,-3645.583984375,47.77058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,303.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.0690179169178009,0.0,0.0,0.0,0.0,1.0,0.0032777632586658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892389044165611,0.1081007868051529,-0.0188618879765272,0.0,7.004441431490704e-05,0.0,0.0,4.161036968231201,0.0,0.0,0.0,0.2700216770172119,4.0,0.0,1.0
844800,292.88592529296875,297.1499938964844,293.1499938964844,0.0049695787020027,-367.5634765625,297.779296875,0.5538815259933472,0.050000000745058,0.0457853153347969,294.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5538815259933472,0.050000000745058,0.048214141279459,292.96466064453125,297.1499938964844,293.1499938964844,0.0050040814094245,-287.64990234375,297.8244323730469,0.5538815259933472,0.050000000745058,0.0356108024716377,293.0609130859375,297.1499938964844,293.1499938964844,0.1543810814619064,-3415.708251953125,304.14306640625,0.9301350712776184,0.2301843464374542,0.2179480642080307,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5538815259933472,0.050000000745058,0.2287071347236633,291.169677734375,291.1499938964844,269.251220703125,268.4677124023437,286.6587219238281,293.2966003417969,291.2445983886719,1.0,0.1692136824131012,1.0,0.050000000745058,0.6222735643386841,1.0,-0.6915490627288818,0.0001202700659632,0.6914288401603699,-0.1911096721887588,0.0,0.0,0.0572187937796115,24.454315185546875,25.0,361.510986328125,-3645.583984375,47.77058029174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,303.5605773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.0690179169178009,0.0,0.0,0.0,0.0,1.0,0.0032777632586658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0892389044165611,0.1081007868051529,-0.0188618879765272,0.0,7.004441431490704e-05,0.0,0.0,4.161036968231201,0.0,0.0,0.0,0.2700216770172119,4.0,0.0,1.0
